time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400620,293.12371826171875,297.1499938964844,293.1499938964844,0.0176420714706182,-818.1982421875,304.14794921875,0.5971704721450806,0.0572341717779636,0.0520232170820236,294.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5674022436141968,0.050000000745058,0.0481238588690757,293.1229553222656,297.1499938964844,293.1499938964844,0.0879989564418792,-1608.4686279296875,304.14337158203125,0.8147408962249756,0.1461784541606903,0.1023071929812431,293.16943359375,297.1499938964844,293.1499938964844,0.1804678589105606,-3870.083740234375,304.1514587402344,0.9892380833625792,0.2593226730823517,0.2460035979747772,293.3057556152344,297.1499938964844,293.1499938964844,0.001728618168272,-656.3355712890625,293.5302124023437,0.5674022436141968,0.050000000745058,0.2282788604497909,291.1451416015625,291.1499938964844,269.6231384277344,267.6626281738281,284.0788879394531,293.3215026855469,291.1448974609375,1.0,0.1632943004369735,0.8300615549087524,0.8300615549087524,1.0,1.0,-0.8121400475502014,0.3168577253818512,0.4952823519706726,0.2001048624515533,0.0,0.0,0.2493272721767425,24.70096015930176,25.0,-1.852273941040039,-5780.62109375,64.5277328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191101074219,305.2645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.951171875,18000.0,0.0,0.0,0.1285298466682434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759138405323028,0.1759181767702102,-4.344311946624657e-06,0.0,0.0001304414618061,0.0,0.0,7.125096321105957,0.0,0.0,0.0,0.28235524892807,4.0,0.0,1.0
400680,293.12371826171875,297.1499938964844,293.1499938964844,0.0176420714706182,-818.1982421875,304.14794921875,0.5971704721450806,0.0572341717779636,0.0520232170820236,294.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5674022436141968,0.050000000745058,0.0481238588690757,293.1229553222656,297.1499938964844,293.1499938964844,0.0879989564418792,-1608.4686279296875,304.14337158203125,0.8147408962249756,0.1461784541606903,0.1023071929812431,293.16943359375,297.1499938964844,293.1499938964844,0.1804678589105606,-3870.083740234375,304.1514587402344,0.9892380833625792,0.2593226730823517,0.2460035979747772,293.3057556152344,297.1499938964844,293.1499938964844,0.001728618168272,-656.3355712890625,293.5302124023437,0.5674022436141968,0.050000000745058,0.2282788604497909,291.1451416015625,291.1499938964844,269.6231384277344,267.6626281738281,284.0788879394531,293.3215026855469,291.1448974609375,1.0,0.1632943004369735,0.8300615549087524,0.8300615549087524,1.0,1.0,-0.8121400475502014,0.3168577253818512,0.4952823519706726,0.2001048624515533,0.0,0.0,0.2493272721767425,24.70096015930176,25.0,-1.852273941040039,-5780.62109375,64.5277328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191101074219,305.2645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.951171875,18000.0,0.0,0.0,0.1285298466682434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759138405323028,0.1759181767702102,-4.344311946624657e-06,0.0,0.0001304414618061,0.0,0.0,7.125096321105957,0.0,0.0,0.0,0.28235524892807,4.0,0.0,1.0
400740,293.1231689453125,297.1499938964844,293.1499938964844,0.0181031972169876,-829.2196044921875,304.1478576660156,0.6006959080696106,0.0580129399895668,0.0527184754610061,294.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5679692625999451,0.050000000745058,0.0481203533709049,293.1136474609375,297.1499938964844,293.1499938964844,0.0899111032485961,-1636.2861328125,304.14239501953125,0.8198148012161255,0.1487558633089065,0.104072593152523,293.1683349609375,297.1499938964844,293.1499938964844,0.1802493780851364,-3866.39990234375,304.1513366699219,0.9896255135536194,0.2590574026107788,0.2457444369792938,293.3036193847656,297.1499938964844,293.1499938964844,0.0016937309410423,-643.123291015625,293.4809875488281,0.5679692625999451,0.050000000745058,0.2282622456550598,291.14373779296875,291.1499938964844,269.6570129394531,267.6888427734375,284.0849609375,293.3118591308594,291.1435241699219,1.0,0.1634684950113296,0.8301782011985779,0.8301782011985779,1.0,1.0,-0.8147581219673157,0.3179284632205963,0.496829628944397,0.2008866518735885,0.0,0.0,0.2502658069133758,24.645170211791992,25.0,-1.83717143535614,-5793.55078125,64.8552474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,305.2604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3515625,18000.0,0.0,0.0,0.1288145631551742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765174716711044,0.176521822810173,-4.345402885519434e-06,0.0,0.0001307304046349,0.0,0.0,7.152647972106934,0.0,0.0,0.0,0.2824626564979553,4.0,0.0,1.0
400800,293.1231689453125,297.1499938964844,293.1499938964844,0.0181031972169876,-829.2196044921875,304.1478576660156,0.6006959080696106,0.0580129399895668,0.0527184754610061,294.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5679692625999451,0.050000000745058,0.0481203533709049,293.1136474609375,297.1499938964844,293.1499938964844,0.0899111032485961,-1636.2861328125,304.14239501953125,0.8198148012161255,0.1487558633089065,0.104072593152523,293.1683349609375,297.1499938964844,293.1499938964844,0.1802493780851364,-3866.39990234375,304.1513366699219,0.9896255135536194,0.2590574026107788,0.2457444369792938,293.3036193847656,297.1499938964844,293.1499938964844,0.0016937309410423,-643.123291015625,293.4809875488281,0.5679692625999451,0.050000000745058,0.2282622456550598,291.14373779296875,291.1499938964844,269.6570129394531,267.6888427734375,284.0849609375,293.3118591308594,291.1435241699219,1.0,0.1634684950113296,0.8301782011985779,0.8301782011985779,1.0,1.0,-0.8147581219673157,0.3179284632205963,0.496829628944397,0.2008866518735885,0.0,0.0,0.2502658069133758,24.645170211791992,25.0,-1.83717143535614,-5793.55078125,64.8552474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,305.2604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3515625,18000.0,0.0,0.0,0.1288145631551742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765174716711044,0.176521822810173,-4.345402885519434e-06,0.0,0.0001307304046349,0.0,0.0,7.152647972106934,0.0,0.0,0.0,0.2824626564979553,4.0,0.0,1.0
400860,293.1226806640625,297.1499938964844,293.1499938964844,0.0185746941715478,-840.25927734375,304.1477966308594,0.6041310429573059,0.0587918870151042,0.0534158684313297,294.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5685076713562012,0.050000000745058,0.0481170415878295,293.1047668457031,297.1499938964844,293.1499938964844,0.0919414907693862,-1665.81591796875,304.1415710449219,0.8250104784965515,0.1514823734760284,0.1059481352567672,293.1672668457031,297.1499938964844,293.1499938964844,0.1800440996885299,-3862.931396484375,304.1512451171875,0.9899975657463074,0.2588104903697967,0.245504081249237,293.301513671875,297.1499938964844,293.1499938964844,0.001659273635596,-630.0660400390625,293.4326171875,0.5685076713562012,0.050000000745058,0.2282465398311615,291.1426086425781,291.1499938964844,269.6890869140625,267.71356201171875,284.0901794433594,293.3041076660156,291.1424560546875,1.0,0.163667231798172,0.8302792310714722,0.8302792310714722,1.0,1.0,-0.8175348043441772,0.3191072046756744,0.4984275996685028,0.2016092240810394,0.0,0.0,0.2513344585895538,24.594219207763672,25.0,-1.5225014686584473,-5808.71484375,65.21559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09246826171875,305.2577514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90234375,18000.0,0.0,0.0,0.1291530281305313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772239059209823,0.1772282570600509,-4.346740752225742e-06,0.0,0.0001310739025939,0.0,0.0,7.185023784637451,0.0,0.0,0.0,0.2825895547866821,4.0,0.0,1.0
400920,293.1226806640625,297.1499938964844,293.1499938964844,0.0185746941715478,-840.25927734375,304.1477966308594,0.6041310429573059,0.0587918870151042,0.0534158684313297,294.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5685076713562012,0.050000000745058,0.0481170415878295,293.1047668457031,297.1499938964844,293.1499938964844,0.0919414907693862,-1665.81591796875,304.1415710449219,0.8250104784965515,0.1514823734760284,0.1059481352567672,293.1672668457031,297.1499938964844,293.1499938964844,0.1800440996885299,-3862.931396484375,304.1512451171875,0.9899975657463074,0.2588104903697967,0.245504081249237,293.301513671875,297.1499938964844,293.1499938964844,0.001659273635596,-630.0660400390625,293.4326171875,0.5685076713562012,0.050000000745058,0.2282465398311615,291.1426086425781,291.1499938964844,269.6890869140625,267.71356201171875,284.0901794433594,293.3041076660156,291.1424560546875,1.0,0.163667231798172,0.8302792310714722,0.8302792310714722,1.0,1.0,-0.8175348043441772,0.3191072046756744,0.4984275996685028,0.2016092240810394,0.0,0.0,0.2513344585895538,24.594219207763672,25.0,-1.5225014686584473,-5808.71484375,65.21559143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09246826171875,305.2577514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90234375,18000.0,0.0,0.0,0.1291530281305313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772239059209823,0.1772282570600509,-4.346740752225742e-06,0.0,0.0001310739025939,0.0,0.0,7.185023784637451,0.0,0.0,0.0,0.2825895547866821,4.0,0.0,1.0
400980,293.12225341796875,297.1499938964844,293.1499938964844,0.0190542042255401,-851.2622680664062,304.1477355957031,0.6074561476707458,0.0595711916685104,0.0541119575500488,294.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5690115094184875,0.050000000745058,0.0481139570474624,293.09637451171875,297.1499938964844,293.1499938964844,0.0940715745091438,-1696.76318359375,304.1408386230469,0.8303141593933105,0.154335618019104,0.1079151630401611,293.1662292480469,297.1499938964844,293.1499938964844,0.1798490434885025,-3859.6279296875,304.1511535644531,0.9903441667556764,0.2585800290107727,0.2452792376279831,293.2994689941406,297.1499938964844,293.1499938964844,0.0016252420609816,-617.162841796875,293.3850402832031,0.5690115094184875,0.050000000745058,0.2282319068908691,291.1417541503906,291.1499938964844,269.7192687988281,267.73663330078125,284.09521484375,293.2995910644531,291.14166259765625,1.0,0.1638880372047424,0.8303802609443665,0.8303802609443665,1.0,1.0,-0.820439875125885,0.3203858137130737,0.5000540614128113,0.2022560387849807,0.0,0.0,0.2524962723255157,24.54840469360352,25.0,-1.0670472383499146,-5825.41064453125,65.60485076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,305.2562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.129544124007225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780037581920623,0.1780080944299698,-4.348259608377703e-06,0.0,0.0001314708060817,0.0,0.0,7.220874786376953,0.0,0.0,0.0,0.2827306389808655,4.0,0.0,1.0
401040,293.12225341796875,297.1499938964844,293.1499938964844,0.0190542042255401,-851.2622680664062,304.1477355957031,0.6074561476707458,0.0595711916685104,0.0541119575500488,294.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5690115094184875,0.050000000745058,0.0481139570474624,293.09637451171875,297.1499938964844,293.1499938964844,0.0940715745091438,-1696.76318359375,304.1408386230469,0.8303141593933105,0.154335618019104,0.1079151630401611,293.1662292480469,297.1499938964844,293.1499938964844,0.1798490434885025,-3859.6279296875,304.1511535644531,0.9903441667556764,0.2585800290107727,0.2452792376279831,293.2994689941406,297.1499938964844,293.1499938964844,0.0016252420609816,-617.162841796875,293.3850402832031,0.5690115094184875,0.050000000745058,0.2282319068908691,291.1417541503906,291.1499938964844,269.7192687988281,267.73663330078125,284.09521484375,293.2995910644531,291.14166259765625,1.0,0.1638880372047424,0.8303802609443665,0.8303802609443665,1.0,1.0,-0.820439875125885,0.3203858137130737,0.5000540614128113,0.2022560387849807,0.0,0.0,0.2524962723255157,24.54840469360352,25.0,-1.0670472383499146,-5825.41064453125,65.60485076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,305.2562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.129544124007225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780037581920623,0.1780080944299698,-4.348259608377703e-06,0.0,0.0001314708060817,0.0,0.0,7.220874786376953,0.0,0.0,0.0,0.2827306389808655,4.0,0.0,1.0
401100,293.1220092773437,297.1499938964844,293.1499938964844,0.0193001516163349,-856.8209228515625,304.147705078125,0.6091011166572571,0.05996635556221,0.0544644407927989,294.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5692542195320129,0.050000000745058,0.0481124781072139,293.09234619140625,297.1499938964844,293.1499938964844,0.095173142850399,-1712.7447509765625,304.1405029296875,0.8330197930335999,0.1558089852333068,0.1089323461055755,293.1657409667969,297.1499938964844,293.1499938964844,0.1797552704811096,-3858.035400390625,304.151123046875,0.9905141592025756,0.2584728300571441,0.2451742738485336,293.2984924316406,297.1499938964844,293.1499938964844,0.001608339138329,-610.749267578125,293.3616027832031,0.5692542195320129,0.050000000745058,0.2282248735427856,291.1415100097656,291.1499938964844,269.733642578125,267.74755859375,284.0976867675781,293.29864501953125,291.1414794921875,1.0,0.1640065163373947,0.8304307460784912,0.8304307460784912,1.0,1.0,-0.8219475150108337,0.3210665285587311,0.500881016254425,0.2025504559278488,0.0,0.0,0.2530871927738189,24.5268497467041,25.0,-0.7714847922325134,-5834.22021484375,65.81072235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726013183594,305.2557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.484375,18000.0,0.0,0.0,0.1297588050365448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784094125032425,0.1784137636423111,-4.349070877651684e-06,0.0,0.0001316886919084,0.0,0.0,7.239575386047363,0.0,0.0,0.0,0.2828044295310974,4.0,0.0,1.0
401160,293.121826171875,297.1499938964844,293.1499938964844,0.0195485036820173,-862.3793334960938,304.1476745605469,0.6107195615768433,0.0603586211800575,0.0548169799149036,294.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5694878101348877,0.050000000745058,0.0481110550463199,293.0884704589844,297.1499938964844,293.1499938964844,0.0962954089045524,-1729.0064697265625,304.14019775390625,0.8357514142990112,0.1573044657707214,0.1099673584103584,293.1652526855469,297.1499938964844,293.1499938964844,0.1796646267175674,-3856.49560546875,304.15106201171875,0.9906771183013916,0.2583684623241424,0.2450730204582214,293.2975158691406,297.1499938964844,293.1499938964844,0.0015915072290226,-604.362060546875,293.3383178710937,0.5694878101348877,0.050000000745058,0.228218138217926,291.1413269042969,291.1499938964844,269.7474975585937,267.7580871582031,284.099609375,293.29766845703125,291.1412658691406,1.0,0.1641298085451126,0.8304738402366638,0.8304738402366638,1.0,1.0,-0.8234815001487732,0.3217705488204956,0.5017109513282776,0.202821210026741,0.0,0.0,0.2536853849887848,24.506505966186523,25.0,-0.6993392705917358,-5843.28271484375,66.02295684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06622314453125,305.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.1299847811460495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788180321455001,0.1788223832845688,-4.349896698840894e-06,0.0,0.0001319180300924,0.0,0.0,7.258439540863037,0.0,0.0,0.0,0.2828790843486786,4.0,0.0,1.0
401220,293.12158203125,297.1499938964844,293.1499938964844,0.0200434084981679,-873.3031005859375,304.1476135253906,0.6137824058532715,0.0611240044236183,0.0555086433887481,294.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5699146389961243,0.050000000745058,0.0481084622442722,293.0812072753906,297.1499938964844,293.1499938964844,0.0985885187983512,-1762.154541015625,304.1396484375,0.8412489891052246,0.1603411138057708,0.1120744496583938,293.16436767578125,297.1499938964844,293.1499938964844,0.1794920712709427,-3853.568359375,304.1510009765625,0.9909607172012328,0.2581628859043121,0.2448756247758865,293.295654296875,297.1499938964844,293.1499938964844,0.0015580436447635,-591.6686401367188,293.2917785644531,0.5699146389961243,0.050000000745058,0.2282058298587799,291.1407165527344,291.1499938964844,269.773681640625,267.7778015136719,284.1017761230469,293.2958068847656,291.1405944824219,1.0,0.1643886715173721,0.8305599093437195,0.8305599093437195,1.0,1.0,-0.8265857100486755,0.3232330679893493,0.5033526420593262,0.2032780200242996,0.0,0.0,0.254962682723999,24.47080039978028,25.0,-0.9111172556877136,-5862.66650390625,66.46182250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540771484375,305.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.17578125,18000.0,0.0,0.0,0.1304670870304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796794682741165,0.1796838194131851,-4.351610186859034e-06,0.0,0.0001324074983131,0.0,0.0,7.298205852508545,0.0,0.0,0.0,0.283036321401596,4.0,0.0,1.0
401280,293.12158203125,297.1499938964844,293.1499938964844,0.0200434084981679,-873.3031005859375,304.1476135253906,0.6137824058532715,0.0611240044236183,0.0555086433887481,294.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5699146389961243,0.050000000745058,0.0481084622442722,293.0812072753906,297.1499938964844,293.1499938964844,0.0985885187983512,-1762.154541015625,304.1396484375,0.8412489891052246,0.1603411138057708,0.1120744496583938,293.16436767578125,297.1499938964844,293.1499938964844,0.1794920712709427,-3853.568359375,304.1510009765625,0.9909607172012328,0.2581628859043121,0.2448756247758865,293.295654296875,297.1499938964844,293.1499938964844,0.0015580436447635,-591.6686401367188,293.2917785644531,0.5699146389961243,0.050000000745058,0.2282058298587799,291.1407165527344,291.1499938964844,269.773681640625,267.7778015136719,284.1017761230469,293.2958068847656,291.1405944824219,1.0,0.1643886715173721,0.8305599093437195,0.8305599093437195,1.0,1.0,-0.8265857100486755,0.3232330679893493,0.5033526420593262,0.2032780200242996,0.0,0.0,0.254962682723999,24.47080039978028,25.0,-0.9111172556877136,-5862.66650390625,66.46182250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540771484375,305.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.17578125,18000.0,0.0,0.0,0.1304670870304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796794682741165,0.1796838194131851,-4.351610186859034e-06,0.0,0.0001324074983131,0.0,0.0,7.298205852508545,0.0,0.0,0.0,0.283036321401596,4.0,0.0,1.0
401340,293.1215209960937,297.1499938964844,293.1499938964844,0.0205280501395463,-883.81103515625,304.1476135253906,0.6165621876716614,0.0618561170995235,0.0561728477478027,294.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5702783465385437,0.050000000745058,0.0481062605977058,293.0746459960937,297.1499938964844,293.1499938964844,0.1009283512830734,-1795.83154296875,304.1391906738281,0.8467483520507812,0.1634142398834228,0.1142125949263572,293.1636047363281,297.1499938964844,293.1499938964844,0.1793240904808044,-3850.718505859375,304.15093994140625,0.991171658039093,0.2579564154148102,0.2446792721748352,293.2939453125,297.1499938964844,293.1499938964844,0.0015248142881318,-579.0675659179688,293.245361328125,0.5702783465385437,0.050000000745058,0.228195384144783,291.139892578125,291.1499938964844,269.7977294921875,267.79571533203125,284.1017150878906,293.2940673828125,291.1397705078125,1.0,0.1646610051393509,0.8306460380554199,0.8306460380554199,1.0,1.0,-0.8296982049942017,0.32475346326828,0.5049447417259216,0.2036061286926269,0.0,0.0,0.256363958120346,24.442472457885746,25.0,-1.09409761428833,-5884.09033203125,66.91476440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042724609375,305.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.783203125,18000.0,0.0,0.0,0.1309877038002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806285381317138,0.1806329041719436,-4.35348056271323e-06,0.0,0.000132935878355,0.0,0.0,7.34205436706543,0.0,0.0,0.0,0.283209353685379,4.0,0.0,1.0
401400,293.1215209960937,297.1499938964844,293.1499938964844,0.0205280501395463,-883.81103515625,304.1476135253906,0.6165621876716614,0.0618561170995235,0.0561728477478027,294.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5702783465385437,0.050000000745058,0.0481062605977058,293.0746459960937,297.1499938964844,293.1499938964844,0.1009283512830734,-1795.83154296875,304.1391906738281,0.8467483520507812,0.1634142398834228,0.1142125949263572,293.1636047363281,297.1499938964844,293.1499938964844,0.1793240904808044,-3850.718505859375,304.15093994140625,0.991171658039093,0.2579564154148102,0.2446792721748352,293.2939453125,297.1499938964844,293.1499938964844,0.0015248142881318,-579.0675659179688,293.245361328125,0.5702783465385437,0.050000000745058,0.228195384144783,291.139892578125,291.1499938964844,269.7977294921875,267.79571533203125,284.1017150878906,293.2940673828125,291.1397705078125,1.0,0.1646610051393509,0.8306460380554199,0.8306460380554199,1.0,1.0,-0.8296982049942017,0.32475346326828,0.5049447417259216,0.2036061286926269,0.0,0.0,0.256363958120346,24.442472457885746,25.0,-1.09409761428833,-5884.09033203125,66.91476440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.042724609375,305.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.783203125,18000.0,0.0,0.0,0.1309877038002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806285381317138,0.1806329041719436,-4.35348056271323e-06,0.0,0.000132935878355,0.0,0.0,7.34205436706543,0.0,0.0,0.0,0.283209353685379,4.0,0.0,1.0
401460,293.1216735839844,297.1499938964844,293.1499938964844,0.0209957286715507,-893.78076171875,304.1476135253906,0.619071364402771,0.0625483691692352,0.0568026788532733,294.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5705724358558655,0.050000000745058,0.0481044836342334,293.0688781738281,297.1499938964844,293.1499938964844,0.103295661509037,-1829.7271728515625,304.13885498046875,0.8522036075592041,0.1664994806051254,0.1163636893033981,293.1629333496094,297.1499938964844,293.1499938964844,0.1791532784700393,-3847.813720703125,304.1509094238281,0.9912978410720824,0.2577446103096008,0.2444792687892913,293.2923583984375,297.1499938964844,293.1499938964844,0.0014917029766365,-566.5103149414062,293.1991271972656,0.5705724358558655,0.050000000745058,0.2281869649887085,291.1390991210937,291.1499938964844,269.819580078125,267.811767578125,284.09942626953125,293.29248046875,291.13897705078125,1.0,0.1649435311555862,0.8307177424430847,0.8307177424430847,1.0,1.0,-0.8327834606170654,0.3263177275657654,0.5064657330513,0.2037905752658844,0.0,0.0,0.257876992225647,24.421878814697266,25.0,-1.1004433631896973,-5907.42724609375,67.37677764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03204345703125,305.2587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40234375,18000.0,0.0,0.0,0.1315463483333587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816644519567489,0.1816688179969787,-4.355540113465395e-06,0.0,0.0001335028209723,0.0,0.0,7.390022754669189,0.0,0.0,0.0,0.28339883685112,4.0,0.0,1.0
401520,293.1216735839844,297.1499938964844,293.1499938964844,0.0209957286715507,-893.78076171875,304.1476135253906,0.619071364402771,0.0625483691692352,0.0568026788532733,294.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5705724358558655,0.050000000745058,0.0481044836342334,293.0688781738281,297.1499938964844,293.1499938964844,0.103295661509037,-1829.7271728515625,304.13885498046875,0.8522036075592041,0.1664994806051254,0.1163636893033981,293.1629333496094,297.1499938964844,293.1499938964844,0.1791532784700393,-3847.813720703125,304.1509094238281,0.9912978410720824,0.2577446103096008,0.2444792687892913,293.2923583984375,297.1499938964844,293.1499938964844,0.0014917029766365,-566.5103149414062,293.1991271972656,0.5705724358558655,0.050000000745058,0.2281869649887085,291.1390991210937,291.1499938964844,269.819580078125,267.811767578125,284.09942626953125,293.29248046875,291.13897705078125,1.0,0.1649435311555862,0.8307177424430847,0.8307177424430847,1.0,1.0,-0.8327834606170654,0.3263177275657654,0.5064657330513,0.2037905752658844,0.0,0.0,0.257876992225647,24.421878814697266,25.0,-1.1004433631896973,-5907.42724609375,67.37677764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03204345703125,305.2587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40234375,18000.0,0.0,0.0,0.1315463483333587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816644519567489,0.1816688179969787,-4.355540113465395e-06,0.0,0.0001335028209723,0.0,0.0,7.390022754669189,0.0,0.0,0.0,0.28339883685112,4.0,0.0,1.0
401580,293.1219787597656,297.1499938964844,293.1499938964844,0.0214446503669023,-903.20068359375,304.1476745605469,0.6213441491127014,0.0632043927907943,0.0573979094624519,294.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5708004832267761,0.050000000745058,0.0481031090021133,293.0638427734375,297.1499938964844,293.1499938964844,0.1056745871901512,-1863.6121826171875,304.1386108398437,0.8575845956802368,0.1695817708969116,0.1185141652822494,293.16241455078125,297.1499938964844,293.1499938964844,0.1789758801460266,-3844.7890625,304.1509094238281,0.991341471672058,0.2575268447399139,0.2442734688520431,293.2909545898437,297.1499938964844,293.1499938964844,0.001458695041947,-553.9891357421875,293.1530456542969,0.5708004832267761,0.050000000745058,0.2281804382801056,291.13836669921875,291.1499938964844,269.8391418457031,267.825927734375,284.095703125,293.2924194335937,291.1383056640625,1.0,0.1652326434850692,0.8307894468307495,0.8307894468307495,1.0,1.0,-0.8358222842216492,0.3279197812080383,0.5079025030136108,0.2038232535123825,0.0,0.0,0.2594791054725647,24.408090591430664,25.0,-0.8830877542495728,-5932.19580078125,67.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0219421386719,305.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.1321404874324798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827736645936966,0.1827780306339264,-4.3577724682108965e-06,0.0,0.0001341057941317,0.0,0.0,7.441521167755127,0.0,0.0,0.0,0.2836025953292846,4.0,0.0,1.0
401640,293.1219787597656,297.1499938964844,293.1499938964844,0.0214446503669023,-903.20068359375,304.1476745605469,0.6213441491127014,0.0632043927907943,0.0573979094624519,294.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5708004832267761,0.050000000745058,0.0481031090021133,293.0638427734375,297.1499938964844,293.1499938964844,0.1056745871901512,-1863.6121826171875,304.1386108398437,0.8575845956802368,0.1695817708969116,0.1185141652822494,293.16241455078125,297.1499938964844,293.1499938964844,0.1789758801460266,-3844.7890625,304.1509094238281,0.991341471672058,0.2575268447399139,0.2442734688520431,293.2909545898437,297.1499938964844,293.1499938964844,0.001458695041947,-553.9891357421875,293.1530456542969,0.5708004832267761,0.050000000745058,0.2281804382801056,291.13836669921875,291.1499938964844,269.8391418457031,267.825927734375,284.095703125,293.2924194335937,291.1383056640625,1.0,0.1652326434850692,0.8307894468307495,0.8307894468307495,1.0,1.0,-0.8358222842216492,0.3279197812080383,0.5079025030136108,0.2038232535123825,0.0,0.0,0.2594791054725647,24.408090591430664,25.0,-0.8830877542495728,-5932.19580078125,67.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0219421386719,305.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.1321404874324798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827736645936966,0.1827780306339264,-4.3577724682108965e-06,0.0,0.0001341057941317,0.0,0.0,7.441521167755127,0.0,0.0,0.0,0.2836025953292846,4.0,0.0,1.0
401700,293.12213134765625,297.1499938964844,293.1499938964844,0.0216661822050809,-907.7954711914062,304.1476745605469,0.6224275827407837,0.0635277330875396,0.0576889850199222,294.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5708972811698914,0.050000000745058,0.0481025241315364,293.0615539550781,297.1499938964844,293.1499938964844,0.1068680807948112,-1880.5460205078125,304.1385192871094,0.8602574467658997,0.1711251735687255,0.1195902228355407,293.1621398925781,297.1499938964844,293.1499938964844,0.1788844913244247,-3843.2255859375,304.1509094238281,0.9913435578346252,0.2574189007282257,0.2441706508398056,293.29034423828125,297.1499938964844,293.1499938964844,0.0014421519590541,-547.7097778320312,293.130126953125,0.5708972811698914,0.050000000745058,0.2281776666641235,291.13818359375,291.1499938964844,269.8480529785156,267.832275390625,284.0937805175781,293.2937927246094,291.1381530761719,1.0,0.1653791218996048,0.8308252692222595,0.8308252692222595,1.0,1.0,-0.8373356461524963,0.328740119934082,0.5085955262184143,0.2037847638130188,0.0,0.0,0.2602875828742981,24.402687072753903,25.0,-0.589819610118866,-5944.9033203125,68.0789566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0171813964844,305.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.1324500292539596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833443194627761,0.1833486855030059,-4.358942987892078e-06,0.0,0.0001344199408777,0.0,0.0,7.46808910369873,0.0,0.0,0.0,0.283707857131958,4.0,0.0,1.0
401760,293.122314453125,297.1499938964844,293.1499938964844,0.0218866541981697,-912.3348999023438,304.147705078125,0.6234837174415588,0.0638461038470268,0.0579769052565097,294.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5709843635559082,0.050000000745058,0.0481020025908947,293.0594177246094,297.1499938964844,293.1499938964844,0.1080640256404876,-1897.4716796875,304.138427734375,0.8629184365272522,0.1726670861244201,0.1206663846969604,293.16192626953125,297.1499938964844,293.1499938964844,0.178792342543602,-3841.647705078125,304.1509094238281,0.9913349151611328,0.2573111653327942,0.2440684139728546,293.28973388671875,297.1499938964844,293.1499938964844,0.001425618189387,-541.4323120117188,293.1072998046875,0.5709843635559082,0.050000000745058,0.2281751781702041,291.1380920410156,291.1499938964844,269.8563537597656,267.8381042480469,284.09136962890625,293.2953491210937,291.1380920410156,1.0,0.1655266433954239,0.8308523297309875,0.8308523297309875,1.0,1.0,-0.8388464450836182,0.3295734822750091,0.5092729330062866,0.2037094682455063,0.0,0.0,0.2610915005207062,24.39803123474121,25.0,-0.418740302324295,-5957.72705078125,68.3156967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,305.2689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.943359375,18000.0,0.0,0.0,0.1327666044235229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839141547679901,0.1839185208082199,-4.360127149993787e-06,0.0,0.0001347412180621,0.0,0.0,7.494669914245605,0.0,0.0,0.0,0.2838134467601776,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223201867192983,-921.1718139648438,304.1477355957031,0.6254929304122925,0.0644629225134849,0.0585369877517223,294.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5711237192153931,0.050000000745058,0.0481011606752872,293.0556030273437,297.1499938964844,293.1499938964844,0.1104575023055076,-1931.2230224609373,304.1383056640625,0.8681758046150208,0.1757358163595199,0.1228112205862999,293.1614990234375,297.1499938964844,293.1499938964844,0.1786087304353714,-3838.505126953125,304.1509094238281,0.991276741027832,0.2570938169956207,0.2438632696866989,293.2886657714844,297.1499938964844,293.1499938964844,0.0013925097882747,-528.8632202148438,293.06158447265625,0.5711237192153931,0.050000000745058,0.2281711995601654,291.1378479003906,291.1499938964844,269.8711242675781,267.8482666015625,284.08514404296875,293.29913330078125,291.1377868652344,1.0,0.1658236235380172,0.8309063911437988,0.8309063911437988,1.0,1.0,-0.8418406844139099,0.3312722742557525,0.5105684399604797,0.2034444957971573,0.0,0.0,0.2627273499965668,24.391536712646484,25.0,-0.4257621169090271,-5983.962890625,68.7906723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042724609375,305.2750549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.828125,18000.0,0.0,0.0,0.1334170550107956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850682646036148,0.1850726306438446,-4.362523668532958e-06,0.0,0.0001354013511445,0.0,0.0,7.548579216003418,0.0,0.0,0.0,0.2840277850627899,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223201867192983,-921.1718139648438,304.1477355957031,0.6254929304122925,0.0644629225134849,0.0585369877517223,294.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5711237192153931,0.050000000745058,0.0481011606752872,293.0556030273437,297.1499938964844,293.1499938964844,0.1104575023055076,-1931.2230224609373,304.1383056640625,0.8681758046150208,0.1757358163595199,0.1228112205862999,293.1614990234375,297.1499938964844,293.1499938964844,0.1786087304353714,-3838.505126953125,304.1509094238281,0.991276741027832,0.2570938169956207,0.2438632696866989,293.2886657714844,297.1499938964844,293.1499938964844,0.0013925097882747,-528.8632202148438,293.06158447265625,0.5711237192153931,0.050000000745058,0.2281711995601654,291.1378479003906,291.1499938964844,269.8711242675781,267.8482666015625,284.08514404296875,293.29913330078125,291.1377868652344,1.0,0.1658236235380172,0.8309063911437988,0.8309063911437988,1.0,1.0,-0.8418406844139099,0.3312722742557525,0.5105684399604797,0.2034444957971573,0.0,0.0,0.2627273499965668,24.391536712646484,25.0,-0.4257621169090271,-5983.962890625,68.7906723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042724609375,305.2750549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.828125,18000.0,0.0,0.0,0.1334170550107956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850682646036148,0.1850726306438446,-4.362523668532958e-06,0.0,0.0001354013511445,0.0,0.0,7.548579216003418,0.0,0.0,0.0,0.2840277850627899,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0227377098053693,-929.5755615234376,304.1477966308594,0.6273385286331177,0.0650467127561569,0.0590687319636344,294.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5712059140205383,0.050000000745058,0.0481006652116775,293.0524597167969,297.1499938964844,293.1499938964844,0.1128411293029785,-1964.675048828125,304.13824462890625,0.873299241065979,0.1787709593772888,0.1249348670244216,293.1611633300781,297.1499938964844,293.1499938964844,0.1784244030714035,-3835.352294921875,304.1509094238281,0.9911485910415648,0.2568717002868652,0.2436545491218567,293.28778076171875,297.1499938964844,293.1499938964844,0.0013593098847195,-516.2622680664062,293.0155944824219,0.5712059140205383,0.050000000745058,0.2281688600778579,291.1374206542969,291.1499938964844,269.88336181640625,267.8562927246094,284.07672119140625,293.3039245605469,291.1373596191406,1.0,0.1661216616630554,0.8309604525566101,0.8309604525566101,1.0,1.0,-0.8447735905647278,0.3330168426036834,0.5117567777633667,0.2029867768287658,0.0,0.0,0.2644322514533996,24.3894157409668,25.0,-0.5687953233718872,-6011.52294921875,69.26446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970092773437,305.28240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.1340891569852829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186273455619812,0.1862778216600418,-4.365012046037009e-06,0.0,0.000136083443067,0.0,0.0,7.604963302612305,0.0,0.0,0.0,0.2842518091201782,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0227377098053693,-929.5755615234376,304.1477966308594,0.6273385286331177,0.0650467127561569,0.0590687319636344,294.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5712059140205383,0.050000000745058,0.0481006652116775,293.0524597167969,297.1499938964844,293.1499938964844,0.1128411293029785,-1964.675048828125,304.13824462890625,0.873299241065979,0.1787709593772888,0.1249348670244216,293.1611633300781,297.1499938964844,293.1499938964844,0.1784244030714035,-3835.352294921875,304.1509094238281,0.9911485910415648,0.2568717002868652,0.2436545491218567,293.28778076171875,297.1499938964844,293.1499938964844,0.0013593098847195,-516.2622680664062,293.0155944824219,0.5712059140205383,0.050000000745058,0.2281688600778579,291.1374206542969,291.1499938964844,269.88336181640625,267.8562927246094,284.07672119140625,293.3039245605469,291.1373596191406,1.0,0.1661216616630554,0.8309604525566101,0.8309604525566101,1.0,1.0,-0.8447735905647278,0.3330168426036834,0.5117567777633667,0.2029867768287658,0.0,0.0,0.2644322514533996,24.3894157409668,25.0,-0.5687953233718872,-6011.52294921875,69.26446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970092773437,305.28240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.1340891569852829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186273455619812,0.1862778216600418,-4.365012046037009e-06,0.0,0.000136083443067,0.0,0.0,7.604963302612305,0.0,0.0,0.0,0.2842518091201782,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231373775750398,-937.528076171875,304.1478576660156,0.6290098428726196,0.0655952617526054,0.0595706216990947,294.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5712165832519531,0.050000000745058,0.0481006018817424,293.0498962402344,297.1499938964844,293.1499938964844,0.1152087971568107,-1997.7503662109373,304.1382141113281,0.8782479166984558,0.1817637532949447,0.1270316541194915,293.160888671875,297.1499938964844,293.1499938964844,0.1782390475273132,-3832.185546875,304.1509094238281,0.990931749343872,0.2566427588462829,0.2434405237436294,293.2870788574219,297.1499938964844,293.1499938964844,0.0013260099804028,-503.6273193359375,292.9692077636719,0.5712165832519531,0.050000000745058,0.2281685471534729,291.1368103027344,291.1499938964844,269.8930358886719,267.8621826171875,284.06475830078125,293.30963134765625,291.1366577148437,1.0,0.1664188057184219,0.8310019373893738,0.8310019373893738,1.0,1.0,-0.84763503074646,0.3348532915115356,0.5127817392349243,0.2022065073251724,0.0,0.0,0.2662311196327209,24.39113426208496,25.0,-1.0060003995895386,-6040.85205078125,69.73456573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9905090332031,305.290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.1347798109054565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875446140766143,0.1875489801168441,-4.367629117041361e-06,0.0,0.0001367843797197,0.0,0.0,7.664543151855469,0.0,0.0,0.0,0.2844885289669037,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231373775750398,-937.528076171875,304.1478576660156,0.6290098428726196,0.0655952617526054,0.0595706216990947,294.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5712165832519531,0.050000000745058,0.0481006018817424,293.0498962402344,297.1499938964844,293.1499938964844,0.1152087971568107,-1997.7503662109373,304.1382141113281,0.8782479166984558,0.1817637532949447,0.1270316541194915,293.160888671875,297.1499938964844,293.1499938964844,0.1782390475273132,-3832.185546875,304.1509094238281,0.990931749343872,0.2566427588462829,0.2434405237436294,293.2870788574219,297.1499938964844,293.1499938964844,0.0013260099804028,-503.6273193359375,292.9692077636719,0.5712165832519531,0.050000000745058,0.2281685471534729,291.1368103027344,291.1499938964844,269.8930358886719,267.8621826171875,284.06475830078125,293.30963134765625,291.1366577148437,1.0,0.1664188057184219,0.8310019373893738,0.8310019373893738,1.0,1.0,-0.84763503074646,0.3348532915115356,0.5127817392349243,0.2022065073251724,0.0,0.0,0.2662311196327209,24.39113426208496,25.0,-1.0060003995895386,-6040.85205078125,69.73456573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9905090332031,305.290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.1347798109054565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875446140766143,0.1875489801168441,-4.367629117041361e-06,0.0,0.0001367843797197,0.0,0.0,7.664543151855469,0.0,0.0,0.0,0.2844885289669037,4.0,0.0,1.0
402180,293.1246643066406,297.1499938964844,293.1499938964844,0.0235121399164199,-944.9118041992188,304.14794921875,0.6304673552513123,0.0660971105098724,0.0600338838994503,294.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5711384415626526,0.050000000745058,0.0481010675430297,293.0479431152344,297.1499938964844,293.1499938964844,0.1175498068332672,-2030.3099365234373,304.13824462890625,0.8829629421234131,0.1846964508295059,0.1290899068117141,293.1607360839844,297.1499938964844,293.1499938964844,0.1780532151460647,-3829.018798828125,304.1509094238281,0.990600883960724,0.2564015984535217,0.2432170808315277,293.2865600585937,297.1499938964844,293.1499938964844,0.0012925176415592,-490.9279174804688,292.922119140625,0.5711384415626526,0.050000000745058,0.2281707674264907,291.1356811523437,291.1499938964844,269.8999938964844,267.8658142089844,284.0484924316406,293.3166198730469,291.1354675292969,1.0,0.1667129546403885,0.8310434818267822,0.8310434818267822,1.0,1.0,-0.8503960967063904,0.3368036448955536,0.5135924816131592,0.2010123878717422,0.0,0.0,0.2682141959667206,24.39726829528809,25.0,-1.6296110153198242,-6072.8515625,70.19697570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843444824219,305.3008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354920864105224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889400333166122,0.188944399356842,-4.370464012026787e-06,0.0,0.0001375072461087,0.0,0.0,7.730029582977295,0.0,0.0,0.0,0.2847484052181244,4.0,0.0,1.0
402240,293.1246643066406,297.1499938964844,293.1499938964844,0.0235121399164199,-944.9118041992188,304.14794921875,0.6304673552513123,0.0660971105098724,0.0600338838994503,294.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5711384415626526,0.050000000745058,0.0481010675430297,293.0479431152344,297.1499938964844,293.1499938964844,0.1175498068332672,-2030.3099365234373,304.13824462890625,0.8829629421234131,0.1846964508295059,0.1290899068117141,293.1607360839844,297.1499938964844,293.1499938964844,0.1780532151460647,-3829.018798828125,304.1509094238281,0.990600883960724,0.2564015984535217,0.2432170808315277,293.2865600585937,297.1499938964844,293.1499938964844,0.0012925176415592,-490.9279174804688,292.922119140625,0.5711384415626526,0.050000000745058,0.2281707674264907,291.1356811523437,291.1499938964844,269.8999938964844,267.8658142089844,284.0484924316406,293.3166198730469,291.1354675292969,1.0,0.1667129546403885,0.8310434818267822,0.8310434818267822,1.0,1.0,-0.8503960967063904,0.3368036448955536,0.5135924816131592,0.2010123878717422,0.0,0.0,0.2682141959667206,24.39726829528809,25.0,-1.6296110153198242,-6072.8515625,70.19697570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843444824219,305.3008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354920864105224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889400333166122,0.188944399356842,-4.370464012026787e-06,0.0,0.0001375072461087,0.0,0.0,7.730029582977295,0.0,0.0,0.0,0.2847484052181244,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0236860737204551,-948.3151245117188,304.14801025390625,0.631098747253418,0.0663254782557487,0.060246504843235,294.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5710623860359192,0.050000000745058,0.0481015257537364,293.0472106933594,297.1499938964844,293.1499938964844,0.118704117834568,-2046.3115234375,304.1382751464844,0.8852142691612244,0.1861332207918167,0.130099669098854,293.1606750488281,297.1499938964844,293.1499938964844,0.1779571622610092,-3827.382568359375,304.15093994140625,0.9903855323791504,0.256273865699768,0.2430995106697082,293.286376953125,297.1499938964844,293.1499938964844,0.0012756375363096,-484.529296875,292.8982849121094,0.5710623860359192,0.050000000745058,0.2281729280948639,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.03875732421875,293.3207702636719,291.1347351074219,1.0,0.1668580323457718,0.8310642242431641,0.8310642242431641,1.0,1.0,-0.8517251014709473,0.337816447019577,0.5139086842536926,0.2002538293600082,0.0,0.0,0.2692912518978119,24.40234375,25.0,-1.8288302421569824,-6090.041015625,70.42345428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98114013671875,305.30670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26953125,18000.0,0.0,0.0,0.1358592063188552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897025108337402,0.1897068917751312,-4.37200969827245e-06,0.0,0.0001378798187943,0.0,0.0,7.765871524810791,0.0,0.0,0.0,0.2848905324935913,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0238497946411371,-951.5045166015624,304.1480712890625,0.6316630840301514,0.0665380284190177,0.0604454539716243,294.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5709624290466309,0.050000000745058,0.0481021255254745,293.046630859375,297.1499938964844,293.1499938964844,0.1198451519012451,-2062.093994140625,304.1383361816406,0.8873917460441589,0.1875483989715576,0.1310951858758926,293.1606750488281,297.1499938964844,293.1499938964844,0.177856907248497,-3825.6728515625,304.15093994140625,0.9901365041732788,0.2561405301094055,0.2429771274328231,293.2862854003906,297.1499938964844,293.1499938964844,0.0012586778029799,-478.1001281738281,292.8742980957031,0.5709624290466309,0.050000000745058,0.2281757742166519,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.028076171875,293.3252868652344,291.134033203125,1.0,0.1670013517141342,0.8310754895210266,0.8310754895210266,1.0,1.0,-0.8530157804489136,0.3388486504554748,0.5141671299934387,0.1993942260742187,0.0,0.0,0.2704173624515533,24.40876579284668,25.0,-1.9160478115081787,-6107.92724609375,70.6460952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97772216796875,305.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.888671875,18000.0,0.0,0.0,0.1362349092960357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905059665441513,0.1905103325843811,-4.373647243482992e-06,0.0,0.000138261122629,0.0,0.0,7.803703308105469,0.0,0.0,0.0,0.2850406467914581,4.0,0.0,1.0
