time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0241441410034894,-957.20361328125,304.1482238769531,0.6325900554656982,0.0669141635298729,0.0608004629611969,294.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5706965327262878,0.050000000745058,0.0481037274003028,293.04595947265625,297.1499938964844,293.1499938964844,0.1220797076821327,-2092.900146484375,304.13848876953125,0.8915185332298279,0.1903059631586074,0.133038118481636,293.1607666015625,297.1499938964844,293.1499938964844,0.1776402443647384,-3821.968994140625,304.1510009765625,0.9895405769348145,0.255854994058609,0.2427158057689666,293.2862548828125,297.1499938964844,293.1499938964844,0.0012244117679074,-465.1074523925781,292.825927734375,0.5706965327262878,0.050000000745058,0.2281833738088607,291.1329040527344,291.1499938964844,269.9056091308594,267.8661804199219,284.0042724609375,293.3355407714844,291.1326904296875,1.0,0.1672815382480621,0.8310979604721069,0.8310979604721069,1.0,1.0,-0.8554708361625671,0.3409498929977417,0.5145209431648254,0.1974143832921981,0.0,0.0,0.2727938592433929,24.425636291503903,25.0,-1.8307971954345703,-6145.37890625,71.07781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,305.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.181640625,18000.0,0.0,0.0,0.1370155364274978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922208219766616,0.1922252029180526,-4.377185177872889e-06,0.0,0.0001390533579979,0.0,0.0,7.884695529937744,0.0,0.0,0.0,0.2853624224662781,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0241441410034894,-957.20361328125,304.1482238769531,0.6325900554656982,0.0669141635298729,0.0608004629611969,294.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5706965327262878,0.050000000745058,0.0481037274003028,293.04595947265625,297.1499938964844,293.1499938964844,0.1220797076821327,-2092.900146484375,304.13848876953125,0.8915185332298279,0.1903059631586074,0.133038118481636,293.1607666015625,297.1499938964844,293.1499938964844,0.1776402443647384,-3821.968994140625,304.1510009765625,0.9895405769348145,0.255854994058609,0.2427158057689666,293.2862548828125,297.1499938964844,293.1499938964844,0.0012244117679074,-465.1074523925781,292.825927734375,0.5706965327262878,0.050000000745058,0.2281833738088607,291.1329040527344,291.1499938964844,269.9056091308594,267.8661804199219,284.0042724609375,293.3355407714844,291.1326904296875,1.0,0.1672815382480621,0.8310979604721069,0.8310979604721069,1.0,1.0,-0.8554708361625671,0.3409498929977417,0.5145209431648254,0.1974143832921981,0.0,0.0,0.2727938592433929,24.425636291503903,25.0,-1.8307971954345703,-6145.37890625,71.07781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,305.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.181640625,18000.0,0.0,0.0,0.1370155364274978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922208219766616,0.1922252029180526,-4.377185177872889e-06,0.0,0.0001390533579979,0.0,0.0,7.884695529937744,0.0,0.0,0.0,0.2853624224662781,4.0,0.0,1.0
402540,293.1282043457031,297.1499938964844,293.1499938964844,0.0243913475424051,-961.953857421875,304.1484069824219,0.6332548260688782,0.0672242939472198,0.0610964074730873,294.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5703557133674622,0.050000000745058,0.0481057837605476,293.0458984375,297.1499938964844,293.1499938964844,0.1242377832531929,-2122.522705078125,304.13873291015625,0.8953368067741394,0.1929556131362915,0.1349077373743057,293.16094970703125,297.1499938964844,293.1499938964844,0.1773969382047653,-3817.795654296875,304.15106201171875,0.9888245463371276,0.2555423676967621,0.2424297928810119,293.2864990234375,297.1499938964844,293.1499938964844,0.0011895871721208,-451.8963317871094,292.7770080566406,0.5703557133674622,0.050000000745058,0.2281931191682815,291.1318359375,291.1499938964844,269.9040832519531,267.8627624511719,283.97808837890625,293.3471984863281,291.1317138671875,1.0,0.1675509810447693,0.8311204314231873,0.8311204314231873,1.0,1.0,-0.8577404022216797,0.3430539071559906,0.5146865248680115,0.1951781809329986,0.0,0.0,0.2752931714057922,24.44770050048828,25.0,-1.4028443098068235,-6184.38525390625,71.48810577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,305.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.609375,18000.0,0.0,0.0,0.1378396600484848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940545886754989,0.1940589696168899,-4.381037797429599e-06,0.0,0.0001398897293256,0.0,0.0,7.971683502197266,0.0,0.0,0.0,0.2857088148593902,4.0,0.0,1.0
402600,293.1282043457031,297.1499938964844,293.1499938964844,0.0243913475424051,-961.953857421875,304.1484069824219,0.6332548260688782,0.0672242939472198,0.0610964074730873,294.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5703557133674622,0.050000000745058,0.0481057837605476,293.0458984375,297.1499938964844,293.1499938964844,0.1242377832531929,-2122.522705078125,304.13873291015625,0.8953368067741394,0.1929556131362915,0.1349077373743057,293.16094970703125,297.1499938964844,293.1499938964844,0.1773969382047653,-3817.795654296875,304.15106201171875,0.9888245463371276,0.2555423676967621,0.2424297928810119,293.2864990234375,297.1499938964844,293.1499938964844,0.0011895871721208,-451.8963317871094,292.7770080566406,0.5703557133674622,0.050000000745058,0.2281931191682815,291.1318359375,291.1499938964844,269.9040832519531,267.8627624511719,283.97808837890625,293.3471984863281,291.1317138671875,1.0,0.1675509810447693,0.8311204314231873,0.8311204314231873,1.0,1.0,-0.8577404022216797,0.3430539071559906,0.5146865248680115,0.1951781809329986,0.0,0.0,0.2752931714057922,24.44770050048828,25.0,-1.4028443098068235,-6184.38525390625,71.48810577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,305.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.609375,18000.0,0.0,0.0,0.1378396600484848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940545886754989,0.1940589696168899,-4.381037797429599e-06,0.0,0.0001398897293256,0.0,0.0,7.971683502197266,0.0,0.0,0.0,0.2857088148593902,4.0,0.0,1.0
402660,293.12969970703125,297.1499938964844,293.1499938964844,0.0245916470885276,-965.7747192382812,304.1485900878906,0.6336895823478699,0.067473292350769,0.0613356232643127,294.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5699666142463684,0.050000000745058,0.0481081381440162,293.0463562011719,297.1499938964844,293.1499938964844,0.1263138502836227,-2150.899658203125,304.1390380859375,0.8988800048828125,0.1955011039972305,0.1367026567459106,293.1612548828125,297.1499938964844,293.1499938964844,0.1771231293678283,-3813.083251953125,304.1511535644531,0.9880169034004213,0.2552036345005035,0.2421187162399292,293.2869873046875,297.1499938964844,293.1499938964844,0.0011541702551767,-438.4508361816406,292.7277526855469,0.5699666142463684,0.050000000745058,0.2282042950391769,291.1312561035156,291.1499938964844,269.8995666503906,267.8568725585937,283.9505920410156,293.35968017578125,291.1312255859375,1.0,0.1678075194358825,0.8311276435852051,0.8311276435852051,1.0,1.0,-0.8598242402076721,0.3451068699359894,0.5147174000740051,0.1928150057792663,0.0,0.0,0.2778367102146148,24.47364997863769,25.0,-0.7174540162086487,-6223.9521484375,71.87464904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518737792969,305.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.283203125,18000.0,0.0,0.0,0.1387093216180801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959568113088607,0.1959611922502517,-4.385125066619366e-06,0.0,0.000140772332088,0.0,0.0,8.062365531921387,0.0,0.0,0.0,0.2860709130764007,4.0,0.0,1.0
402720,293.12969970703125,297.1499938964844,293.1499938964844,0.0245916470885276,-965.7747192382812,304.1485900878906,0.6336895823478699,0.067473292350769,0.0613356232643127,294.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5699666142463684,0.050000000745058,0.0481081381440162,293.0463562011719,297.1499938964844,293.1499938964844,0.1263138502836227,-2150.899658203125,304.1390380859375,0.8988800048828125,0.1955011039972305,0.1367026567459106,293.1612548828125,297.1499938964844,293.1499938964844,0.1771231293678283,-3813.083251953125,304.1511535644531,0.9880169034004213,0.2552036345005035,0.2421187162399292,293.2869873046875,297.1499938964844,293.1499938964844,0.0011541702551767,-438.4508361816406,292.7277526855469,0.5699666142463684,0.050000000745058,0.2282042950391769,291.1312561035156,291.1499938964844,269.8995666503906,267.8568725585937,283.9505920410156,293.35968017578125,291.1312255859375,1.0,0.1678075194358825,0.8311276435852051,0.8311276435852051,1.0,1.0,-0.8598242402076721,0.3451068699359894,0.5147174000740051,0.1928150057792663,0.0,0.0,0.2778367102146148,24.47364997863769,25.0,-0.7174540162086487,-6223.9521484375,71.87464904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518737792969,305.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.283203125,18000.0,0.0,0.0,0.1387093216180801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959568113088607,0.1959611922502517,-4.385125066619366e-06,0.0,0.000140772332088,0.0,0.0,8.062365531921387,0.0,0.0,0.0,0.2860709130764007,4.0,0.0,1.0
402780,293.1312255859375,297.1499938964844,293.1499938964844,0.0247536115348339,-968.8433227539062,304.1488037109375,0.633963406085968,0.0676753520965576,0.0615294948220253,294.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5695644021034241,0.050000000745058,0.048110581934452,293.0472106933594,297.1499938964844,293.1499938964844,0.1283166259527206,-2178.16748046875,304.13934326171875,0.9022191166877748,0.1979545652866363,0.1384320855140686,293.16162109375,297.1499938964844,293.1499938964844,0.1768231093883514,-3807.908447265625,304.1512756347656,0.9871634840965272,0.2548454701900482,0.241787701845169,293.2877197265625,297.1499938964844,293.1499938964844,0.0011181595036759,-424.7712097167969,292.6781616210937,0.5695644021034241,0.050000000745058,0.2282159030437469,291.1312255859375,291.1499938964844,269.8919982910156,267.84844970703125,283.9227294921875,293.3721923828125,291.1312561035156,1.0,0.1680505871772766,0.8311348557472229,0.8311348557472229,1.0,1.0,-0.8617517352104187,0.3470678627490997,0.5146838426589966,0.1904680579900741,0.0,0.0,0.2803491353988647,24.5012321472168,25.0,-0.0170839577913284,-6263.15576171875,72.23875427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94219970703125,305.3747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.205078125,18000.0,0.0,0.0,0.1396186053752899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978673785924911,0.1978717595338821,-4.389318746689241e-06,0.0,0.0001416951272403,0.0,0.0,8.153902053833008,0.0,0.0,0.0,0.2864374220371246,4.0,0.0,1.0
402840,293.1312255859375,297.1499938964844,293.1499938964844,0.0247536115348339,-968.8433227539062,304.1488037109375,0.633963406085968,0.0676753520965576,0.0615294948220253,294.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5695644021034241,0.050000000745058,0.048110581934452,293.0472106933594,297.1499938964844,293.1499938964844,0.1283166259527206,-2178.16748046875,304.13934326171875,0.9022191166877748,0.1979545652866363,0.1384320855140686,293.16162109375,297.1499938964844,293.1499938964844,0.1768231093883514,-3807.908447265625,304.1512756347656,0.9871634840965272,0.2548454701900482,0.241787701845169,293.2877197265625,297.1499938964844,293.1499938964844,0.0011181595036759,-424.7712097167969,292.6781616210937,0.5695644021034241,0.050000000745058,0.2282159030437469,291.1312255859375,291.1499938964844,269.8919982910156,267.84844970703125,283.9227294921875,293.3721923828125,291.1312561035156,1.0,0.1680505871772766,0.8311348557472229,0.8311348557472229,1.0,1.0,-0.8617517352104187,0.3470678627490997,0.5146838426589966,0.1904680579900741,0.0,0.0,0.2803491353988647,24.5012321472168,25.0,-0.0170839577913284,-6263.15576171875,72.23875427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94219970703125,305.3747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.205078125,18000.0,0.0,0.0,0.1396186053752899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978673785924911,0.1978717595338821,-4.389318746689241e-06,0.0,0.0001416951272403,0.0,0.0,8.153902053833008,0.0,0.0,0.0,0.2864374220371246,4.0,0.0,1.0
402900,293.1319885253906,297.1499938964844,293.1499938964844,0.0248228963464498,-970.1494140625,304.1488952636719,0.6340593099594116,0.067762866616249,0.0616128407418727,294.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5693673491477966,0.050000000745058,0.0481117852032184,293.0477600097656,297.1499938964844,293.1499938964844,0.129289299249649,-2191.37255859375,304.1395263671875,0.9038310647010804,0.1991448104381561,0.1392714083194732,293.16180419921875,297.1499938964844,293.1499938964844,0.1766650378704071,-3805.17919921875,304.1513366699219,0.9867323637008668,0.254661351442337,0.2416166216135025,293.2881164550781,297.1499938964844,293.1499938964844,0.0010999543592333,-417.85260009765625,292.6532592773437,0.5693673491477966,0.050000000745058,0.228221595287323,291.1313781738281,291.1499938964844,269.88702392578125,267.8432312011719,283.908935546875,293.3782653808594,291.1314392089844,1.0,0.1681667417287826,0.8311384916305542,0.8311384916305542,1.0,1.0,-0.8626618385314941,0.3479999005794525,0.514661967754364,0.1893424689769745,0.0,0.0,0.2815738022327423,24.515119552612305,25.0,0.3168560266494751,-6282.39013671875,72.41239166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,305.3830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.259765625,18000.0,0.0,0.0,0.1400856077671051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988102346658706,0.1988146156072616,-4.391420588945039e-06,0.0,0.0001421690831193,0.0,0.0,8.199244499206543,0.0,0.0,0.0,0.2866193056106567,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0248868893831968,-971.35205078125,304.1489562988281,0.6341415047645569,0.0678447112441062,0.0616901703178882,294.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5691772103309631,0.050000000745058,0.0481129437685012,293.0484313964844,297.1499938964844,293.1499938964844,0.1302439421415329,-2204.309814453125,304.1396789550781,0.9054386019706726,0.2003121525049209,0.1400948613882064,293.1619873046875,297.1499938964844,293.1499938964844,0.1765032410621643,-3802.384521484375,304.1513671875,0.9863051772117616,0.2544756531715393,0.24144347012043,293.28857421875,297.1499938964844,293.1499938964844,0.0010816531721502,-410.89599609375,292.6282958984375,0.5691772103309631,0.050000000745058,0.2282270938158035,291.13165283203125,291.1499938964844,269.8812561035156,267.8373718261719,283.8953857421875,293.3841552734375,291.1317443847656,1.0,0.1682796627283096,0.8311336636543274,0.8311336636543274,1.0,1.0,-0.8635429739952087,0.3488951921463012,0.5146477818489075,0.188267096877098,0.0,0.0,0.2827691733837127,24.528852462768555,25.0,0.6416233777999878,-6301.291015625,72.58118438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333801269531,305.39129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.35546875,18000.0,0.0,0.0,0.14055797457695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997379213571548,0.199742317199707,-4.393506515043555e-06,0.0,0.0001426484668627,0.0,0.0,8.243962287902832,0.0,0.0,0.0,0.2867989540100097,4.0,0.0,1.0
403020,293.1341247558594,297.1499938964844,293.1499938964844,0.0250047370791435,-973.55712890625,304.14910888671875,0.6342968940734863,0.0679994225502014,0.0618337988853454,294.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5688279867172241,0.050000000745058,0.0481150820851326,293.0499572753906,297.1499938964844,293.1499938964844,0.1320957243442535,-2229.3369140625,304.1400451660156,0.9086387157440186,0.2025723904371261,0.1416913717985153,293.1623229980469,297.1499938964844,293.1499938964844,0.1761723011732101,-3796.664306640625,304.1514587402344,0.985480546951294,0.2541041672229767,0.241095170378685,293.2895202636719,297.1499938964844,293.1499938964844,0.0010447690729051,-396.8713684082031,292.5783386230469,0.5688279867172241,0.050000000745058,0.2282372266054153,291.13250732421875,291.1499938964844,269.8672790527344,267.8236694335937,283.8695678710937,293.395263671875,291.1326904296875,1.0,0.1684962064027786,0.8311240673065186,0.8311240673065186,1.0,1.0,-0.8652277588844299,0.3505569994449615,0.5146707892417908,0.1863319873809814,0.0,0.0,0.2850443720817566,24.55549049377441,25.0,1.2892258167266846,-6337.78515625,72.9052505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92626953125,305.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.712890625,18000.0,0.0,0.0,0.1415108293294906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015261799097061,0.2015305757522583,-4.397586963023059e-06,0.0,0.0001436154998373,0.0,0.0,8.330475807189941,0.0,0.0,0.0,0.2871470749378204,4.0,0.0,1.0
403080,293.1341247558594,297.1499938964844,293.1499938964844,0.0250047370791435,-973.55712890625,304.14910888671875,0.6342968940734863,0.0679994225502014,0.0618337988853454,294.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5688279867172241,0.050000000745058,0.0481150820851326,293.0499572753906,297.1499938964844,293.1499938964844,0.1320957243442535,-2229.3369140625,304.1400451660156,0.9086387157440186,0.2025723904371261,0.1416913717985153,293.1623229980469,297.1499938964844,293.1499938964844,0.1761723011732101,-3796.664306640625,304.1514587402344,0.985480546951294,0.2541041672229767,0.241095170378685,293.2895202636719,297.1499938964844,293.1499938964844,0.0010447690729051,-396.8713684082031,292.5783386230469,0.5688279867172241,0.050000000745058,0.2282372266054153,291.13250732421875,291.1499938964844,269.8672790527344,267.8236694335937,283.8695678710937,293.395263671875,291.1326904296875,1.0,0.1684962064027786,0.8311240673065186,0.8311240673065186,1.0,1.0,-0.8652277588844299,0.3505569994449615,0.5146707892417908,0.1863319873809814,0.0,0.0,0.2850443720817566,24.55549049377441,25.0,1.2892258167266846,-6337.78515625,72.9052505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92626953125,305.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.712890625,18000.0,0.0,0.0,0.1415108293294906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015261799097061,0.2015305757522583,-4.397586963023059e-06,0.0,0.0001436154998373,0.0,0.0,8.330475807189941,0.0,0.0,0.0,0.2871470749378204,4.0,0.0,1.0
403140,293.1353454589844,297.1499938964844,293.1499938964844,0.0251187440007925,-975.6798706054688,304.14923095703125,0.634490966796875,0.0681555643677711,0.0619743466377258,294.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5685348510742188,0.050000000745058,0.0481168776750564,293.0518493652344,297.1499938964844,293.1499938964844,0.133861169219017,-2253.11376953125,304.1404113769531,0.9117990136146544,0.2047243863344192,0.1432127207517624,293.1625671386719,297.1499938964844,293.1499938964844,0.1758388578891754,-3790.89794921875,304.15155029296875,0.9847235083580016,0.2537411749362945,0.2407518625259399,293.2904663085937,297.1499938964844,293.1499938964844,0.0010076271137222,-382.743896484375,292.5284423828125,0.5685348510742188,0.050000000745058,0.2282457500696182,291.1337890625,291.1499938964844,269.8500061035156,267.80718994140625,283.8458557128906,293.405029296875,291.134033203125,1.0,0.1687005013227462,0.8311144113540649,0.8311144113540649,1.0,1.0,-0.8668224215507507,0.3520243465900421,0.514798104763031,0.1847601979970932,0.0,0.0,0.2871162593364715,24.580284118652344,25.0,1.7805757522583008,-6371.65478515625,73.21222686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219055175781,305.4251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.298828125,18000.0,0.0,0.0,0.1424598395824432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031815648078918,0.203185960650444,-4.401446858537383e-06,0.0,0.0001445786328986,0.0,0.0,8.410958290100098,0.0,0.0,0.0,0.2874718010425567,4.0,0.0,1.0
403200,293.1353454589844,297.1499938964844,293.1499938964844,0.0251187440007925,-975.6798706054688,304.14923095703125,0.634490966796875,0.0681555643677711,0.0619743466377258,294.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5685348510742188,0.050000000745058,0.0481168776750564,293.0518493652344,297.1499938964844,293.1499938964844,0.133861169219017,-2253.11376953125,304.1404113769531,0.9117990136146544,0.2047243863344192,0.1432127207517624,293.1625671386719,297.1499938964844,293.1499938964844,0.1758388578891754,-3790.89794921875,304.15155029296875,0.9847235083580016,0.2537411749362945,0.2407518625259399,293.2904663085937,297.1499938964844,293.1499938964844,0.0010076271137222,-382.743896484375,292.5284423828125,0.5685348510742188,0.050000000745058,0.2282457500696182,291.1337890625,291.1499938964844,269.8500061035156,267.80718994140625,283.8458557128906,293.405029296875,291.134033203125,1.0,0.1687005013227462,0.8311144113540649,0.8311144113540649,1.0,1.0,-0.8668224215507507,0.3520243465900421,0.514798104763031,0.1847601979970932,0.0,0.0,0.2871162593364715,24.580284118652344,25.0,1.7805757522583008,-6371.65478515625,73.21222686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219055175781,305.4251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.298828125,18000.0,0.0,0.0,0.1424598395824432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031815648078918,0.203185960650444,-4.401446858537383e-06,0.0,0.0001445786328986,0.0,0.0,8.410958290100098,0.0,0.0,0.0,0.2874718010425567,4.0,0.0,1.0
403260,293.13629150390625,297.1499938964844,293.1499938964844,0.0252429451793432,-977.9894409179688,304.1492614746094,0.6347758769989014,0.0683298856019973,0.0621273033320903,294.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5683001279830933,0.050000000745058,0.0481183193624019,293.0540466308594,297.1499938964844,293.1499938964844,0.1355413943529129,-2275.671630859375,304.14080810546875,0.9148988127708436,0.2067654281854629,0.1446572393178939,293.1626892089844,297.1499938964844,293.1499938964844,0.1755177676677703,-3785.3505859375,304.15155029296875,0.9840512871742249,0.2533980309963226,0.2404242157936096,293.2913513183594,297.1499938964844,293.1499938964844,0.0009704410331323,-368.6003112792969,292.4784545898437,0.5683001279830933,0.050000000745058,0.2282525897026062,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8237609863281,293.41314697265625,291.1354064941406,1.0,0.1688940823078155,0.8311058878898621,0.8311058878898621,1.0,1.0,-0.8683561682701111,0.3533268272876739,0.5150293111801147,0.1835180073976516,0.0,0.0,0.2889978289604187,24.602272033691406,25.0,1.9442927837371824,-6403.7822265625,73.50553131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92108154296875,305.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9140625,18000.0,0.0,0.0,0.1433832198381424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046948373317718,0.204699233174324,-4.4050152609997895e-06,0.0,0.0001455157325835,0.0,0.0,8.484811782836914,0.0,0.0,0.0,0.2877703607082367,4.0,0.0,1.0
403320,293.13629150390625,297.1499938964844,293.1499938964844,0.0252429451793432,-977.9894409179688,304.1492614746094,0.6347758769989014,0.0683298856019973,0.0621273033320903,294.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5683001279830933,0.050000000745058,0.0481183193624019,293.0540466308594,297.1499938964844,293.1499938964844,0.1355413943529129,-2275.671630859375,304.14080810546875,0.9148988127708436,0.2067654281854629,0.1446572393178939,293.1626892089844,297.1499938964844,293.1499938964844,0.1755177676677703,-3785.3505859375,304.15155029296875,0.9840512871742249,0.2533980309963226,0.2404242157936096,293.2913513183594,297.1499938964844,293.1499938964844,0.0009704410331323,-368.6003112792969,292.4784545898437,0.5683001279830933,0.050000000745058,0.2282525897026062,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8237609863281,293.41314697265625,291.1354064941406,1.0,0.1688940823078155,0.8311058878898621,0.8311058878898621,1.0,1.0,-0.8683561682701111,0.3533268272876739,0.5150293111801147,0.1835180073976516,0.0,0.0,0.2889978289604187,24.602272033691406,25.0,1.9442927837371824,-6403.7822265625,73.50553131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92108154296875,305.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9140625,18000.0,0.0,0.0,0.1433832198381424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046948373317718,0.204699233174324,-4.4050152609997895e-06,0.0,0.0001455157325835,0.0,0.0,8.484811782836914,0.0,0.0,0.0,0.2877703607082367,4.0,0.0,1.0
403380,293.13702392578125,297.1499938964844,293.1499938964844,0.0253841560333967,-980.6057739257812,304.1492919921875,0.6351719498634338,0.0685299858450889,0.0623020902276039,294.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5681126713752747,0.050000000745058,0.0481194704771041,293.0565490722656,297.1499938964844,293.1499938964844,0.1371262520551681,-2296.877685546875,304.1412353515625,0.9178953170776368,0.2086883336305618,0.1460206508636474,293.16265869140625,297.1499938964844,293.1499938964844,0.1752108186483383,-3780.04296875,304.15155029296875,0.9834612607955932,0.2530819177627563,0.2401203960180282,293.2920837402344,297.1499938964844,293.1499938964844,0.0009332330664619,-354.4439697265625,292.42889404296875,0.5681126713752747,0.050000000745058,0.2282580584287643,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8023681640625,293.4200744628906,291.13726806640625,1.0,0.1690784841775894,0.8310973644256592,0.8310973644256592,1.0,1.0,-0.8698453903198242,0.3545114994049072,0.515333890914917,0.1825103461742401,0.0,0.0,0.2906257510185241,24.62135505676269,25.0,2.643685340881348,-6436.34130859375,73.7877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.14427050948143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060433775186538,0.2060477882623672,-4.408272161526838e-06,0.0,0.0001464162342017,0.0,0.0,8.55093765258789,0.0,0.0,0.0,0.2880381047725677,4.0,0.0,1.0
403440,293.13702392578125,297.1499938964844,293.1499938964844,0.0253841560333967,-980.6057739257812,304.1492919921875,0.6351719498634338,0.0685299858450889,0.0623020902276039,294.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5681126713752747,0.050000000745058,0.0481194704771041,293.0565490722656,297.1499938964844,293.1499938964844,0.1371262520551681,-2296.877685546875,304.1412353515625,0.9178953170776368,0.2086883336305618,0.1460206508636474,293.16265869140625,297.1499938964844,293.1499938964844,0.1752108186483383,-3780.04296875,304.15155029296875,0.9834612607955932,0.2530819177627563,0.2401203960180282,293.2920837402344,297.1499938964844,293.1499938964844,0.0009332330664619,-354.4439697265625,292.42889404296875,0.5681126713752747,0.050000000745058,0.2282580584287643,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8023681640625,293.4200744628906,291.13726806640625,1.0,0.1690784841775894,0.8310973644256592,0.8310973644256592,1.0,1.0,-0.8698453903198242,0.3545114994049072,0.515333890914917,0.1825103461742401,0.0,0.0,0.2906257510185241,24.62135505676269,25.0,2.643685340881348,-6436.34130859375,73.7877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.14427050948143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060433775186538,0.2060477882623672,-4.408272161526838e-06,0.0,0.0001464162342017,0.0,0.0,8.55093765258789,0.0,0.0,0.0,0.2880381047725677,4.0,0.0,1.0
403500,293.1372985839844,297.1499938964844,293.1499938964844,0.0254615806043148,-982.0354614257812,304.1492614746094,0.6354124546051025,0.0686400458216667,0.0623983107507228,294.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5680351853370667,0.050000000745058,0.0481199473142623,293.0578918457031,297.1499938964844,293.1499938964844,0.1378804594278335,-2306.943603515625,304.1414489746094,0.9193455576896667,0.2096040695905685,0.1466705948114395,293.16259765625,297.1499938964844,293.1499938964844,0.1750629842281341,-3777.48388671875,304.15155029296875,0.9831970930099488,0.2529349327087402,0.2399785816669464,293.2924194335937,297.1499938964844,293.1499938964844,0.0009146470110863,-347.3705444335937,292.40435791015625,0.5680351853370667,0.050000000745058,0.2282603234052658,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7920227050781,293.4232177734375,291.1383972167969,1.0,0.1691676080226898,0.8310931324958801,0.8310931324958801,1.0,1.0,-0.8705739378929138,0.3550606667995453,0.5155132412910461,0.1820930242538452,0.0,0.0,0.2913102805614471,24.62999725341797,25.0,2.878614902496338,-6451.75830078125,73.92501068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257202148437,305.4624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.296875,18000.0,0.0,0.0,0.1446989327669143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206624373793602,0.2066287845373153,-4.409730991028482e-06,0.0,0.0001468510308768,0.0,0.0,8.579580307006836,0.0,0.0,0.0,0.288154661655426,4.0,0.0,1.0
403560,293.13751220703125,297.1499938964844,293.1499938964844,0.0255445297807455,-983.5670776367188,304.1492614746094,0.6356813311576843,0.0687570571899414,0.0625006631016731,294.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5679677724838257,0.050000000745058,0.0481203645467758,293.059326171875,297.1499938964844,293.1499938964844,0.1386111825704574,-2316.683349609375,304.14166259765625,0.9207600951194764,0.2104890793561935,0.1472989171743393,293.1624755859375,297.1499938964844,293.1499938964844,0.1749227792024612,-3775.059326171875,304.1515197753906,0.9829533696174622,0.2527957856655121,0.2398439645767212,293.292724609375,297.1499938964844,293.1499938964844,0.000896064506378,-340.30010986328125,292.3797912597656,0.5679677724838257,0.050000000745058,0.2282622903585434,291.1390991210937,291.1499938964844,269.7785339355469,267.7509155273437,283.78192138671875,293.4261779785156,291.139404296875,1.0,0.1692548096179962,0.8310890197753906,0.8310890197753906,1.0,1.0,-0.8712920546531677,0.355582058429718,0.5157100558280945,0.1817314177751541,0.0,0.0,0.2919289171695709,24.638103485107425,25.0,2.7650845050811768,-6466.259765625,74.05989837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9287109375,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8515625,18000.0,0.0,0.0,0.1451146155595779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071443349123001,0.2071487456560135,-4.411047939356649e-06,0.0,0.0001472728908993,0.0,0.0,8.605262756347656,0.0,0.0,0.0,0.2882595062255859,4.0,0.0,1.0
403620,293.1377868652344,297.1499938964844,293.1499938964844,0.0257320459932088,-987.034423828125,304.1492004394531,0.6363194584846497,0.069021388888359,0.0627278164029121,294.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5678654909133911,0.050000000745058,0.0481209941208362,293.0623474121094,297.1499938964844,293.1499938964844,0.1400116384029388,-2335.324462890625,304.1421203613281,0.9234915375709534,0.2121757566928863,0.1484945118427276,293.16217041015625,297.1499938964844,293.1499938964844,0.1746744662523269,-3770.783447265625,304.15142822265625,0.9825336933135986,0.2525458037853241,0.2395988255739212,293.2931823730469,297.1499938964844,293.1499938964844,0.0008590448414906,-326.2245483398437,292.3302917480469,0.5678654909133911,0.050000000745058,0.2282652705907821,291.1405334472656,291.1499938964844,269.74884033203125,267.7310791015625,283.7615661621094,293.4303283691406,291.1406555175781,1.0,0.1694242060184478,0.8310807347297668,0.8310807347297668,1.0,1.0,-0.8727096319198608,0.356550395488739,0.5161592364311218,0.181169718503952,0.0,0.0,0.2930833697319031,24.65233421325684,25.0,1.741600751876831,-6493.7890625,74.32402038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93701171875,305.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.515625,18000.0,0.0,0.0,0.1459007263183593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080857008695602,0.2080901265144348,-4.413362603372661e-06,0.0,0.0001480706850998,0.0,0.0,8.651689529418945,0.0,0.0,0.0,0.2884486317634582,4.0,0.0,1.0
403680,293.1377868652344,297.1499938964844,293.1499938964844,0.0257320459932088,-987.034423828125,304.1492004394531,0.6363194584846497,0.069021388888359,0.0627278164029121,294.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5678654909133911,0.050000000745058,0.0481209941208362,293.0623474121094,297.1499938964844,293.1499938964844,0.1400116384029388,-2335.324462890625,304.1421203613281,0.9234915375709534,0.2121757566928863,0.1484945118427276,293.16217041015625,297.1499938964844,293.1499938964844,0.1746744662523269,-3770.783447265625,304.15142822265625,0.9825336933135986,0.2525458037853241,0.2395988255739212,293.2931823730469,297.1499938964844,293.1499938964844,0.0008590448414906,-326.2245483398437,292.3302917480469,0.5678654909133911,0.050000000745058,0.2282652705907821,291.1405334472656,291.1499938964844,269.74884033203125,267.7310791015625,283.7615661621094,293.4303283691406,291.1406555175781,1.0,0.1694242060184478,0.8310807347297668,0.8310807347297668,1.0,1.0,-0.8727096319198608,0.356550395488739,0.5161592364311218,0.181169718503952,0.0,0.0,0.2930833697319031,24.65233421325684,25.0,1.741600751876831,-6493.7890625,74.32402038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93701171875,305.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.515625,18000.0,0.0,0.0,0.1459007263183593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080857008695602,0.2080901265144348,-4.413362603372661e-06,0.0,0.0001480706850998,0.0,0.0,8.651689529418945,0.0,0.0,0.0,0.2884486317634582,4.0,0.0,1.0
403740,293.1375732421875,297.1499938964844,293.1499938964844,0.0259800553321838,-991.62646484375,304.1490478515625,0.6372334957122803,0.0693707168102264,0.063020646572113,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5678371787071228,0.050000000745058,0.0481211654841899,293.0653381347656,297.1499938964844,293.1499938964844,0.1413583308458328,-2353.231689453125,304.1424865722656,0.9261881113052368,0.213786244392395,0.1496294289827346,293.1615600585937,297.1499938964844,293.1499938964844,0.1744918674230575,-3767.677734375,304.1512451171875,0.982267677783966,0.2523580193519592,0.2394055873155594,293.2933654785156,297.1499938964844,293.1499938964844,0.0008226095233112,-312.3872375488281,292.2802429199219,0.5678371787071228,0.050000000745058,0.2282660901546478,291.14068603515625,291.1499938964844,269.7165832519531,267.71075439453125,283.73956298828125,293.42974853515625,291.140625,1.0,0.1695897728204727,0.8310724496841431,0.8310724496841431,1.0,1.0,-0.8741922974586487,0.3574666976928711,0.5167255997657776,0.1808243691921234,0.0,0.0,0.2943012118339538,24.65975570678711,25.0,0.1726199388504028,-6522.1513671875,74.58985137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,305.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.146621972322464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090348452329635,0.2090392708778381,-4.415530383994337e-06,0.0,0.0001488026609877,0.0,0.0,8.698265075683594,0.0,0.0,0.0,0.288636714220047,4.0,0.0,1.0
403800,293.1375732421875,297.1499938964844,293.1499938964844,0.0259800553321838,-991.62646484375,304.1490478515625,0.6372334957122803,0.0693707168102264,0.063020646572113,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5678371787071228,0.050000000745058,0.0481211654841899,293.0653381347656,297.1499938964844,293.1499938964844,0.1413583308458328,-2353.231689453125,304.1424865722656,0.9261881113052368,0.213786244392395,0.1496294289827346,293.1615600585937,297.1499938964844,293.1499938964844,0.1744918674230575,-3767.677734375,304.1512451171875,0.982267677783966,0.2523580193519592,0.2394055873155594,293.2933654785156,297.1499938964844,293.1499938964844,0.0008226095233112,-312.3872375488281,292.2802429199219,0.5678371787071228,0.050000000745058,0.2282660901546478,291.14068603515625,291.1499938964844,269.7165832519531,267.71075439453125,283.73956298828125,293.42974853515625,291.140625,1.0,0.1695897728204727,0.8310724496841431,0.8310724496841431,1.0,1.0,-0.8741922974586487,0.3574666976928711,0.5167255997657776,0.1808243691921234,0.0,0.0,0.2943012118339538,24.65975570678711,25.0,0.1726199388504028,-6522.1513671875,74.58985137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,305.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.146621972322464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090348452329635,0.2090392708778381,-4.415530383994337e-06,0.0,0.0001488026609877,0.0,0.0,8.698265075683594,0.0,0.0,0.0,0.288636714220047,4.0,0.0,1.0
403860,293.13702392578125,297.1499938964844,293.1499938964844,0.026295568794012,-997.4424438476562,304.1488342285156,0.6384553909301758,0.0697994157671928,0.0633890703320503,294.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5678823590278625,0.050000000745058,0.0481208860874176,293.0683288574219,297.1499938964844,293.1499938964844,0.1426534503698349,-2370.426025390625,304.142822265625,0.9288700819015504,0.215320736169815,0.1507135182619094,293.1607360839844,297.1499938964844,293.1499938964844,0.1743733882904052,-3765.694580078125,304.1510314941406,0.982169270515442,0.2522364258766174,0.2392752170562744,293.293212890625,297.1499938964844,293.1499938964844,0.0007868464454077,-298.8108215332031,292.23052978515625,0.5678823590278625,0.050000000745058,0.2282647639513015,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.7177429199219,293.4278869628906,291.1402282714844,1.0,0.1697552800178527,0.8310643434524536,0.8310643434524536,1.0,1.0,-0.8757771253585815,0.3583567142486572,0.5174204111099243,0.1806800663471222,0.0,0.0,0.2956301569938659,24.66036605834961,25.0,-0.3765333294868469,-6552.697265625,74.86382293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594421386719,305.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.998046875,18000.0,0.0,0.0,0.1472901105880737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100838422775268,0.2100882679224014,-4.417866875883192e-06,0.0,0.0001494807511335,0.0,0.0,8.749719619750977,0.0,0.0,0.0,0.2888432443141937,4.0,0.0,1.0
403920,293.13702392578125,297.1499938964844,293.1499938964844,0.026295568794012,-997.4424438476562,304.1488342285156,0.6384553909301758,0.0697994157671928,0.0633890703320503,294.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5678823590278625,0.050000000745058,0.0481208860874176,293.0683288574219,297.1499938964844,293.1499938964844,0.1426534503698349,-2370.426025390625,304.142822265625,0.9288700819015504,0.215320736169815,0.1507135182619094,293.1607360839844,297.1499938964844,293.1499938964844,0.1743733882904052,-3765.694580078125,304.1510314941406,0.982169270515442,0.2522364258766174,0.2392752170562744,293.293212890625,297.1499938964844,293.1499938964844,0.0007868464454077,-298.8108215332031,292.23052978515625,0.5678823590278625,0.050000000745058,0.2282647639513015,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.7177429199219,293.4278869628906,291.1402282714844,1.0,0.1697552800178527,0.8310643434524536,0.8310643434524536,1.0,1.0,-0.8757771253585815,0.3583567142486572,0.5174204111099243,0.1806800663471222,0.0,0.0,0.2956301569938659,24.66036605834961,25.0,-0.3765333294868469,-6552.697265625,74.86382293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594421386719,305.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.998046875,18000.0,0.0,0.0,0.1472901105880737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100838422775268,0.2100882679224014,-4.417866875883192e-06,0.0,0.0001494807511335,0.0,0.0,8.749719619750977,0.0,0.0,0.0,0.2888432443141937,4.0,0.0,1.0
403980,293.13623046875,297.1499938964844,293.1499938964844,0.0266651529818773,-1004.0965576171876,304.14862060546875,0.6398928165435791,0.0702846199274063,0.0638127699494361,294.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5679696202278137,0.050000000745058,0.0481203459203243,293.0714416503906,297.1499938964844,293.1499938964844,0.1438741087913513,-2386.59228515625,304.1431884765625,0.9314559698104858,0.2167611271142959,0.151734784245491,293.1596984863281,297.1499938964844,293.1499938964844,0.1743015199899673,-3764.50927734375,304.1508178710937,0.9821900725364684,0.2521710097789764,0.239200085401535,293.2928161621094,297.1499938964844,293.1499938964844,0.0007516245241276,-285.4369201660156,292.1817932128906,0.5679696202278137,0.050000000745058,0.2282622009515762,291.1400756835937,291.1499938964844,269.64532470703125,267.6688842773437,283.6968994140625,293.4263916015625,291.1400756835937,1.0,0.1699220538139343,0.8310562372207642,0.8310562372207642,1.0,1.0,-0.8774173855781555,0.3592096865177154,0.5182077288627625,0.1807025969028473,0.0,0.0,0.296970397233963,24.65809440612793,25.0,-0.2684593796730041,-6583.50244140625,75.1438217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97027587890625,305.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.845703125,18000.0,0.0,0.0,0.1479206085205078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111661285161972,0.2111705392599105,-4.420350705913734e-06,0.0,0.000150120613398,0.0,0.0,8.803046226501465,0.0,0.0,0.0,0.2890578806400299,4.0,0.0,1.0
404040,293.13623046875,297.1499938964844,293.1499938964844,0.0266651529818773,-1004.0965576171876,304.14862060546875,0.6398928165435791,0.0702846199274063,0.0638127699494361,294.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5679696202278137,0.050000000745058,0.0481203459203243,293.0714416503906,297.1499938964844,293.1499938964844,0.1438741087913513,-2386.59228515625,304.1431884765625,0.9314559698104858,0.2167611271142959,0.151734784245491,293.1596984863281,297.1499938964844,293.1499938964844,0.1743015199899673,-3764.50927734375,304.1508178710937,0.9821900725364684,0.2521710097789764,0.239200085401535,293.2928161621094,297.1499938964844,293.1499938964844,0.0007516245241276,-285.4369201660156,292.1817932128906,0.5679696202278137,0.050000000745058,0.2282622009515762,291.1400756835937,291.1499938964844,269.64532470703125,267.6688842773437,283.6968994140625,293.4263916015625,291.1400756835937,1.0,0.1699220538139343,0.8310562372207642,0.8310562372207642,1.0,1.0,-0.8774173855781555,0.3592096865177154,0.5182077288627625,0.1807025969028473,0.0,0.0,0.296970397233963,24.65809440612793,25.0,-0.2684593796730041,-6583.50244140625,75.1438217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97027587890625,305.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.845703125,18000.0,0.0,0.0,0.1479206085205078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111661285161972,0.2111705392599105,-4.420350705913734e-06,0.0,0.000150120613398,0.0,0.0,8.803046226501465,0.0,0.0,0.0,0.2890578806400299,4.0,0.0,1.0
404100,293.13580322265625,297.1499938964844,293.1499938964844,0.0268753506243228,-1007.69140625,304.14849853515625,0.6406713724136353,0.0705439671874046,0.064040757715702,294.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5680217146873474,0.050000000745058,0.0481200218200683,293.0730285644531,297.1499938964844,293.1499938964844,0.1444535553455352,-2394.25341796875,304.14337158203125,0.9326922297477722,0.217441514134407,0.1522183120250702,293.1591491699219,297.1499938964844,293.1499938964844,0.1742824465036392,-3764.20703125,304.15069580078125,0.9822328686714172,0.2521568238735199,0.239180713891983,293.29254150390625,297.1499938964844,293.1499938964844,0.0007341867312788,-278.8157958984375,292.1576843261719,0.5680217146873474,0.050000000745058,0.2282606661319732,291.1399841308594,291.1499938964844,269.62628173828125,267.6581726074219,283.6868896484375,293.4259338378906,291.1399230957031,1.0,0.170005977153778,0.8310521841049194,0.8310521841049194,1.0,1.0,-0.8782458305358887,0.3596198558807373,0.5186259746551514,0.1807660460472107,0.0,0.0,0.2976472973823547,24.65673446655273,25.0,-0.4376523792743683,-6597.44970703125,75.28521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752502441406,305.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80078125,18000.0,0.0,0.0,0.1482241004705429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117104977369308,0.2117149233818054,-4.421611265570391e-06,0.0,0.0001504286046838,0.0,0.0,8.82992935180664,0.0,0.0,0.0,0.2891663610935211,4.0,0.0,1.0
404160,293.1353759765625,297.1499938964844,293.1499938964844,0.027065210044384,-1011.437255859375,304.1484069824219,0.6414803862571716,0.0708121582865715,0.0642772391438484,294.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5680768489837646,0.050000000745058,0.0481196790933609,293.0746459960937,297.1499938964844,293.1499938964844,0.145016074180603,-2401.687255859375,304.1435546875,0.9338866472244264,0.2180957943201065,0.1526838392019271,293.1585998535156,297.1499938964844,293.1499938964844,0.1742773950099945,-3764.1533203125,304.15057373046875,0.9822918176651,0.2521531581878662,0.2391716390848159,293.2922058105469,297.1499938964844,293.1499938964844,0.0007168096490204,-272.2207336425781,292.13348388671875,0.5680768489837646,0.050000000745058,0.2282590419054031,291.1396179199219,291.1499938964844,269.6067810058594,267.6473999023437,283.6771545410156,293.4256591796875,291.13946533203125,1.0,0.1700901836156845,0.831045925617218,0.831045925617218,1.0,1.0,-0.8790751099586487,0.3600188493728637,0.5190563201904297,0.1808584779500961,0.0,0.0,0.2983742654323578,24.655487060546875,25.0,-1.0742624998092651,-6610.6591796875,75.4271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98016357421875,305.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.609375,18000.0,0.0,0.0,0.1485190093517303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122776359319687,0.2122820615768432,-4.4228945625945926e-06,0.0,0.0001507279230281,0.0,0.0,8.85790729522705,0.0,0.0,0.0,0.2892792224884033,4.0,0.0,1.0
