time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404220,293.1344299316406,297.1499938964844,293.1499938964844,0.0274145510047674,-1019.3687133789062,304.1483764648437,0.6431758999824524,0.0713722929358482,0.0647725611925125,294.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5681914687156677,0.050000000745058,0.0481189712882041,293.0780029296875,297.1499938964844,293.1499938964844,0.1460861563682556,-2415.8173828125,304.1439208984375,0.9361379146575928,0.2193229794502258,0.1535587459802627,293.15740966796875,297.1499938964844,293.1499938964844,0.1743054538965225,-3764.716064453125,304.1503295898437,0.9824493527412416,0.2521753311157226,0.2391821444034576,293.2914733886719,297.1499938964844,293.1499938964844,0.0006824945448897,-259.2040710449219,292.0847473144531,0.5681914687156677,0.050000000745058,0.2282556742429733,291.1380920410156,291.1499938964844,269.56658935546875,267.6256103515625,283.6583251953125,293.42578125,291.1378479003906,1.0,0.1702591478824615,0.8310332894325256,0.8310332894325256,1.0,1.0,-0.8807273507118225,0.3607847094535827,0.5199427008628845,0.1811161488294601,0.0,0.0,0.3000644743442535,24.65373039245605,25.0,-1.934907078742981,-6638.0,75.71153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,305.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1490834355354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135875821113586,0.2135920077562332,-4.425744009495247e-06,0.0,0.0001513007300673,0.0,0.0,8.922412872314453,0.0,0.0,0.0,0.289538025856018,4.0,0.0,1.0
404280,293.1344299316406,297.1499938964844,293.1499938964844,0.0274145510047674,-1019.3687133789062,304.1483764648437,0.6431758999824524,0.0713722929358482,0.0647725611925125,294.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5681914687156677,0.050000000745058,0.0481189712882041,293.0780029296875,297.1499938964844,293.1499938964844,0.1460861563682556,-2415.8173828125,304.1439208984375,0.9361379146575928,0.2193229794502258,0.1535587459802627,293.15740966796875,297.1499938964844,293.1499938964844,0.1743054538965225,-3764.716064453125,304.1503295898437,0.9824493527412416,0.2521753311157226,0.2391821444034576,293.2914733886719,297.1499938964844,293.1499938964844,0.0006824945448897,-259.2040710449219,292.0847473144531,0.5681914687156677,0.050000000745058,0.2282556742429733,291.1380920410156,291.1499938964844,269.56658935546875,267.6256103515625,283.6583251953125,293.42578125,291.1378479003906,1.0,0.1702591478824615,0.8310332894325256,0.8310332894325256,1.0,1.0,-0.8807273507118225,0.3607847094535827,0.5199427008628845,0.1811161488294601,0.0,0.0,0.3000644743442535,24.65373039245605,25.0,-1.934907078742981,-6638.0,75.71153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,305.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1490834355354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135875821113586,0.2135920077562332,-4.425744009495247e-06,0.0,0.0001513007300673,0.0,0.0,8.922412872314453,0.0,0.0,0.0,0.289538025856018,4.0,0.0,1.0
404340,293.13385009765625,297.1499938964844,293.1499938964844,0.0276205912232399,-1024.312255859375,304.1483459472656,0.6442382335662842,0.0717227682471275,0.065083235502243,294.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.568260669708252,0.050000000745058,0.0481185428798198,293.080078125,297.1499938964844,293.1499938964844,0.1466813683509826,-2423.65966796875,304.1441650390625,0.9373912811279296,0.2200041711330413,0.1540451943874359,293.1566772460937,297.1499938964844,293.1499938964844,0.174336165189743,-3765.284912109375,304.15020751953125,0.9825655221939088,0.2522070109844208,0.239206314086914,293.291015625,297.1499938964844,293.1499938964844,0.0006621015490964,-251.46603393554688,292.05584716796875,0.568260669708252,0.050000000745058,0.2282536476850509,291.1372985839844,291.1499938964844,269.5417785644531,267.6123962402344,283.6473999023437,293.4261779785156,291.1371459960937,1.0,0.1703606694936752,0.8310257196426392,0.8310257196426392,1.0,1.0,-0.8817101716995239,0.3612249195575714,0.5204852223396301,0.181308314204216,0.0,0.0,0.3011597096920013,24.65331268310547,25.0,-1.6854095458984375,-6655.2021484375,75.88202667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,305.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.087890625,18000.0,0.0,0.0,0.1494104117155075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144701331853866,0.2144745588302612,-4.427708063303726e-06,0.0,0.0001516325719421,0.0,0.0,8.96604061126709,0.0,0.0,0.0,0.289712905883789,4.0,0.0,1.0
404400,293.13348388671875,297.1499938964844,293.1499938964844,0.0277615431696176,-1027.670166015625,304.1483459472656,0.6449612975120544,0.071961224079132,0.0652948841452598,294.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5683065056800842,0.050000000745058,0.0481182597577571,293.0815124511719,297.1499938964844,293.1499938964844,0.1470595300197601,-2428.634521484375,304.1443176269531,0.9381896257400512,0.2204375565052032,0.1543550640344619,293.1561889648437,297.1499938964844,293.1499938964844,0.1743601709604263,-3765.720703125,304.150146484375,0.9826499223709106,0.2522345185279846,0.2392286360263824,293.2906799316406,297.1499938964844,293.1499938964844,0.0006485566264018,-246.32485961914065,292.0368347167969,0.5683065056800842,0.050000000745058,0.2282523065805435,291.1369323730469,291.1499938964844,269.5249938964844,267.6035461425781,283.6402282714844,293.4265441894531,291.1368103027344,1.0,0.1704283207654953,0.8310206532478333,0.8310206532478333,1.0,1.0,-0.8823609352111816,0.3615113794803619,0.5208495259284973,0.1814484447240829,0.0,0.0,0.3018961548805237,24.653297424316406,25.0,-1.4326391220092771,-6666.55322265625,75.9954605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977722167969,305.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.87109375,18000.0,0.0,0.0,0.1496259123086929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150717824697494,0.2150762230157852,-4.429082309798105e-06,0.0,0.000151851287228,0.0,0.0,8.995891571044922,0.0,0.0,0.0,0.2898329496383667,4.0,0.0,1.0
404460,293.13250732421875,297.1499938964844,293.1499938964844,0.0281341429799795,-1036.3004150390625,304.14825439453125,0.6468197703361511,0.0725745633244514,0.0658401027321815,294.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5684174299240112,0.050000000745058,0.0481175705790519,293.0850830078125,297.1499938964844,293.1499938964844,0.1479359716176986,-2440.144287109375,304.1447448730469,0.9400383234024048,0.2214405387639999,0.1550733149051666,293.15496826171875,297.1499938964844,293.1499938964844,0.1744378358125686,-3767.10546875,304.14996337890625,0.9828829765319824,0.2523266673088074,0.2393071800470352,293.2898254394531,297.1499938964844,293.1499938964844,0.0006149256951175,-233.5572204589844,291.98980712890625,0.5684174299240112,0.050000000745058,0.228249043226242,291.13629150390625,291.1499938964844,269.48223876953125,267.581298828125,283.6225280761719,293.4278869628906,291.1361999511719,1.0,0.1705969870090484,0.8310078978538513,0.8310078978538513,1.0,1.0,-0.883966863155365,0.362204760313034,0.5217621326446533,0.1818287074565887,0.0,0.0,0.3037748336791992,24.65431022644043,25.0,-0.963491678237915,-6694.60595703125,76.27753448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040588378906,305.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53515625,18000.0,0.0,0.0,0.1501580774784088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166119068861007,0.2166163325309753,-4.432664354681037e-06,0.0,0.0001523913524579,0.0,0.0,9.072574615478516,0.0,0.0,0.0,0.2901423871517181,4.0,0.0,1.0
404520,293.13250732421875,297.1499938964844,293.1499938964844,0.0281341429799795,-1036.3004150390625,304.14825439453125,0.6468197703361511,0.0725745633244514,0.0658401027321815,294.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5684174299240112,0.050000000745058,0.0481175705790519,293.0850830078125,297.1499938964844,293.1499938964844,0.1479359716176986,-2440.144287109375,304.1447448730469,0.9400383234024048,0.2214405387639999,0.1550733149051666,293.15496826171875,297.1499938964844,293.1499938964844,0.1744378358125686,-3767.10546875,304.14996337890625,0.9828829765319824,0.2523266673088074,0.2393071800470352,293.2898254394531,297.1499938964844,293.1499938964844,0.0006149256951175,-233.5572204589844,291.98980712890625,0.5684174299240112,0.050000000745058,0.228249043226242,291.13629150390625,291.1499938964844,269.48223876953125,267.581298828125,283.6225280761719,293.4278869628906,291.1361999511719,1.0,0.1705969870090484,0.8310078978538513,0.8310078978538513,1.0,1.0,-0.883966863155365,0.362204760313034,0.5217621326446533,0.1818287074565887,0.0,0.0,0.3037748336791992,24.65431022644043,25.0,-0.963491678237915,-6694.60595703125,76.27753448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040588378906,305.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53515625,18000.0,0.0,0.0,0.1501580774784088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166119068861007,0.2166163325309753,-4.432664354681037e-06,0.0,0.0001523913524579,0.0,0.0,9.072574615478516,0.0,0.0,0.0,0.2901423871517181,4.0,0.0,1.0
404580,293.131591796875,297.1499938964844,293.1499938964844,0.0285250321030616,-1045.1690673828125,304.148193359375,0.6487365365028381,0.0732083320617675,0.0664044842123985,294.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5685209631919861,0.050000000745058,0.0481169298291206,293.0887756347656,297.1499938964844,293.1499938964844,0.148714929819107,-2450.342529296875,304.14520263671875,0.9416878819465636,0.2223345786333084,0.1557159572839737,293.1537475585937,297.1499938964844,293.1499938964844,0.1745314449071884,-3768.7451171875,304.1498107910156,0.9831395745277404,0.2524478435516357,0.2394138723611831,293.2889404296875,297.1499938964844,293.1499938964844,0.0005815704353153,-220.88807678222656,291.9437255859375,0.5685209631919861,0.050000000745058,0.2282460033893585,291.1362609863281,291.1499938964844,269.4385070800781,267.5588684082031,283.6050720214844,293.4296264648437,291.1363525390625,1.0,0.1707644462585449,0.8309951424598694,0.8309951424598694,1.0,1.0,-0.885539174079895,0.3628712296485901,0.5226679444313049,0.1822328418493271,0.0,0.0,0.3056221008300781,24.65674591064453,25.0,0.258914053440094,-6724.67333984375,76.55663299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081787109375,305.63995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.482421875,18000.0,0.0,0.0,0.1506910175085067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181692868471145,0.2181737273931503,-4.436375093064271e-06,0.0,0.0001529322180431,0.0,0.0,9.150507926940918,0.0,0.0,0.0,0.2904573380947113,4.0,0.0,1.0
404640,293.131591796875,297.1499938964844,293.1499938964844,0.0285250321030616,-1045.1690673828125,304.148193359375,0.6487365365028381,0.0732083320617675,0.0664044842123985,294.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5685209631919861,0.050000000745058,0.0481169298291206,293.0887756347656,297.1499938964844,293.1499938964844,0.148714929819107,-2450.342529296875,304.14520263671875,0.9416878819465636,0.2223345786333084,0.1557159572839737,293.1537475585937,297.1499938964844,293.1499938964844,0.1745314449071884,-3768.7451171875,304.1498107910156,0.9831395745277404,0.2524478435516357,0.2394138723611831,293.2889404296875,297.1499938964844,293.1499938964844,0.0005815704353153,-220.88807678222656,291.9437255859375,0.5685209631919861,0.050000000745058,0.2282460033893585,291.1362609863281,291.1499938964844,269.4385070800781,267.5588684082031,283.6050720214844,293.4296264648437,291.1363525390625,1.0,0.1707644462585449,0.8309951424598694,0.8309951424598694,1.0,1.0,-0.885539174079895,0.3628712296485901,0.5226679444313049,0.1822328418493271,0.0,0.0,0.3056221008300781,24.65674591064453,25.0,0.258914053440094,-6724.67333984375,76.55663299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081787109375,305.63995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.482421875,18000.0,0.0,0.0,0.1506910175085067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181692868471145,0.2181737273931503,-4.436375093064271e-06,0.0,0.0001529322180431,0.0,0.0,9.150507926940918,0.0,0.0,0.0,0.2904573380947113,4.0,0.0,1.0
404700,293.1311340332031,297.1499938964844,293.1499938964844,0.0289158150553703,-1049.1834716796875,304.1478271484375,0.6497132778167725,0.0735323727130889,0.0666932463645935,294.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5685683488845825,0.050000000745058,0.048116635531187,293.0906677246094,297.1499938964844,293.1499938964844,0.1490620225667953,-2454.86962890625,304.1454467773437,0.9424321055412292,0.2227375954389572,0.1560070812702179,293.1531677246094,297.1499938964844,293.1499938964844,0.1745795011520385,-3769.5732421875,304.1497802734375,0.9832738041877748,0.2525185346603393,0.239477127790451,293.2884826660156,297.1499938964844,293.1499938964844,0.0005649365484714,-214.5653839111328,291.9212951660156,0.5685683488845825,0.050000000745058,0.2282446026802063,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.59637451171875,293.4306640625,291.136962890625,1.0,0.1708474606275558,0.8309887647628784,0.8309887647628784,1.0,1.0,-0.8863090872764587,0.363195389509201,0.5231136679649353,0.1824364513158798,0.0,0.0,0.3064531087875366,24.65857696533203,25.0,1.0574493408203125,-6739.84521484375,76.69452667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092163085937,305.6491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.791015625,18000.0,0.0,0.0,0.1509629338979721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188974320888519,0.2189018726348877,-4.438192718225764e-06,0.0,0.0001532081951154,0.0,0.0,9.18718433380127,0.0,0.0,0.0,0.2906062304973602,4.0,0.0,1.0
404760,293.13067626953125,297.1499938964844,293.1499938964844,0.0294257905334234,-1053.487060546875,304.1473083496094,0.6507010459899902,0.0738606601953506,0.0669861361384391,294.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5686123967170715,0.050000000745058,0.0481163635849952,293.09259033203125,297.1499938964844,293.1499938964844,0.1493834257125854,-2459.053466796875,304.14569091796875,0.9431236386299132,0.223112091422081,0.1562785655260086,293.1525573730469,297.1499938964844,293.1499938964844,0.1746299117803573,-3770.4375,304.14971923828125,0.9834103584289552,0.2525950074195862,0.2395460307598114,293.2880249023437,297.1499938964844,293.1499938964844,0.0005489241448231,-208.2619171142578,291.8991394042969,0.5686123967170715,0.050000000745058,0.2282433062791824,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.58770751953125,293.4317932128906,291.1377258300781,1.0,0.1709299087524414,0.8309800028800964,0.8309800028800964,1.0,1.0,-0.8870672583580017,0.3635142743587494,0.5235530138015747,0.1826374530792236,0.0,0.0,0.3072147071361542,24.66080665588379,25.0,1.590422749519348,-6754.3955078125,76.8311538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,305.6564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.1512393206357956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195698171854019,0.2195742577314376,-4.439916665432975e-06,0.0,0.0001534886832814,0.0,0.0,9.221186637878418,0.0,0.0,0.0,0.2907448709011078,4.0,0.0,1.0
404820,293.1297912597656,297.1499938964844,293.1499938964844,0.030008640140295,-1063.4180908203125,304.1472473144531,0.6526942849159241,0.074525810778141,0.0675807297229766,294.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.568686842918396,0.050000000745058,0.0481159016489982,293.09649658203125,297.1499938964844,293.1499938964844,0.149954542517662,-2466.475830078125,304.1461486816406,0.9443349838256836,0.2237703949213028,0.1567583084106445,293.1513977050781,297.1499938964844,293.1499938964844,0.1747499257326126,-3772.503173828125,304.1496276855469,0.983685314655304,0.2527649104595184,0.2397003918886184,293.28717041015625,297.1499938964844,293.1499938964844,0.0005255212308838,-195.682846069336,291.8548583984375,0.568686842918396,0.050000000745058,0.2282411158084869,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5703125,293.4343566894531,291.13885498046875,1.0,0.1710924655199051,0.8309625387191772,0.8309625387191772,1.0,1.0,-0.8885387778282166,0.3641359210014343,0.5244028568267822,0.1830208897590637,0.0,0.0,0.3086244761943817,24.666730880737305,25.0,1.4147311449050903,-6781.08251953125,77.09925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009521484375,305.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.1518022418022155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207888215780258,0.2207932621240615,-4.443031230039196e-06,0.0,0.0001540599769214,0.0,0.0,9.282918930053713,0.0,0.0,0.0,0.2909971177577972,4.0,0.0,1.0
404880,293.1297912597656,297.1499938964844,293.1499938964844,0.030008640140295,-1063.4180908203125,304.1472473144531,0.6526942849159241,0.074525810778141,0.0675807297229766,294.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.568686842918396,0.050000000745058,0.0481159016489982,293.09649658203125,297.1499938964844,293.1499938964844,0.149954542517662,-2466.475830078125,304.1461486816406,0.9443349838256836,0.2237703949213028,0.1567583084106445,293.1513977050781,297.1499938964844,293.1499938964844,0.1747499257326126,-3772.503173828125,304.1496276855469,0.983685314655304,0.2527649104595184,0.2397003918886184,293.28717041015625,297.1499938964844,293.1499938964844,0.0005255212308838,-195.682846069336,291.8548583984375,0.568686842918396,0.050000000745058,0.2282411158084869,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5703125,293.4343566894531,291.13885498046875,1.0,0.1710924655199051,0.8309625387191772,0.8309625387191772,1.0,1.0,-0.8885387778282166,0.3641359210014343,0.5244028568267822,0.1830208897590637,0.0,0.0,0.3086244761943817,24.666730880737305,25.0,1.4147311449050903,-6781.08251953125,77.09925079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009521484375,305.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.1518022418022155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207888215780258,0.2207932621240615,-4.443031230039196e-06,0.0,0.0001540599769214,0.0,0.0,9.282918930053713,0.0,0.0,0.0,0.2909971177577972,4.0,0.0,1.0
404940,293.1289978027344,297.1499938964844,293.1499938964844,0.0305617693811655,-1072.9222412109375,304.1472473144531,0.6547110676765442,0.0752029567956924,0.0681860670447349,294.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5687469840049744,0.050000000745058,0.0481155253946781,293.10040283203125,297.1499938964844,293.1499938964844,0.1504467129707336,-2472.8701171875,304.1466064453125,0.9453463554382324,0.2243280559778213,0.1571626663208007,293.1502990722656,297.1499938964844,293.1499938964844,0.1749020367860794,-3775.139404296875,304.1495056152344,0.9839656949043274,0.2529563307762146,0.239875391125679,293.2862854003906,297.1499938964844,293.1499938964844,0.0005089784390293,-183.1006317138672,291.8100280761719,0.5687469840049744,0.050000000745058,0.2282393425703048,291.1390991210937,291.1499938964844,269.30389404296875,267.4911193847656,283.552734375,293.4371337890625,291.1390991210937,1.0,0.1712514460086822,0.8309450149536133,0.8309450149536133,1.0,1.0,-0.8899581432342529,0.3647449910640716,0.5252131223678589,0.1833670735359192,0.0,0.0,0.3100439310073852,24.673809051513672,25.0,0.5491688251495361,-6806.7646484375,77.36054992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089111328125,305.6792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.080078125,18000.0,0.0,0.0,0.1523714959621429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22198286652565,0.2219873219728469,-4.445947979547782e-06,0.0,0.0001546377025078,0.0,0.0,9.343254089355469,0.0,0.0,0.0,0.2912424802780151,4.0,0.0,1.0
405000,293.1289978027344,297.1499938964844,293.1499938964844,0.0305617693811655,-1072.9222412109375,304.1472473144531,0.6547110676765442,0.0752029567956924,0.0681860670447349,294.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5687469840049744,0.050000000745058,0.0481155253946781,293.10040283203125,297.1499938964844,293.1499938964844,0.1504467129707336,-2472.8701171875,304.1466064453125,0.9453463554382324,0.2243280559778213,0.1571626663208007,293.1502990722656,297.1499938964844,293.1499938964844,0.1749020367860794,-3775.139404296875,304.1495056152344,0.9839656949043274,0.2529563307762146,0.239875391125679,293.2862854003906,297.1499938964844,293.1499938964844,0.0005089784390293,-183.1006317138672,291.8100280761719,0.5687469840049744,0.050000000745058,0.2282393425703048,291.1390991210937,291.1499938964844,269.30389404296875,267.4911193847656,283.552734375,293.4371337890625,291.1390991210937,1.0,0.1712514460086822,0.8309450149536133,0.8309450149536133,1.0,1.0,-0.8899581432342529,0.3647449910640716,0.5252131223678589,0.1833670735359192,0.0,0.0,0.3100439310073852,24.673809051513672,25.0,0.5491688251495361,-6806.7646484375,77.36054992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089111328125,305.6792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.080078125,18000.0,0.0,0.0,0.1523714959621429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22198286652565,0.2219873219728469,-4.445947979547782e-06,0.0,0.0001546377025078,0.0,0.0,9.343254089355469,0.0,0.0,0.0,0.2912424802780151,4.0,0.0,1.0
405060,293.1282043457031,297.1499938964844,293.1499938964844,0.031130313873291,-1082.6356201171875,304.147216796875,0.6567652225494385,0.0758930444717407,0.0688028559088707,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5688050985336304,0.050000000745058,0.0481151640415191,293.1041259765625,297.1499938964844,293.1499938964844,0.1508852988481521,-2478.5703125,304.1470031738281,0.9462406635284424,0.2248266786336898,0.157518669962883,293.14923095703125,297.1499938964844,293.1499938964844,0.1750787645578384,-3778.205322265625,304.1493530273437,0.9842656254768372,0.2531683146953583,0.2400700449943542,293.285400390625,297.1499938964844,293.1499938964844,0.0004952425369992,-170.8866424560547,291.76513671875,0.5688050985336304,0.050000000745058,0.2282376289367675,291.1390380859375,291.1499938964844,269.2586669921875,267.46856689453125,283.5345764160156,293.439697265625,291.1390075683594,1.0,0.1714072674512863,0.8309252858161926,0.8309252858161926,1.0,1.0,-0.8913567662239075,0.3653613626956939,0.5259954333305359,0.1836671829223632,0.0,0.0,0.3115091025829315,24.6801700592041,25.0,-0.0181325171142816,-6833.0556640625,77.61775207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,305.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.88671875,18000.0,0.0,0.0,0.1529463976621627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232198119163513,0.223224252462387,-4.448922027222579e-06,0.0,0.000155221146997,0.0,0.0,9.40579891204834,0.0,0.0,0.0,0.2914959490299225,4.0,0.0,1.0
405120,293.1282043457031,297.1499938964844,293.1499938964844,0.031130313873291,-1082.6356201171875,304.147216796875,0.6567652225494385,0.0758930444717407,0.0688028559088707,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5688050985336304,0.050000000745058,0.0481151640415191,293.1041259765625,297.1499938964844,293.1499938964844,0.1508852988481521,-2478.5703125,304.1470031738281,0.9462406635284424,0.2248266786336898,0.157518669962883,293.14923095703125,297.1499938964844,293.1499938964844,0.1750787645578384,-3778.205322265625,304.1493530273437,0.9842656254768372,0.2531683146953583,0.2400700449943542,293.285400390625,297.1499938964844,293.1499938964844,0.0004952425369992,-170.8866424560547,291.76513671875,0.5688050985336304,0.050000000745058,0.2282376289367675,291.1390380859375,291.1499938964844,269.2586669921875,267.46856689453125,283.5345764160156,293.439697265625,291.1390075683594,1.0,0.1714072674512863,0.8309252858161926,0.8309252858161926,1.0,1.0,-0.8913567662239075,0.3653613626956939,0.5259954333305359,0.1836671829223632,0.0,0.0,0.3115091025829315,24.6801700592041,25.0,-0.0181325171142816,-6833.0556640625,77.61775207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,305.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.88671875,18000.0,0.0,0.0,0.1529463976621627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232198119163513,0.223224252462387,-4.448922027222579e-06,0.0,0.000155221146997,0.0,0.0,9.40579891204834,0.0,0.0,0.0,0.2914959490299225,4.0,0.0,1.0
405180,293.1274719238281,297.1499938964844,293.1499938964844,0.0317146517336368,-1092.560546875,304.1471862792969,0.6588659882545471,0.0765971541404724,0.0694319456815719,294.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5688683390617371,0.050000000745058,0.0481147728860378,293.1075439453125,297.1499938964844,293.1499938964844,0.1512928307056427,-2483.873779296875,304.1473083496094,0.9470784068107604,0.2252911031246185,0.1578476279973983,293.148193359375,297.1499938964844,293.1499938964844,0.1752767413854599,-3781.638916015625,304.1492614746094,0.9845930933952332,0.2534005641937256,0.2402837723493576,293.2845153808594,297.1499938964844,293.1499938964844,0.0004823127528652,-158.5634765625,291.7203369140625,0.5688683390617371,0.050000000745058,0.2282357662916183,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.5156555175781,293.4418640136719,291.138671875,1.0,0.1715608686208725,0.830905556678772,0.830905556678772,1.0,1.0,-0.8927604556083679,0.3660016357898712,0.5267587900161743,0.1839136630296707,0.0,0.0,0.3130312860012054,24.68472480773925,25.0,-0.3971208035945892,-6860.14453125,77.87372589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067443847656,305.70263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.1535299271345138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22450752556324,0.224511981010437,-4.452017947187414e-06,0.0,0.0001558133517391,0.0,0.0,9.471061706542969,0.0,0.0,0.0,0.2917604446411133,4.0,0.0,1.0
405240,293.1274719238281,297.1499938964844,293.1499938964844,0.0317146517336368,-1092.560546875,304.1471862792969,0.6588659882545471,0.0765971541404724,0.0694319456815719,294.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5688683390617371,0.050000000745058,0.0481147728860378,293.1075439453125,297.1499938964844,293.1499938964844,0.1512928307056427,-2483.873779296875,304.1473083496094,0.9470784068107604,0.2252911031246185,0.1578476279973983,293.148193359375,297.1499938964844,293.1499938964844,0.1752767413854599,-3781.638916015625,304.1492614746094,0.9845930933952332,0.2534005641937256,0.2402837723493576,293.2845153808594,297.1499938964844,293.1499938964844,0.0004823127528652,-158.5634765625,291.7203369140625,0.5688683390617371,0.050000000745058,0.2282357662916183,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.5156555175781,293.4418640136719,291.138671875,1.0,0.1715608686208725,0.830905556678772,0.830905556678772,1.0,1.0,-0.8927604556083679,0.3660016357898712,0.5267587900161743,0.1839136630296707,0.0,0.0,0.3130312860012054,24.68472480773925,25.0,-0.3971208035945892,-6860.14453125,77.87372589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067443847656,305.70263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.1535299271345138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22450752556324,0.224511981010437,-4.452017947187414e-06,0.0,0.0001558133517391,0.0,0.0,9.471061706542969,0.0,0.0,0.0,0.2917604446411133,4.0,0.0,1.0
405300,293.1271057128906,297.1499938964844,293.1499938964844,0.0320130139589309,-1097.6065673828125,304.14715576171875,0.6599349975585938,0.0769548639655113,0.0697514787316322,294.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5689018964767456,0.050000000745058,0.0481145679950714,293.109130859375,297.1499938964844,293.1499938964844,0.1514873504638672,-2486.407470703125,304.1474609375,0.9474811553955078,0.2255123108625412,0.1580041646957397,293.1476745605469,297.1499938964844,293.1499938964844,0.1753834635019302,-3783.48876953125,304.1492004394531,0.9847671389579772,0.2535244226455688,0.2403979301452636,293.2840576171875,297.1499938964844,293.1499938964844,0.000476067449199,-152.47317504882812,291.69805908203125,0.5689018964767456,0.050000000745058,0.2282347828149795,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.50592041015625,293.4427795410156,291.1384582519531,1.0,0.1716371327638626,0.830895721912384,0.830895721912384,1.0,1.0,-0.8934674263000488,0.3663336038589477,0.5271338224411011,0.1840139180421829,0.0,0.0,0.31381955742836,24.6862907409668,25.0,-0.5190449953079224,-6874.0673828125,78.00177764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,305.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44921875,18000.0,0.0,0.0,0.1538261920213699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251761853694915,0.2251806408166885,-4.4536263885675e-06,0.0,0.0001561140234116,0.0,0.0,9.505011558532717,0.0,0.0,0.0,0.2918980419635772,4.0,0.0,1.0
405360,293.1267395019531,297.1499938964844,293.1499938964844,0.0323153510689735,-1102.705810546875,304.1471252441406,0.6610156297683716,0.0773162096738815,0.0700743198394775,294.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.568936288356781,0.050000000745058,0.0481143556535244,293.11065673828125,297.1499938964844,293.1499938964844,0.151676207780838,-2488.86865234375,304.1475524902344,0.947873830795288,0.2257271260023117,0.1581560224294662,293.14715576171875,297.1499938964844,293.1499938964844,0.1754948198795318,-3785.41796875,304.1491394042969,0.9849472641944884,0.2536532580852508,0.240516796708107,293.2835998535156,297.1499938964844,293.1499938964844,0.0004698792181443,-146.40878295898438,291.6758117675781,0.568936288356781,0.050000000745058,0.2282337844371795,291.1383056640625,291.1499938964844,269.16900634765625,267.42388916015625,283.4959716796875,293.4436340332031,291.1382141113281,1.0,0.1717131733894348,0.8308832049369812,0.8308832049369812,1.0,1.0,-0.8941783308982849,0.3666739761829376,0.5275043249130249,0.1840975880622863,0.0,0.0,0.3146252930164337,24.687440872192383,25.0,-0.5974407196044922,-6888.24072265625,78.13006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048522949219,305.7147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.271484375,18000.0,0.0,0.0,0.1541261374950409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258619964122772,0.2258664518594741,-4.455278940440621e-06,0.0,0.0001564184349263,0.0,0.0,9.539880752563477,0.0,0.0,0.0,0.2920393645763397,4.0,0.0,1.0
405420,293.12603759765625,297.1499938964844,293.1499938964844,0.0329313874244689,-1113.0543212890625,304.1470642089844,0.6632089018821716,0.0780493691563606,0.0707294270396232,294.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5690059661865234,0.050000000745058,0.0481139235198497,293.113525390625,297.1499938964844,293.1499938964844,0.1520393192768097,-2493.602294921875,304.14776611328125,0.9486321210861206,0.2261409610509872,0.1584479510784149,293.14617919921875,297.1499938964844,293.1499938964844,0.1757303178310394,-3789.49462890625,304.1490478515625,0.9853230714797974,0.253925085067749,0.2407679706811905,293.2826232910156,297.1499938964844,293.1499938964844,0.0004575345374178,-134.3527374267578,291.63165283203125,0.5690059661865234,0.050000000745058,0.228231742978096,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.4755859375,293.445068359375,291.13775634765625,1.0,0.1718649864196777,0.8308581709861755,0.8308581709861755,1.0,1.0,-0.895613431930542,0.3673827052116394,0.5282306671142578,0.1842117607593536,0.0,0.0,0.316285103559494,24.688629150390625,25.0,-0.6694939732551575,-6917.29150390625,78.38778686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,305.7270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1547386944293975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272822707891464,0.2272867262363433,-4.458717285160674e-06,0.0,0.0001570401072967,0.0,0.0,9.61226749420166,0.0,0.0,0.0,0.2923329174518585,4.0,0.0,1.0
405480,293.12603759765625,297.1499938964844,293.1499938964844,0.0329313874244689,-1113.0543212890625,304.1470642089844,0.6632089018821716,0.0780493691563606,0.0707294270396232,294.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5690059661865234,0.050000000745058,0.0481139235198497,293.113525390625,297.1499938964844,293.1499938964844,0.1520393192768097,-2493.602294921875,304.14776611328125,0.9486321210861206,0.2261409610509872,0.1584479510784149,293.14617919921875,297.1499938964844,293.1499938964844,0.1757303178310394,-3789.49462890625,304.1490478515625,0.9853230714797974,0.253925085067749,0.2407679706811905,293.2826232910156,297.1499938964844,293.1499938964844,0.0004575345374178,-134.3527374267578,291.63165283203125,0.5690059661865234,0.050000000745058,0.228231742978096,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.4755859375,293.445068359375,291.13775634765625,1.0,0.1718649864196777,0.8308581709861755,0.8308581709861755,1.0,1.0,-0.895613431930542,0.3673827052116394,0.5282306671142578,0.1842117607593536,0.0,0.0,0.316285103559494,24.688629150390625,25.0,-0.6694939732551575,-6917.29150390625,78.38778686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,305.7270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1547386944293975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272822707891464,0.2272867262363433,-4.458717285160674e-06,0.0,0.0001570401072967,0.0,0.0,9.61226749420166,0.0,0.0,0.0,0.2923329174518585,4.0,0.0,1.0
405540,293.1253662109375,297.1499938964844,293.1499938964844,0.0335624180734157,-1123.6011962890625,304.14697265625,0.665442943572998,0.078796312212944,0.0713971108198165,294.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5690760612487793,0.050000000745058,0.0481134951114654,293.1160888671875,297.1499938964844,293.1499938964844,0.152386724948883,-2498.133544921875,304.1479187011719,0.9493606090545654,0.2265389710664749,0.1587274819612503,293.1452331542969,297.1499938964844,293.1499938964844,0.1759824752807617,-3793.854736328125,304.14892578125,0.9857181310653688,0.2542155683040619,0.2410369962453842,293.2816467285156,297.1499938964844,293.1499938964844,0.0004450987325981,-122.42379760742188,291.5879211425781,0.5690760612487793,0.050000000745058,0.2282297015190124,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4544677734375,293.4461975097656,291.13726806640625,1.0,0.1720169335603714,0.8308331370353699,0.8308331370353699,1.0,1.0,-0.8970701098442078,0.3681328296661377,0.5289372801780701,0.1842499077320099,0.0,0.0,0.3180094957351684,24.68839836120605,25.0,-0.6772144436836243,-6947.27783203125,78.64785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998779296875,305.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.556640625,18000.0,0.0,0.0,0.155371606349945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287681251764297,0.2287725955247879,-4.462340712052537e-06,0.0,0.0001576824288349,0.0,0.0,9.688251495361328,0.0,0.0,0.0,0.2926413118839264,4.0,0.0,1.0
405600,293.1253662109375,297.1499938964844,293.1499938964844,0.0335624180734157,-1123.6011962890625,304.14697265625,0.665442943572998,0.078796312212944,0.0713971108198165,294.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5690760612487793,0.050000000745058,0.0481134951114654,293.1160888671875,297.1499938964844,293.1499938964844,0.152386724948883,-2498.133544921875,304.1479187011719,0.9493606090545654,0.2265389710664749,0.1587274819612503,293.1452331542969,297.1499938964844,293.1499938964844,0.1759824752807617,-3793.854736328125,304.14892578125,0.9857181310653688,0.2542155683040619,0.2410369962453842,293.2816467285156,297.1499938964844,293.1499938964844,0.0004450987325981,-122.42379760742188,291.5879211425781,0.5690760612487793,0.050000000745058,0.2282297015190124,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4544677734375,293.4461975097656,291.13726806640625,1.0,0.1720169335603714,0.8308331370353699,0.8308331370353699,1.0,1.0,-0.8970701098442078,0.3681328296661377,0.5289372801780701,0.1842499077320099,0.0,0.0,0.3180094957351684,24.68839836120605,25.0,-0.6772144436836243,-6947.27783203125,78.64785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998779296875,305.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.556640625,18000.0,0.0,0.0,0.155371606349945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287681251764297,0.2287725955247879,-4.462340712052537e-06,0.0,0.0001576824288349,0.0,0.0,9.688251495361328,0.0,0.0,0.0,0.2926413118839264,4.0,0.0,1.0
405660,293.12469482421875,297.1499938964844,293.1499938964844,0.0342071689665317,-1134.32763671875,304.1469116210937,0.6677120327949524,0.0795557498931884,0.0720762386918068,294.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5691455602645874,0.050000000745058,0.0481130667030811,293.118408203125,297.1499938964844,293.1499938964844,0.1527254432439804,-2502.5546875,304.1480407714844,0.9500711560249328,0.2269302457571029,0.1590006202459335,293.1443176269531,297.1499938964844,293.1499938964844,0.1762496680021286,-3798.47021484375,304.1488342285156,0.9861292243003844,0.2545230984687805,0.2413223981857299,293.2806396484375,297.1499938964844,293.1499938964844,0.0004324177280068,-110.6146011352539,291.5445861816406,0.5691455602645874,0.050000000745058,0.2282276749610901,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4327087402344,293.4469909667969,291.1368103027344,1.0,0.1721696555614471,0.8308027386665344,0.8308027386665344,1.0,1.0,-0.8985525965690613,0.368927538394928,0.5296250581741333,0.1842080205678939,0.0,0.0,0.3197937309741974,24.68686294555664,28.0,-0.657579243183136,-6978.1552734375,78.91120910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945373535156,305.7519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.203125,18000.0,0.0,0.0,0.1560273170471191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303165942430496,0.2303210645914077,-4.46614330940065e-06,0.0,0.0001583478879183,0.0,0.0,9.767714500427246,0.0,0.0,0.0,0.2929640412330627,4.0,0.0,1.0
405720,293.12469482421875,297.1499938964844,293.1499938964844,0.0342071689665317,-1134.32763671875,304.1469116210937,0.6677120327949524,0.0795557498931884,0.0720762386918068,294.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5691455602645874,0.050000000745058,0.0481130667030811,293.118408203125,297.1499938964844,293.1499938964844,0.1527254432439804,-2502.5546875,304.1480407714844,0.9500711560249328,0.2269302457571029,0.1590006202459335,293.1443176269531,297.1499938964844,293.1499938964844,0.1762496680021286,-3798.47021484375,304.1488342285156,0.9861292243003844,0.2545230984687805,0.2413223981857299,293.2806396484375,297.1499938964844,293.1499938964844,0.0004324177280068,-110.6146011352539,291.5445861816406,0.5691455602645874,0.050000000745058,0.2282276749610901,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4327087402344,293.4469909667969,291.1368103027344,1.0,0.1721696555614471,0.8308027386665344,0.8308027386665344,1.0,1.0,-0.8985525965690613,0.368927538394928,0.5296250581741333,0.1842080205678939,0.0,0.0,0.3197937309741974,24.68686294555664,28.0,-0.657579243183136,-6978.1552734375,78.91120910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945373535156,305.7519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.203125,18000.0,0.0,0.0,0.1560273170471191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303165942430496,0.2303210645914077,-4.46614330940065e-06,0.0,0.0001583478879183,0.0,0.0,9.767714500427246,0.0,0.0,0.0,0.2929640412330627,4.0,0.0,1.0
405780,293.12408447265625,297.1499938964844,293.1499938964844,0.0348864570260047,-1145.5853271484375,304.1468200683594,0.6657359600067139,0.0803221017122268,0.0727882981300354,294.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5650073885917664,0.050000000745058,0.0481386668980121,293.12042236328125,297.1499938964844,293.1499938964844,0.1530851125717163,-2507.261962890625,304.1481018066406,0.9442349672317504,0.2273181676864624,0.1592906862497329,293.1434631347656,297.1499938964844,293.1499938964844,0.176554873585701,-3803.748779296875,304.1487121582031,0.981343686580658,0.2548430860042572,0.241647258400917,293.27960205078125,297.1499938964844,293.1499938964844,0.0004194265056867,-98.96823120117188,291.5015563964844,0.5650073885917664,0.050000000745058,0.2283491045236587,291.13623046875,291.1499938964844,268.99932861328125,267.33807373046875,283.4101257324219,293.4476013183594,291.1361083984375,1.0,0.1734931468963623,0.8307723999023438,0.8307723999023438,1.0,1.0,-0.9003214836120605,0.3698856830596924,0.5304358005523682,0.1841341853141784,0.0,0.0,0.3216642737388611,25.34556579589844,31.0,-1.0386829376220703,-7010.892578125,80.23799133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989501953125,305.7637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7578125,18000.0,0.0,0.0,0.1567093729972839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319381833076477,0.2319426536560058,-4.47013462689938e-06,0.0,0.0001590400934219,0.0,0.0,9.851192474365234,0.0,0.0,0.0,0.2933034002780914,4.0,0.0,1.0
405840,293.12408447265625,297.1499938964844,293.1499938964844,0.0348864570260047,-1145.5853271484375,304.1468200683594,0.6657359600067139,0.0803221017122268,0.0727882981300354,294.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5650073885917664,0.050000000745058,0.0481386668980121,293.12042236328125,297.1499938964844,293.1499938964844,0.1530851125717163,-2507.261962890625,304.1481018066406,0.9442349672317504,0.2273181676864624,0.1592906862497329,293.1434631347656,297.1499938964844,293.1499938964844,0.176554873585701,-3803.748779296875,304.1487121582031,0.981343686580658,0.2548430860042572,0.241647258400917,293.27960205078125,297.1499938964844,293.1499938964844,0.0004194265056867,-98.96823120117188,291.5015563964844,0.5650073885917664,0.050000000745058,0.2283491045236587,291.13623046875,291.1499938964844,268.99932861328125,267.33807373046875,283.4101257324219,293.4476013183594,291.1361083984375,1.0,0.1734931468963623,0.8307723999023438,0.8307723999023438,1.0,1.0,-0.9003214836120605,0.3698856830596924,0.5304358005523682,0.1841341853141784,0.0,0.0,0.3216642737388611,25.34556579589844,31.0,-1.0386829376220703,-7010.892578125,80.23799133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989501953125,305.7637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7578125,18000.0,0.0,0.0,0.1567093729972839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319381833076477,0.2319426536560058,-4.47013462689938e-06,0.0,0.0001590400934219,0.0,0.0,9.851192474365234,0.0,0.0,0.0,0.2933034002780914,4.0,0.0,1.0
405900,293.123779296875,297.1499938964844,293.1499938964844,0.0352369658648967,-1151.3798828125,304.1467590332031,0.663411021232605,0.0807059928774833,0.0731536969542503,294.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.561607301235199,0.050000000745058,0.0481604598462581,293.1213684082031,297.1499938964844,293.1499938964844,0.1532740145921707,-2509.739501953125,304.1481018066406,0.9391627311706544,0.2275110483169555,0.1594413220882415,293.1430358886719,297.1499938964844,293.1499938964844,0.1767216920852661,-3806.63671875,304.1486511230469,0.977124035358429,0.2550060749053955,0.2418218255043029,293.279052734375,297.1499938964844,293.1499938964844,0.0004127764550503,-93.19803619384766,291.47998046875,0.561607301235199,0.050000000745058,0.2284524887800216,291.1357116699219,291.1499938964844,268.9795837402344,267.3278503417969,283.3986511230469,293.4479064941406,291.13555908203125,1.0,0.1744909286499023,0.830757200717926,0.830757200717926,1.0,1.0,-0.9013004899024964,0.3704201877117157,0.5308802723884583,0.1840828508138656,0.0,0.0,0.3226677775382995,25.903018951416016,31.0,-1.2915728092193604,-7028.2529296875,81.2701644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,305.769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.369140625,18000.0,0.0,0.0,0.1570628732442855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328034192323684,0.2328078895807266,-4.472240561881336e-06,0.0,0.000159398841788,0.0,0.0,9.895785331726074,0.0,0.0,0.0,0.2934845089912414,4.0,0.0,1.0
405960,293.12353515625,297.1499938964844,293.1499938964844,0.0355931334197521,-1157.2576904296875,304.1466979980469,0.6605008244514465,0.0810905173420906,0.0735241770744323,294.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5576089024543762,0.050000000745058,0.0481870360672473,293.1222229003906,297.1499938964844,293.1499938964844,0.153467446565628,-2512.277099609375,304.1481018066406,0.9330731630325316,0.2277043014764785,0.1595954746007919,293.14263916015625,297.1499938964844,293.1499938964844,0.1768951267004013,-3809.637939453125,304.1485900878906,0.9719170331954956,0.2551709413528442,0.2420029491186142,293.2785339355469,297.1499938964844,293.1499938964844,0.0004060268693137,-87.47763061523438,291.45849609375,0.5576089024543762,0.050000000745058,0.2285785675048828,291.1351623535156,291.1499938964844,268.96026611328125,267.3177795410156,283.38702392578125,293.4482116699219,291.135009765625,1.0,0.1756711900234222,0.8307359218597412,0.8307359218597412,1.0,1.0,-0.9023306965827942,0.3709860742092132,0.5313446521759033,0.1840190440416336,0.0,0.0,0.3237130641937256,26.58172035217285,34.0,-1.4229302406311035,-7046.310546875,82.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832458496094,305.7759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.93359375,18000.0,0.0,0.0,0.1574262380599975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337122410535812,0.2337167114019394,-4.474454726732802e-06,0.0,0.0001597676164237,0.0,0.0,9.942707061767578,0.0,0.0,0.0,0.2936749756336212,4.0,0.0,1.0
