time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406020,293.1230163574219,297.1499938964844,293.1499938964844,0.0363200977444648,-1169.223388671875,304.1465759277344,0.6535273194313049,0.0818615183234214,0.0742787644267082,294.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5483940839767456,0.050000000745058,0.0482527054846286,293.1237487792969,297.1499938964844,293.1499938964844,0.1538676917552948,-2517.527587890625,304.1480712890625,0.918866753578186,0.2280972450971603,0.159915953874588,293.14190673828125,297.1499938964844,293.1499938964844,0.1772575229406356,-3815.90185546875,304.1484375,0.9589674472808838,0.2555059492588043,0.2423828542232513,293.27740478515625,297.1499938964844,293.1499938964844,0.0003921340394299,-76.13971710205078,291.4159545898437,0.5483940839767456,0.050000000745058,0.228890061378479,291.13409423828125,291.1499938964844,268.9230041503906,267.298095703125,283.3634948730469,293.4487609863281,291.1339416503906,1.0,0.1784885376691818,0.8306933045387268,0.8306933045387268,1.0,1.0,-0.9045294523239136,0.3722057938575744,0.5323236584663391,0.1838524937629699,0.0,0.0,0.3259052634239197,28.25602531433105,37.0,-1.4403003454208374,-7084.12109375,85.48127746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,305.7886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.138671875,18000.0,0.0,0.0,0.1581874787807464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356396913528442,0.2356441766023636,-4.479206836549565e-06,0.0,0.0001605401921551,0.0,0.0,10.042598724365234,0.0,0.0,0.0,0.2940807938575744,4.0,0.0,1.0
406080,293.1230163574219,297.1499938964844,293.1499938964844,0.0363200977444648,-1169.223388671875,304.1465759277344,0.6535273194313049,0.0818615183234214,0.0742787644267082,294.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5483940839767456,0.050000000745058,0.0482527054846286,293.1237487792969,297.1499938964844,293.1499938964844,0.1538676917552948,-2517.527587890625,304.1480712890625,0.918866753578186,0.2280972450971603,0.159915953874588,293.14190673828125,297.1499938964844,293.1499938964844,0.1772575229406356,-3815.90185546875,304.1484375,0.9589674472808838,0.2555059492588043,0.2423828542232513,293.27740478515625,297.1499938964844,293.1499938964844,0.0003921340394299,-76.13971710205078,291.4159545898437,0.5483940839767456,0.050000000745058,0.228890061378479,291.13409423828125,291.1499938964844,268.9230041503906,267.298095703125,283.3634948730469,293.4487609863281,291.1339416503906,1.0,0.1784885376691818,0.8306933045387268,0.8306933045387268,1.0,1.0,-0.9045294523239136,0.3722057938575744,0.5323236584663391,0.1838524937629699,0.0,0.0,0.3259052634239197,28.25602531433105,37.0,-1.4403003454208374,-7084.12109375,85.48127746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,305.7886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.138671875,18000.0,0.0,0.0,0.1581874787807464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356396913528442,0.2356441766023636,-4.479206836549565e-06,0.0,0.0001605401921551,0.0,0.0,10.042598724365234,0.0,0.0,0.0,0.2940807938575744,4.0,0.0,1.0
406140,293.1225891113281,297.1499938964844,293.1499938964844,0.0370636731386184,-1181.425048828125,304.146484375,0.6458253860473633,0.0826347172260284,0.0750487595796585,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5383853912353516,0.050000000745058,0.048332393169403,293.1249694824219,297.1499938964844,293.1499938964844,0.1542931646108627,-2523.1083984375,304.14801025390625,0.9040040969848632,0.2285117954015731,0.1602590382099151,293.1412353515625,297.1499938964844,293.1499938964844,0.1776374578475952,-3822.458251953125,304.1483459472656,0.9434986114501952,0.2558472454547882,0.2427829504013061,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739624023437,0.5383853912353516,0.050000000745058,0.2292680591344833,291.1331481933594,291.1499938964844,268.88775634765625,267.27911376953125,283.339599609375,293.4490966796875,291.1330261230469,1.0,0.1817864626646042,0.8306506872177124,0.8306506872177124,1.0,1.0,-0.9068946838378906,0.3735342025756836,0.533360481262207,0.1836319714784622,0.0,0.0,0.3282211720943451,30.28538703918457,40.0,-1.326526165008545,-7123.88427734375,89.05613708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4296875,18000.0,0.0,0.0,0.1590011119842529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376982420682907,0.23770272731781,-4.484355031308951e-06,0.0,0.0001613659260328,0.0,0.0,10.149835586547852,0.0,0.0,0.0,0.2945171594619751,4.0,0.0,1.0
406200,293.1225891113281,297.1499938964844,293.1499938964844,0.0370636731386184,-1181.425048828125,304.146484375,0.6458253860473633,0.0826347172260284,0.0750487595796585,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5383853912353516,0.050000000745058,0.048332393169403,293.1249694824219,297.1499938964844,293.1499938964844,0.1542931646108627,-2523.1083984375,304.14801025390625,0.9040040969848632,0.2285117954015731,0.1602590382099151,293.1412353515625,297.1499938964844,293.1499938964844,0.1776374578475952,-3822.458251953125,304.1483459472656,0.9434986114501952,0.2558472454547882,0.2427829504013061,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739624023437,0.5383853912353516,0.050000000745058,0.2292680591344833,291.1331481933594,291.1499938964844,268.88775634765625,267.27911376953125,283.339599609375,293.4490966796875,291.1330261230469,1.0,0.1817864626646042,0.8306506872177124,0.8306506872177124,1.0,1.0,-0.9068946838378906,0.3735342025756836,0.533360481262207,0.1836319714784622,0.0,0.0,0.3282211720943451,30.28538703918457,40.0,-1.326526165008545,-7123.88427734375,89.05613708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4296875,18000.0,0.0,0.0,0.1590011119842529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376982420682907,0.23770272731781,-4.484355031308951e-06,0.0,0.0001613659260328,0.0,0.0,10.149835586547852,0.0,0.0,0.0,0.2945171594619751,4.0,0.0,1.0
406260,293.12176513671875,297.1499938964844,293.1499938964844,0.0378623940050601,-1194.4912109375,304.1463317871094,0.6383182406425476,0.0834931656718254,0.0758795216679573,294.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5284878015518188,0.050000000745058,0.0484221279621124,293.12548828125,297.1499938964844,293.1499938964844,0.1547828167676925,-2529.52685546875,304.1478576660156,0.8902071118354797,0.2290414124727249,0.1606680899858474,293.1403503417969,297.1499938964844,293.1499938964844,0.1780476570129394,-3829.5185546875,304.148193359375,0.9270997643470764,0.2562505304813385,0.2432329505681991,293.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5284878015518188,0.050000000745058,0.2296937406063079,291.133056640625,291.1499938964844,268.8547668457031,267.26092529296875,283.3205871582031,293.4579772949219,291.13311767578125,1.0,0.1854195296764373,0.8305919170379639,0.8305919170379639,1.0,1.0,-0.909541130065918,0.3750206530094147,0.5345205068588257,0.1833820790052414,0.0,0.0,0.3305102288722992,32.570587158203125,43.0,-0.0468188896775245,-7163.720703125,93.09998321533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2578125,18000.0,0.0,0.0,0.1598664671182632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398126125335693,0.2398171126842498,-4.489813818508992e-06,0.0,0.0001622441341169,0.0,0.0,10.260781288146973,0.0,0.0,0.0,0.2949691712856293,4.0,0.0,1.0
406320,293.12176513671875,297.1499938964844,293.1499938964844,0.0378623940050601,-1194.4912109375,304.1463317871094,0.6383182406425476,0.0834931656718254,0.0758795216679573,294.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5284878015518188,0.050000000745058,0.0484221279621124,293.12548828125,297.1499938964844,293.1499938964844,0.1547828167676925,-2529.52685546875,304.1478576660156,0.8902071118354797,0.2290414124727249,0.1606680899858474,293.1403503417969,297.1499938964844,293.1499938964844,0.1780476570129394,-3829.5185546875,304.148193359375,0.9270997643470764,0.2562505304813385,0.2432329505681991,293.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5284878015518188,0.050000000745058,0.2296937406063079,291.133056640625,291.1499938964844,268.8547668457031,267.26092529296875,283.3205871582031,293.4579772949219,291.13311767578125,1.0,0.1854195296764373,0.8305919170379639,0.8305919170379639,1.0,1.0,-0.909541130065918,0.3750206530094147,0.5345205068588257,0.1833820790052414,0.0,0.0,0.3305102288722992,32.570587158203125,43.0,-0.0468188896775245,-7163.720703125,93.09998321533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2578125,18000.0,0.0,0.0,0.1598664671182632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398126125335693,0.2398171126842498,-4.489813818508992e-06,0.0,0.0001622441341169,0.0,0.0,10.260781288146973,0.0,0.0,0.0,0.2949691712856293,4.0,0.0,1.0
406380,293.1209716796875,297.1499938964844,293.1499938964844,0.0387181676924228,-1208.4716796875,304.1461181640625,0.6312510967254639,0.0843698605895042,0.0767645984888076,294.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5191368460655212,0.050000000745058,0.0485199391841888,293.1255798339844,297.1499938964844,293.1499938964844,0.1553708612918853,-2537.24951171875,304.1475830078125,0.8769697546958923,0.2296449989080429,0.1611531674861908,293.1394348144531,297.1499938964844,293.1499938964844,0.1785150170326233,-3837.57763671875,304.14801025390625,0.9112594127655028,0.2566789388656616,0.2437350153923034,293.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5191368460655212,0.050000000745058,0.2301577031612396,291.1324768066406,291.1499938964844,268.82427978515625,267.2435913085937,283.2977294921875,293.46051025390625,291.1322937011719,1.0,0.1892994195222854,0.8305332064628601,0.8305332064628601,1.0,1.0,-0.9124622344970704,0.37666055560112,0.5358017086982727,0.1831088066101074,0.0,0.0,0.3328610956668854,35.06158828735352,46.0,-1.2062021493911743,-7204.98779296875,97.54122161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94384765625,305.8238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.92578125,18000.0,0.0,0.0,0.1607807576656341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419098317623138,0.2419143170118332,-4.495236680668313e-06,0.0,0.0001631720224395,0.0,0.0,10.371282577514648,0.0,0.0,0.0,0.2954217195510864,4.0,0.0,1.0
406440,293.1209716796875,297.1499938964844,293.1499938964844,0.0387181676924228,-1208.4716796875,304.1461181640625,0.6312510967254639,0.0843698605895042,0.0767645984888076,294.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5191368460655212,0.050000000745058,0.0485199391841888,293.1255798339844,297.1499938964844,293.1499938964844,0.1553708612918853,-2537.24951171875,304.1475830078125,0.8769697546958923,0.2296449989080429,0.1611531674861908,293.1394348144531,297.1499938964844,293.1499938964844,0.1785150170326233,-3837.57763671875,304.14801025390625,0.9112594127655028,0.2566789388656616,0.2437350153923034,293.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5191368460655212,0.050000000745058,0.2301577031612396,291.1324768066406,291.1499938964844,268.82427978515625,267.2435913085937,283.2977294921875,293.46051025390625,291.1322937011719,1.0,0.1892994195222854,0.8305332064628601,0.8305332064628601,1.0,1.0,-0.9124622344970704,0.37666055560112,0.5358017086982727,0.1831088066101074,0.0,0.0,0.3328610956668854,35.06158828735352,46.0,-1.2062021493911743,-7204.98779296875,97.54122161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94384765625,305.8238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.92578125,18000.0,0.0,0.0,0.1607807576656341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419098317623138,0.2419143170118332,-4.495236680668313e-06,0.0,0.0001631720224395,0.0,0.0,10.371282577514648,0.0,0.0,0.0,0.2954217195510864,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391413457691669,-1215.3800048828125,304.14605712890625,0.6278218030929565,0.0847941040992736,0.0771993920207023,294.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5147310495376587,0.050000000745058,0.0485715009272098,293.12554931640625,297.1499938964844,293.1499938964844,0.155684620141983,-2541.37060546875,304.1474609375,0.8706305027008057,0.2299595326185226,0.1614073514938354,293.1390686035156,297.1499938964844,293.1499938964844,0.1787541508674621,-3841.701904296875,304.14794921875,0.9040176272392272,0.2568857073783874,0.2439844757318496,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5147310495376587,0.050000000745058,0.2304022759199142,291.1317749023437,291.1499938964844,268.8100280761719,267.2352905273437,283.2856750488281,293.4605407714844,291.1315612792969,1.0,0.1913052350282669,0.8305038809776306,0.8305038809776306,1.0,1.0,-0.913943886756897,0.3775008022785187,0.5364431142807007,0.1829483360052108,0.0,0.0,0.3341495990753174,36.37399673461914,46.0,-1.5284842252731323,-7227.2080078125,99.88045501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,305.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.23046875,18000.0,0.0,0.0,0.1612568348646164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430646419525146,0.2430691421031952,-4.4981266000831965e-06,0.0,0.0001636551751289,0.0,0.0,10.43210506439209,0.0,0.0,0.0,0.2956693768501282,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395572409033775,-1222.1627197265625,304.1460266113281,0.624455988407135,0.0852088332176208,0.0776267945766449,294.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5105276107788086,0.050000000745058,0.0486245565116405,293.1254577636719,297.1499938964844,293.1499938964844,0.1560063660144806,-2545.59130859375,304.1473388671875,0.8645250797271729,0.2302850782871246,0.1616693288087844,293.1387634277344,297.1499938964844,293.1499938964844,0.1789879351854324,-3845.725341796875,304.1478881835937,0.897301197052002,0.2570859789848327,0.2442295253276825,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5105276107788086,0.050000000745058,0.2306539714336395,291.13116455078125,291.1499938964844,268.7965087890625,267.2272033691406,283.2734375,293.4599914550781,291.1310119628906,1.0,0.1933428049087524,0.8304649591445923,0.8304649591445923,1.0,1.0,-0.9154310822486876,0.3783498108386993,0.537081241607666,0.1827705949544906,0.0,0.0,0.3354686498641968,37.724029541015625,49.0,-1.486108422279358,-7250.111328125,102.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320373535156,305.8365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.646484375,18000.0,0.0,0.0,0.1617471277713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2442713379859924,0.2442758381366729,-4.501192961470224e-06,0.0,0.0001641527778701,0.0,0.0,10.495902061462402,0.0,0.0,0.0,0.2959291338920593,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403684452176094,-1235.3770751953125,304.14599609375,0.6178704500198364,0.0860130116343498,0.0784613266587257,294.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5027338266372681,0.050000000745058,0.0487344227731227,293.1250915527344,297.1499938964844,293.1499938964844,0.1566822677850723,-2554.443115234375,304.1470947265625,0.8531020879745483,0.2309812903404235,0.1622243225574493,293.1382751464844,297.1499938964844,293.1499938964844,0.1794376671314239,-3853.443603515625,304.1478576660156,0.884479820728302,0.25746750831604,0.2447052299976349,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5027338266372681,0.050000000745058,0.2311751246452331,291.1303405761719,291.1499938964844,268.77166748046875,267.2118530273437,283.24859619140625,293.4576110839844,291.1302490234375,1.0,0.1974845230579376,0.8303872346878052,0.8303872346878052,1.0,1.0,-0.9184268712997437,0.38007652759552,0.5383503437042236,0.1823693066835403,0.0,0.0,0.3381485641002655,40.51824188232422,52.0,-1.0905994176864624,-7296.80908203125,107.27352142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9193115234375,305.8500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.951171875,18000.0,0.0,0.0,0.162771388888359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24675814807415,0.2467626482248306,-4.507675384957111e-06,0.0,0.0001651922648306,0.0,0.0,10.628199577331545,0.0,0.0,0.0,0.2964693009853363,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403684452176094,-1235.3770751953125,304.14599609375,0.6178704500198364,0.0860130116343498,0.0784613266587257,294.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5027338266372681,0.050000000745058,0.0487344227731227,293.1250915527344,297.1499938964844,293.1499938964844,0.1566822677850723,-2554.443115234375,304.1470947265625,0.8531020879745483,0.2309812903404235,0.1622243225574493,293.1382751464844,297.1499938964844,293.1499938964844,0.1794376671314239,-3853.443603515625,304.1478576660156,0.884479820728302,0.25746750831604,0.2447052299976349,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5027338266372681,0.050000000745058,0.2311751246452331,291.1303405761719,291.1499938964844,268.77166748046875,267.2118530273437,283.24859619140625,293.4576110839844,291.1302490234375,1.0,0.1974845230579376,0.8303872346878052,0.8303872346878052,1.0,1.0,-0.9184268712997437,0.38007652759552,0.5383503437042236,0.1823693066835403,0.0,0.0,0.3381485641002655,40.51824188232422,52.0,-1.0905994176864624,-7296.80908203125,107.27352142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9193115234375,305.8500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.951171875,18000.0,0.0,0.0,0.162771388888359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24675814807415,0.2467626482248306,-4.507675384957111e-06,0.0,0.0001651922648306,0.0,0.0,10.628199577331545,0.0,0.0,0.0,0.2964693009853363,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411559380590915,-1248.1943359375,304.1460266113281,0.6113499402999878,0.0867883339524269,0.0792722776532173,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4956808686256408,0.050000000745058,0.0488482303917408,293.1243591308594,297.1499938964844,293.1499938964844,0.1574192494153976,-2564.081298828125,304.1468200683594,0.8427712321281433,0.2317574173212051,0.1628336608409881,293.1379699707031,297.1499938964844,293.1499938964844,0.1798666268587112,-3860.785400390625,304.1478576660156,0.8725793957710266,0.2578259408473968,0.2451623082160949,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4956808686256408,0.050000000745058,0.231714978814125,291.1298522949219,291.1499938964844,268.75,267.1976013183594,283.22369384765625,293.4538269042969,291.1298217773437,1.0,0.2016768604516983,0.8303095102310181,0.8303095102310181,1.0,1.0,-0.9214644432067872,0.3818446695804596,0.5396198034286499,0.1819166839122772,0.0,0.0,0.340868204832077,43.41156005859375,40.0,-0.6445021629333496,-7344.36572265625,112.45608520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9062805175781,305.86383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4921875,18000.0,0.0,0.0,0.1638507097959518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493137568235397,0.2493182718753814,-4.51446203442174e-06,0.0,0.0001662876311456,0.0,0.0,10.765090942382812,0.0,0.0,0.0,0.297029435634613,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411559380590915,-1248.1943359375,304.1460266113281,0.6113499402999878,0.0867883339524269,0.0792722776532173,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4956808686256408,0.050000000745058,0.0488482303917408,293.1243591308594,297.1499938964844,293.1499938964844,0.1574192494153976,-2564.081298828125,304.1468200683594,0.8427712321281433,0.2317574173212051,0.1628336608409881,293.1379699707031,297.1499938964844,293.1499938964844,0.1798666268587112,-3860.785400390625,304.1478576660156,0.8725793957710266,0.2578259408473968,0.2451623082160949,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4956808686256408,0.050000000745058,0.231714978814125,291.1298522949219,291.1499938964844,268.75,267.1976013183594,283.22369384765625,293.4538269042969,291.1298217773437,1.0,0.2016768604516983,0.8303095102310181,0.8303095102310181,1.0,1.0,-0.9214644432067872,0.3818446695804596,0.5396198034286499,0.1819166839122772,0.0,0.0,0.340868204832077,43.41156005859375,40.0,-0.6445021629333496,-7344.36572265625,112.45608520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9062805175781,305.86383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4921875,18000.0,0.0,0.0,0.1638507097959518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493137568235397,0.2493182718753814,-4.51446203442174e-06,0.0,0.0001662876311456,0.0,0.0,10.765090942382812,0.0,0.0,0.0,0.297029435634613,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.041843295097351,-1259.35595703125,304.1462097167969,0.6156483292579651,0.0876569747924804,0.0799849778413772,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.49760901927948,0.050000000745058,0.0488157123327255,293.1226501464844,297.1499938964844,293.1499938964844,0.1581514328718185,-2573.615966796875,304.14666748046875,0.8469030261039734,0.2327522933483123,0.1634514331817627,293.13726806640625,297.1499938964844,293.1499938964844,0.180184930562973,-3866.164306640625,304.1480407714844,0.8764270544052124,0.2582740783691406,0.2455155849456787,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.49760901927948,0.050000000745058,0.2315607219934463,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.198486328125,293.44805908203125,291.1308898925781,1.0,0.2002497166395187,0.8302180171012878,0.8302180171012878,1.0,1.0,-0.9232614636421204,0.3830941319465637,0.5401673316955566,0.1811131983995437,0.0,0.0,0.3434495031833648,42.58443069458008,28.0,1.6565334796905518,-7387.73779296875,111.55004119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8940734863281,305.8812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7421875,18000.0,0.0,0.0,0.1649728268384933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518498003482818,0.2518543303012848,-4.521424671111163e-06,0.0,0.0001674264349276,0.0,0.0,10.902116775512695,0.0,0.0,0.0,0.2975905239582062,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.041843295097351,-1259.35595703125,304.1462097167969,0.6156483292579651,0.0876569747924804,0.0799849778413772,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.49760901927948,0.050000000745058,0.0488157123327255,293.1226501464844,297.1499938964844,293.1499938964844,0.1581514328718185,-2573.615966796875,304.14666748046875,0.8469030261039734,0.2327522933483123,0.1634514331817627,293.13726806640625,297.1499938964844,293.1499938964844,0.180184930562973,-3866.164306640625,304.1480407714844,0.8764270544052124,0.2582740783691406,0.2455155849456787,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.49760901927948,0.050000000745058,0.2315607219934463,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.198486328125,293.44805908203125,291.1308898925781,1.0,0.2002497166395187,0.8302180171012878,0.8302180171012878,1.0,1.0,-0.9232614636421204,0.3830941319465637,0.5401673316955566,0.1811131983995437,0.0,0.0,0.3434495031833648,42.58443069458008,28.0,1.6565334796905518,-7387.73779296875,111.55004119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8940734863281,305.8812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7421875,18000.0,0.0,0.0,0.1649728268384933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518498003482818,0.2518543303012848,-4.521424671111163e-06,0.0,0.0001674264349276,0.0,0.0,10.902116775512695,0.0,0.0,0.0,0.2975905239582062,4.0,0.0,1.0
406980,293.1182861328125,297.1499938964844,293.1499938964844,0.0425517223775386,-1270.8516845703125,304.1462707519531,0.6289401054382324,0.0886801183223724,0.0807299688458442,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5075732469558716,0.050000000745058,0.0486643463373184,293.1198425292969,297.1499938964844,293.1499938964844,0.158987209200859,-2584.4853515625,304.1463928222656,0.8642480373382568,0.2340142726898193,0.1641765981912613,293.1358947753906,297.1499938964844,293.1499938964844,0.1804993897676468,-3871.46337890625,304.1481628417969,0.8943613171577454,0.2588720321655273,0.2458964884281158,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5075732469558716,0.050000000745058,0.2308427095413208,291.1330261230469,291.1499938964844,268.7099914550781,267.1700744628906,283.1721496582031,293.4410095214844,291.1333923339844,1.0,0.1949126422405243,0.8301265835762024,0.8301265835762024,1.0,1.0,-0.9244396090507508,0.3841041624546051,0.5403354167938232,0.1800853163003921,0.0,0.0,0.3455474078655243,38.73925018310547,25.0,2.95871376991272,-7424.693359375,105.75970458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8854675292969,305.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.736328125,18000.0,0.0,0.0,0.1661015897989273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539834976196289,0.2539880275726318,-4.527739292825572e-06,0.0,0.0001685719907982,0.0,0.0,11.018975257873535,0.0,0.0,0.0,0.2980733513832092,4.0,0.0,1.0
407040,293.1182861328125,297.1499938964844,293.1499938964844,0.0425517223775386,-1270.8516845703125,304.1462707519531,0.6289401054382324,0.0886801183223724,0.0807299688458442,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5075732469558716,0.050000000745058,0.0486643463373184,293.1198425292969,297.1499938964844,293.1499938964844,0.158987209200859,-2584.4853515625,304.1463928222656,0.8642480373382568,0.2340142726898193,0.1641765981912613,293.1358947753906,297.1499938964844,293.1499938964844,0.1804993897676468,-3871.46337890625,304.1481628417969,0.8943613171577454,0.2588720321655273,0.2458964884281158,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5075732469558716,0.050000000745058,0.2308427095413208,291.1330261230469,291.1499938964844,268.7099914550781,267.1700744628906,283.1721496582031,293.4410095214844,291.1333923339844,1.0,0.1949126422405243,0.8301265835762024,0.8301265835762024,1.0,1.0,-0.9244396090507508,0.3841041624546051,0.5403354167938232,0.1800853163003921,0.0,0.0,0.3455474078655243,38.73925018310547,25.0,2.95871376991272,-7424.693359375,105.75970458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8854675292969,305.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.736328125,18000.0,0.0,0.0,0.1661015897989273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539834976196289,0.2539880275726318,-4.527739292825572e-06,0.0,0.0001685719907982,0.0,0.0,11.018975257873535,0.0,0.0,0.0,0.2980733513832092,4.0,0.0,1.0
407100,293.1175537109375,297.1499938964844,293.1499938964844,0.0429442040622234,-1277.2342529296875,304.146240234375,0.6362029910087585,0.0892294943332672,0.0811421647667884,294.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5133181810379028,0.050000000745058,0.0485888868570327,293.1181945800781,297.1499938964844,293.1499938964844,0.1594744175672531,-2590.831787109375,304.1461486816406,0.8741625547409058,0.2347173243761062,0.1645957231521606,293.1351013183594,297.1499938964844,293.1499938964844,0.1806953996419906,-3874.800537109375,304.14813232421875,0.904398500919342,0.2592094838619232,0.2461284548044204,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5133181810379028,0.050000000745058,0.2304847538471222,291.13409423828125,291.1499938964844,268.70001220703125,267.16314697265625,283.1588134765625,293.4375915527344,291.1343688964844,1.0,0.1924536973237991,0.8300808668136597,0.8300808668136597,1.0,1.0,-0.9251952171325684,0.3846882581710815,0.5405069589614868,0.1795928031206131,0.0,0.0,0.3464999794960022,36.823856353759766,25.0,2.6925532817840576,-7442.69580078125,102.90499114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832092285156,305.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.484375,18000.0,0.0,0.0,0.1666556745767593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549349963665008,0.2549395561218261,-4.530538262770278e-06,0.0,0.0001691343204583,0.0,0.0,11.071208000183104,0.0,0.0,0.0,0.2982894480228424,4.0,0.0,1.0
407160,293.11676025390625,297.1499938964844,293.1499938964844,0.0433598160743713,-1284.0045166015625,304.14617919921875,0.6436946988105774,0.0897946134209632,0.0815760493278503,294.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5192624926567078,0.050000000745058,0.0485185161232948,293.11651611328125,297.1499938964844,293.1499938964844,0.1600052416324615,-2597.751220703125,304.1458740234375,0.884319007396698,0.235453724861145,0.1650453507900238,293.1342468261719,297.1499938964844,293.1499938964844,0.1809206455945968,-3878.65576171875,304.1480712890625,0.9152047634124756,0.2595645785331726,0.2463846802711486,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5192624926567078,0.050000000745058,0.2301509529352188,291.1346740722656,291.1499938964844,268.69000244140625,267.1561889648437,283.14569091796875,293.4346008300781,291.1347961425781,1.0,0.1900427490472793,0.8300366401672363,0.8300366401672363,1.0,1.0,-0.9260778427124025,0.3853264153003692,0.5407514572143555,0.1791329979896545,0.0,0.0,0.3474572300910949,35.038963317871094,25.0,1.8294302225112915,-7461.02001953125,100.27716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822631835937,305.9117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.837890625,18000.0,0.0,0.0,0.1671997010707855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558599412441253,0.2558644711971283,-4.533184892352438e-06,0.0,0.0001696864492259,0.0,0.0,11.121904373168944,0.0,0.0,0.0,0.2984989583492279,4.0,0.0,1.0
407220,293.1151428222656,297.1499938964844,293.1499938964844,0.0442600958049297,-1298.70263671875,304.1459350585937,0.6573428511619568,0.0909610912203788,0.0825113654136657,294.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5296197533607483,0.050000000745058,0.048411201685667,293.113037109375,297.1499938964844,293.1499938964844,0.1611836850643158,-2613.111083984375,304.1452941894531,0.9020075798034668,0.2370053231716156,0.1660288721323013,293.13250732421875,297.1499938964844,293.1499938964844,0.1814545094966888,-3887.82958984375,304.1478271484375,0.9346209764480592,0.2603150010108948,0.2469722628593444,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5296197533607483,0.050000000745058,0.2296418994665146,291.134765625,291.1499938964844,268.6700134277344,267.1422119140625,283.1203918457031,293.42999267578125,291.1347351074219,1.0,0.1865071356296539,0.8299481272697449,0.8299481272697449,1.0,1.0,-0.9283458590507508,0.3868059813976288,0.5415399074554443,0.1783699095249176,0.0,0.0,0.3494721949100494,32.322017669677734,25.0,0.2308754324913025,-7500.80908203125,96.45367431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833312988281,305.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.470703125,18000.0,0.0,0.0,0.1682588905096054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577887177467346,0.2577932476997375,-4.538482698990265e-06,0.0,0.0001707613846519,0.0,0.0,11.227401733398438,0.0,0.0,0.0,0.2989324331283569,4.0,0.0,1.0
407280,293.1151428222656,297.1499938964844,293.1499938964844,0.0442600958049297,-1298.70263671875,304.1459350585937,0.6573428511619568,0.0909610912203788,0.0825113654136657,294.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5296197533607483,0.050000000745058,0.048411201685667,293.113037109375,297.1499938964844,293.1499938964844,0.1611836850643158,-2613.111083984375,304.1452941894531,0.9020075798034668,0.2370053231716156,0.1660288721323013,293.13250732421875,297.1499938964844,293.1499938964844,0.1814545094966888,-3887.82958984375,304.1478271484375,0.9346209764480592,0.2603150010108948,0.2469722628593444,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5296197533607483,0.050000000745058,0.2296418994665146,291.134765625,291.1499938964844,268.6700134277344,267.1422119140625,283.1203918457031,293.42999267578125,291.1347351074219,1.0,0.1865071356296539,0.8299481272697449,0.8299481272697449,1.0,1.0,-0.9283458590507508,0.3868059813976288,0.5415399074554443,0.1783699095249176,0.0,0.0,0.3494721949100494,32.322017669677734,25.0,0.2308754324913025,-7500.80908203125,96.45367431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833312988281,305.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.470703125,18000.0,0.0,0.0,0.1682588905096054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577887177467346,0.2577932476997375,-4.538482698990265e-06,0.0,0.0001707613846519,0.0,0.0,11.227401733398438,0.0,0.0,0.0,0.2989324331283569,4.0,0.0,1.0
407340,293.1135559082031,297.1499938964844,293.1499938964844,0.0452241450548172,-1314.47412109375,304.14569091796875,0.6697668433189392,0.0921692848205566,0.0835120901465416,294.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5384609699249268,0.050000000745058,0.0483317300677299,293.10955810546875,297.1499938964844,293.1499938964844,0.1624759137630462,-2629.921630859375,304.14471435546875,0.9182238578796388,0.2386468350887298,0.1670985519886016,293.1307678222656,297.1499938964844,293.1499938964844,0.1820624619722366,-3898.27783203125,304.14752197265625,0.9506141543388368,0.2611109912395477,0.2476327419281005,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5384609699249268,0.050000000745058,0.2292649149894714,291.13433837890625,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.13427734375,1.0,0.1839347779750824,0.8298596143722534,0.8298596143722534,1.0,1.0,-0.9310753345489502,0.3884448111057281,0.5426304936408997,0.1778207421302795,0.0,0.0,0.3515912592411041,30.31746292114257,25.0,-0.4286186397075653,-7543.759765625,93.83045196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865051269531,305.9467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.802734375,18000.0,0.0,0.0,0.1692878007888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598436772823334,0.2598482370376587,-4.544109287962783e-06,0.0,0.0001718056009849,0.0,0.0,11.34019374847412,0.0,0.0,0.0,0.299394816160202,4.0,0.0,1.0
407400,293.1135559082031,297.1499938964844,293.1499938964844,0.0452241450548172,-1314.47412109375,304.14569091796875,0.6697668433189392,0.0921692848205566,0.0835120901465416,294.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5384609699249268,0.050000000745058,0.0483317300677299,293.10955810546875,297.1499938964844,293.1499938964844,0.1624759137630462,-2629.921630859375,304.14471435546875,0.9182238578796388,0.2386468350887298,0.1670985519886016,293.1307678222656,297.1499938964844,293.1499938964844,0.1820624619722366,-3898.27783203125,304.14752197265625,0.9506141543388368,0.2611109912395477,0.2476327419281005,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5384609699249268,0.050000000745058,0.2292649149894714,291.13433837890625,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.13427734375,1.0,0.1839347779750824,0.8298596143722534,0.8298596143722534,1.0,1.0,-0.9310753345489502,0.3884448111057281,0.5426304936408997,0.1778207421302795,0.0,0.0,0.3515912592411041,30.31746292114257,25.0,-0.4286186397075653,-7543.759765625,93.83045196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865051269531,305.9467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.802734375,18000.0,0.0,0.0,0.1692878007888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598436772823334,0.2598482370376587,-4.544109287962783e-06,0.0,0.0001718056009849,0.0,0.0,11.34019374847412,0.0,0.0,0.0,0.299394816160202,4.0,0.0,1.0
407460,293.1119689941406,297.1499938964844,293.1499938964844,0.0462370999157428,-1331.077880859375,304.1454467773437,0.6809067726135254,0.0934152454137802,0.0845664739608764,294.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5458461046218872,0.050000000745058,0.0482720509171485,293.10614013671875,297.1499938964844,293.1499938964844,0.1638567596673965,-2647.837646484375,304.1441650390625,0.9329503178596495,0.2403669953346252,0.1682395935058593,293.1290588378906,297.1499938964844,293.1499938964844,0.1827236264944076,-3909.621337890625,304.1472473144531,0.9632054567337036,0.2619477212429046,0.2483524233102798,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5458461046218872,0.050000000745058,0.2289818227291107,291.1340026855469,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.42626953125,291.13397216796875,1.0,0.1820902675390243,0.8297539949417114,0.8297539949417114,1.0,1.0,-0.9341623783111572,0.3901815414428711,0.5439808368682861,0.1774998307228088,0.0,0.0,0.3537487685680389,28.821292877197266,25.0,-0.3968994617462158,-7588.34326171875,92.06918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902587890625,305.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3828125,18000.0,0.0,0.0,0.1702965646982193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619700729846954,0.2619746327400207,-4.550041012407746e-06,0.0,0.000172829371877,0.0,0.0,11.457639694213867,0.0,0.0,0.0,0.2998768091201782,4.0,0.0,1.0
407520,293.1119689941406,297.1499938964844,293.1499938964844,0.0462370999157428,-1331.077880859375,304.1454467773437,0.6809067726135254,0.0934152454137802,0.0845664739608764,294.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5458461046218872,0.050000000745058,0.0482720509171485,293.10614013671875,297.1499938964844,293.1499938964844,0.1638567596673965,-2647.837646484375,304.1441650390625,0.9329503178596495,0.2403669953346252,0.1682395935058593,293.1290588378906,297.1499938964844,293.1499938964844,0.1827236264944076,-3909.621337890625,304.1472473144531,0.9632054567337036,0.2619477212429046,0.2483524233102798,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5458461046218872,0.050000000745058,0.2289818227291107,291.1340026855469,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.42626953125,291.13397216796875,1.0,0.1820902675390243,0.8297539949417114,0.8297539949417114,1.0,1.0,-0.9341623783111572,0.3901815414428711,0.5439808368682861,0.1774998307228088,0.0,0.0,0.3537487685680389,28.821292877197266,25.0,-0.3968994617462158,-7588.34326171875,92.06918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902587890625,305.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3828125,18000.0,0.0,0.0,0.1702965646982193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619700729846954,0.2619746327400207,-4.550041012407746e-06,0.0,0.000172829371877,0.0,0.0,11.457639694213867,0.0,0.0,0.0,0.2998768091201782,4.0,0.0,1.0
407580,293.11041259765625,297.1499938964844,293.1499938964844,0.0472891926765441,-1348.362548828125,304.14520263671875,0.6908043622970581,0.0946947410702705,0.0856654271483421,294.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5519294738769531,0.050000000745058,0.0482266843318939,293.102783203125,297.1499938964844,293.1499938964844,0.1653112471103668,-2666.657958984375,304.1437072753906,0.9454361796379088,0.2421552240848541,0.1694402396678924,293.1273498535156,297.1499938964844,293.1499938964844,0.1834285110235214,-3921.692138671875,304.1470031738281,0.9730068445205688,0.2628215551376343,0.2491221129894256,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5519294738769531,0.050000000745058,0.2287666201591491,291.1338806152344,291.1499938964844,268.6099853515625,267.0997009277344,283.0575256347656,293.4266662597656,291.1339111328125,1.0,0.180787980556488,0.8296483159065247,0.8296483159065247,1.0,1.0,-0.93753319978714,0.3919859528541565,0.5455472469329834,0.1773897260427475,0.0,0.0,0.3559050559997558,27.69363212585449,25.0,-0.1612153947353363,-7633.53369140625,90.93856811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893798828125,305.9851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1875,18000.0,0.0,0.0,0.1712929308414459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641210556030273,0.2641255855560303,-4.556143267109292e-06,0.0,0.0001738405553624,0.0,0.0,11.577180862426758,0.0,0.0,0.0,0.3003681004047394,4.0,0.0,1.0
407640,293.11041259765625,297.1499938964844,293.1499938964844,0.0472891926765441,-1348.362548828125,304.14520263671875,0.6908043622970581,0.0946947410702705,0.0856654271483421,294.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5519294738769531,0.050000000745058,0.0482266843318939,293.102783203125,297.1499938964844,293.1499938964844,0.1653112471103668,-2666.657958984375,304.1437072753906,0.9454361796379088,0.2421552240848541,0.1694402396678924,293.1273498535156,297.1499938964844,293.1499938964844,0.1834285110235214,-3921.692138671875,304.1470031738281,0.9730068445205688,0.2628215551376343,0.2491221129894256,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5519294738769531,0.050000000745058,0.2287666201591491,291.1338806152344,291.1499938964844,268.6099853515625,267.0997009277344,283.0575256347656,293.4266662597656,291.1339111328125,1.0,0.180787980556488,0.8296483159065247,0.8296483159065247,1.0,1.0,-0.93753319978714,0.3919859528541565,0.5455472469329834,0.1773897260427475,0.0,0.0,0.3559050559997558,27.69363212585449,25.0,-0.1612153947353363,-7633.53369140625,90.93856811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893798828125,305.9851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1875,18000.0,0.0,0.0,0.1712929308414459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641210556030273,0.2641255855560303,-4.556143267109292e-06,0.0,0.0001738405553624,0.0,0.0,11.577180862426758,0.0,0.0,0.0,0.3003681004047394,4.0,0.0,1.0
407700,293.1096496582031,297.1499938964844,293.1499938964844,0.0478280112147331,-1357.2325439453125,304.1451110839844,0.6953094601631165,0.0953461751341819,0.0862296596169471,294.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5545291900634766,0.050000000745058,0.0482082106173038,293.1011657714844,297.1499938964844,293.1499938964844,0.1660635769367218,-2676.37353515625,304.1434631347656,0.9508423209190368,0.2430727332830429,0.1700604408979416,293.12652587890625,297.1499938964844,293.1499938964844,0.1837961822748184,-3927.980224609375,304.1468811035156,0.977049708366394,0.263271689414978,0.2495238780975341,293.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5545291900634766,0.050000000745058,0.2286789864301681,291.1339111328125,291.1499938964844,268.6000061035156,267.092529296875,283.0488586425781,293.4273376464844,291.1339111328125,1.0,0.1803008168935775,0.8295955061912537,0.8295955061912537,1.0,1.0,-0.9393094778060912,0.3929134905338287,0.546396017074585,0.1773929744958877,0.0,0.0,0.3569783866405487,27.238264083862305,25.0,-0.0772948414087295,-7656.236328125,90.56092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8953552246094,305.994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.134765625,18000.0,0.0,0.0,0.1717881113290786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651987075805664,0.2652032673358917,-4.559230092127109e-06,0.0,0.0001743431057548,0.0,0.0,11.637334823608398,0.0,0.0,0.0,0.300615519285202,4.0,0.0,1.0
407760,293.10888671875,297.1499938964844,293.1499938964844,0.0483743846416473,-1366.2406005859375,304.1449890136719,0.6995521187782288,0.096004731953144,0.0868025943636894,294.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5568750500679016,0.050000000745058,0.0481919720768928,293.0995788574219,297.1499938964844,293.1499938964844,0.1668315827846527,-2686.279296875,304.14324951171875,0.9557570815086364,0.2440046370029449,0.1706924885511398,293.1257019042969,297.1499938964844,293.1499938964844,0.1841736584901809,-3934.431640625,304.1467590332031,0.9806299805641174,0.2637301385402679,0.2499357759952545,293.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5568750500679016,0.050000000745058,0.2286019623279571,291.1338806152344,291.1499938964844,268.5899963378906,267.0853271484375,283.0404357910156,293.42828369140625,291.1339111328125,1.0,0.1799020767211914,0.829533040523529,0.829533040523529,1.0,1.0,-0.9411380887031556,0.393859326839447,0.5472787618637085,0.1774179637432098,0.0,0.0,0.358051985502243,26.84033393859864,28.0,-0.0651030540466308,-7679.0224609375,90.28375244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896728515625,306.0032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.07421875,18000.0,0.0,0.0,0.1722822040319442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662786245346069,0.2662831842899322,-4.562334652291611e-06,0.0,0.0001748445356497,0.0,0.0,11.697766304016112,0.0,0.0,0.0,0.3008641600608825,4.0,0.0,1.0
