time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407820,293.1074523925781,297.1499938964844,293.1499938964844,0.0495102331042289,-1385.020751953125,304.144775390625,0.7029584646224976,0.0973371490836143,0.0879951938986778,294.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5568929314613342,0.050000000745058,0.0481918342411518,293.0965270996094,297.1499938964844,293.1499938964844,0.1684352755546569,-2706.93505859375,304.142822265625,0.9583921432495116,0.2459015250205993,0.1720065325498581,293.1241149902344,297.1499938964844,293.1499938964844,0.1849823892116546,-3948.253173828125,304.146484375,0.9816642999649048,0.2646673917770386,0.2508129775524139,293.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5568929314613342,0.050000000745058,0.2286013215780258,291.1336364746094,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.133544921875,1.0,0.1804897934198379,0.8294081091880798,0.8294081091880798,1.0,1.0,-0.9451981782913208,0.3959136307239532,0.5492845177650452,0.1775962114334106,0.0,0.0,0.3602463006973266,26.868667602539062,31.0,-0.5424579977989197,-7726.03173828125,91.12957000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987121582031,306.0198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.720703125,18000.0,0.0,0.0,0.1732710599899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684756815433502,0.2684802412986755,-4.568638360069599e-06,0.0,0.0001758481084834,0.0,0.0,11.821084022521973,0.0,0.0,0.0,0.3013716638088226,4.0,0.0,1.0
407880,293.1074523925781,297.1499938964844,293.1499938964844,0.0495102331042289,-1385.020751953125,304.144775390625,0.7029584646224976,0.0973371490836143,0.0879951938986778,294.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5568929314613342,0.050000000745058,0.0481918342411518,293.0965270996094,297.1499938964844,293.1499938964844,0.1684352755546569,-2706.93505859375,304.142822265625,0.9583921432495116,0.2459015250205993,0.1720065325498581,293.1241149902344,297.1499938964844,293.1499938964844,0.1849823892116546,-3948.253173828125,304.146484375,0.9816642999649048,0.2646673917770386,0.2508129775524139,293.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5568929314613342,0.050000000745058,0.2286013215780258,291.1336364746094,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.133544921875,1.0,0.1804897934198379,0.8294081091880798,0.8294081091880798,1.0,1.0,-0.9451981782913208,0.3959136307239532,0.5492845177650452,0.1775962114334106,0.0,0.0,0.3602463006973266,26.868667602539062,31.0,-0.5424579977989197,-7726.03173828125,91.12957000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987121582031,306.0198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.720703125,18000.0,0.0,0.0,0.1732710599899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684756815433502,0.2684802412986755,-4.568638360069599e-06,0.0,0.0001758481084834,0.0,0.0,11.821084022521973,0.0,0.0,0.0,0.3013716638088226,4.0,0.0,1.0
407940,293.1061096191406,297.1499938964844,293.1499938964844,0.0506849028170108,-1404.51904296875,304.1445617675781,0.7018617987632751,0.0986855775117874,0.0892300531268119,294.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5528008937835693,0.050000000745058,0.0482203923165798,293.0936889648437,297.1499938964844,293.1499938964844,0.1701068878173828,-2728.418212890625,304.1424255371094,0.9548214673995972,0.2478313595056533,0.1733664274215698,293.12261962890625,297.1499938964844,293.1499938964844,0.1858474761247635,-3963.02783203125,304.1462097167969,0.9773730039596558,0.2656279504299164,0.2517415583133697,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5528008937835693,0.050000000745058,0.2287367731332779,291.13287353515625,291.1499938964844,268.54998779296875,267.0562744140625,283.0094299316406,293.4351806640625,291.1327514648437,1.0,0.182156428694725,0.8292831778526306,0.8292831778526306,1.0,1.0,-0.9496235251426696,0.3981093168258667,0.551514208316803,0.1779077649116516,0.0,0.0,0.3625810146331787,27.6287899017334,34.0,-0.9750866889953612,-7775.35107421875,93.23602294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990173339844,306.03594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.849609375,18000.0,0.0,0.0,0.1742721050977707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708147168159485,0.2708192765712738,-4.5752972255286295e-06,0.0,0.0001768640358932,0.0,0.0,11.952826499938965,0.0,0.0,0.0,0.3019131124019623,4.0,0.0,1.0
408000,293.1061096191406,297.1499938964844,293.1499938964844,0.0506849028170108,-1404.51904296875,304.1445617675781,0.7018617987632751,0.0986855775117874,0.0892300531268119,294.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5528008937835693,0.050000000745058,0.0482203923165798,293.0936889648437,297.1499938964844,293.1499938964844,0.1701068878173828,-2728.418212890625,304.1424255371094,0.9548214673995972,0.2478313595056533,0.1733664274215698,293.12261962890625,297.1499938964844,293.1499938964844,0.1858474761247635,-3963.02783203125,304.1462097167969,0.9773730039596558,0.2656279504299164,0.2517415583133697,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5528008937835693,0.050000000745058,0.2287367731332779,291.13287353515625,291.1499938964844,268.54998779296875,267.0562744140625,283.0094299316406,293.4351806640625,291.1327514648437,1.0,0.182156428694725,0.8292831778526306,0.8292831778526306,1.0,1.0,-0.9496235251426696,0.3981093168258667,0.551514208316803,0.1779077649116516,0.0,0.0,0.3625810146331787,27.6287899017334,34.0,-0.9750866889953612,-7775.35107421875,93.23602294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990173339844,306.03594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.849609375,18000.0,0.0,0.0,0.1742721050977707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708147168159485,0.2708192765712738,-4.5752972255286295e-06,0.0,0.0001768640358932,0.0,0.0,11.952826499938965,0.0,0.0,0.0,0.3019131124019623,4.0,0.0,1.0
408060,293.1048889160156,297.1499938964844,293.1499938964844,0.0518880374729633,-1424.5670166015625,304.1443786621094,0.6977312564849854,0.1000495478510856,0.0904996842145919,294.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5460103750228882,0.050000000745058,0.0482707135379314,293.091064453125,297.1499938964844,293.1499938964844,0.1718277782201767,-2750.47607421875,304.14208984375,0.9468790292739868,0.2497883588075637,0.1747623234987259,293.1211853027344,297.1499938964844,293.1499938964844,0.1867537498474121,-3978.480224609375,304.1459655761719,0.9690790176391602,0.2666107416152954,0.2527130544185638,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5460103750228882,0.050000000745058,0.2289754748344421,291.1321105957031,291.1499938964844,268.5299987792969,267.04156494140625,282.99560546875,293.4404296875,291.13201904296875,1.0,0.1846439391374588,0.8291370272636414,0.8291370272636414,1.0,1.0,-0.9543354511260986,0.4004103541374206,0.553925096988678,0.1783345192670822,0.0,0.0,0.3650205433368683,28.94451713562012,37.0,-1.0166757106781006,-7826.52294921875,96.32052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970642089844,306.0514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.015625,18000.0,0.0,0.0,0.1752989441156387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732943594455719,0.2732989490032196,-4.582443125400459e-06,0.0,0.0001779061421984,0.0,0.0,12.093365669250488,0.0,0.0,0.0,0.3024907410144806,4.0,0.0,1.0
408120,293.1048889160156,297.1499938964844,293.1499938964844,0.0518880374729633,-1424.5670166015625,304.1443786621094,0.6977312564849854,0.1000495478510856,0.0904996842145919,294.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5460103750228882,0.050000000745058,0.0482707135379314,293.091064453125,297.1499938964844,293.1499938964844,0.1718277782201767,-2750.47607421875,304.14208984375,0.9468790292739868,0.2497883588075637,0.1747623234987259,293.1211853027344,297.1499938964844,293.1499938964844,0.1867537498474121,-3978.480224609375,304.1459655761719,0.9690790176391602,0.2666107416152954,0.2527130544185638,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5460103750228882,0.050000000745058,0.2289754748344421,291.1321105957031,291.1499938964844,268.5299987792969,267.04156494140625,282.99560546875,293.4404296875,291.13201904296875,1.0,0.1846439391374588,0.8291370272636414,0.8291370272636414,1.0,1.0,-0.9543354511260986,0.4004103541374206,0.553925096988678,0.1783345192670822,0.0,0.0,0.3650205433368683,28.94451713562012,37.0,-1.0166757106781006,-7826.52294921875,96.32052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970642089844,306.0514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.015625,18000.0,0.0,0.0,0.1752989441156387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732943594455719,0.2732989490032196,-4.582443125400459e-06,0.0,0.0001779061421984,0.0,0.0,12.093365669250488,0.0,0.0,0.0,0.3024907410144806,4.0,0.0,1.0
408180,293.1037292480469,297.1499938964844,293.1499938964844,0.0531134493649005,-1445.0697021484375,304.1441955566406,0.6917519569396973,0.1014278680086135,0.0917986333370208,293.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5377029776573181,0.050000000745058,0.0483380742371082,293.08868408203125,297.1499938964844,293.1499938964844,0.1735871732234954,-2772.96630859375,304.14178466796875,0.9360126852989196,0.2517660558223724,0.1761863082647323,293.1198425292969,297.1499938964844,293.1499938964844,0.1876946836709976,-3994.495849609375,304.145751953125,0.9577566981315612,0.2676146924495697,0.2537217736244201,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5377029776573181,0.050000000745058,0.229295015335083,291.1314392089844,291.1499938964844,268.510009765625,267.0267639160156,282.9828491210937,293.44677734375,291.1313781738281,1.0,0.1877377033233642,0.8289908170700073,0.8289908170700073,1.0,1.0,-0.959278404712677,0.4027936160564422,0.5564847588539124,0.178866371512413,0.0,0.0,0.3675417900085449,30.69557380676269,40.0,-0.9089646935462952,-7878.94677734375,100.19184112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.0658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.294921875,18000.0,0.0,0.0,0.1763622164726257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758851051330566,0.2758896946907043,-4.590017397276824e-06,0.0,0.0001789852249203,0.0,0.0,12.241207122802734,0.0,0.0,0.0,0.3030989170074463,4.0,0.0,1.0
408240,293.1037292480469,297.1499938964844,293.1499938964844,0.0531134493649005,-1445.0697021484375,304.1441955566406,0.6917519569396973,0.1014278680086135,0.0917986333370208,293.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5377029776573181,0.050000000745058,0.0483380742371082,293.08868408203125,297.1499938964844,293.1499938964844,0.1735871732234954,-2772.96630859375,304.14178466796875,0.9360126852989196,0.2517660558223724,0.1761863082647323,293.1198425292969,297.1499938964844,293.1499938964844,0.1876946836709976,-3994.495849609375,304.145751953125,0.9577566981315612,0.2676146924495697,0.2537217736244201,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5377029776573181,0.050000000745058,0.229295015335083,291.1314392089844,291.1499938964844,268.510009765625,267.0267639160156,282.9828491210937,293.44677734375,291.1313781738281,1.0,0.1877377033233642,0.8289908170700073,0.8289908170700073,1.0,1.0,-0.959278404712677,0.4027936160564422,0.5564847588539124,0.178866371512413,0.0,0.0,0.3675417900085449,30.69557380676269,40.0,-0.9089646935462952,-7878.94677734375,100.19184112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.0658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.294921875,18000.0,0.0,0.0,0.1763622164726257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758851051330566,0.2758896946907043,-4.590017397276824e-06,0.0,0.0001789852249203,0.0,0.0,12.241207122802734,0.0,0.0,0.0,0.3030989170074463,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537330321967601,-1455.4698486328125,304.1441345214844,0.6883589029312134,0.1021222248673439,0.0924578234553337,293.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5332770347595215,0.050000000745058,0.0483770295977592,293.08758544921875,297.1499938964844,293.1499938964844,0.1744784861803054,-2784.336669921875,304.14166259765625,0.9299028515815736,0.2527607977390289,0.1769066751003265,293.11920166015625,297.1499938964844,293.1499938964844,0.1881767511367797,-4002.6904296875,304.1456298828125,0.951250433921814,0.2681244313716888,0.2542387843132019,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5332770347595215,0.050000000745058,0.2294798046350479,291.13116455078125,291.1499938964844,268.5,267.0193176269531,282.9768371582031,293.4502868652344,291.131103515625,1.0,0.1894597113132476,0.8289177417755127,0.8289177417755127,1.0,1.0,-0.9618231058120728,0.4040102064609527,0.5578129291534424,0.1791689693927765,0.0,0.0,0.3688271939754486,31.705989837646484,40.0,-0.8187795281410217,-7905.5380859375,102.37772369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897399902344,306.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.966796875,18000.0,0.0,0.0,0.176909863948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772175967693329,0.2772221863269806,-4.593952780851396e-06,0.0,0.0001795410207705,0.0,0.0,12.317641258239746,0.0,0.0,0.0,0.3034134805202484,4.0,0.0,1.0
408360,293.1026306152344,297.1499938964844,293.1499938964844,0.0543563403189182,-1465.9564208984375,304.1440734863281,0.6848332285881042,0.1028198301792144,0.0931227207183837,293.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5288075804710388,0.050000000745058,0.0484188869595527,293.0865173339844,297.1499938964844,293.1499938964844,0.1753758937120437,-2795.76953125,304.1415405273437,0.9235891699790956,0.2537583410739898,0.1776313781738281,293.1185607910156,297.1499938964844,293.1499938964844,0.1886655986309051,-4010.992919921875,304.1455383300781,0.9443690776824952,0.2686390578746795,0.2547633051872253,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5288075804710388,0.050000000745058,0.2296783626079559,291.13092041015625,291.1499938964844,268.489990234375,267.0118408203125,282.9710693359375,293.4540100097656,291.130859375,1.0,0.1912708282470703,0.8288334608078003,0.8288334608078003,1.0,1.0,-0.9644089937210084,0.4052393734455108,0.5591696500778198,0.1794935166835785,0.0,0.0,0.3701242804527282,32.7906608581543,43.0,-0.7109344005584717,-7932.314453125,104.7051010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8862609863281,306.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.66796875,18000.0,0.0,0.0,0.1774685531854629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785703241825104,0.2785749137401581,-4.597975930664688e-06,0.0,0.0001801080215955,0.0,0.0,12.395513534545898,0.0,0.0,0.0,0.3037340641021728,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556126907467842,-1487.1676025390625,304.1439514160156,0.6776464581489563,0.1042247116565704,0.0944684669375419,293.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5200009942054749,0.050000000745058,0.0485101118683815,293.0845947265625,297.1499938964844,293.1499938964844,0.1771854311227798,-2818.775390625,304.141357421875,0.9110100865364076,0.2557591497898102,0.1790910810232162,293.1173400878906,297.1499938964844,293.1499938964844,0.1896625310182571,-4027.90234375,304.1453857421875,0.9300113916397096,0.2696831822395324,0.2558340728282928,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5200009942054749,0.050000000745058,0.2301110923290252,291.13055419921875,291.1499938964844,268.4700012207031,266.9967956542969,282.9602966308594,293.4620361328125,291.13055419921875,1.0,0.1951116323471069,0.8286647796630859,0.8286647796630859,1.0,1.0,-0.9696900248527528,0.4077313840389251,0.5619586110115051,0.1802075803279876,0.0,0.0,0.3727411925792694,35.15239715576172,46.0,-0.4726889729499817,-7986.287109375,109.73645782470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8781433105469,306.0920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.17578125,18000.0,0.0,0.0,0.1786211282014846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813244462013244,0.2813290357589721,-4.606258698913734e-06,0.0,0.0001812777336454,0.0,0.0,12.55494213104248,0.0,0.0,0.0,0.3043906390666961,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556126907467842,-1487.1676025390625,304.1439514160156,0.6776464581489563,0.1042247116565704,0.0944684669375419,293.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5200009942054749,0.050000000745058,0.0485101118683815,293.0845947265625,297.1499938964844,293.1499938964844,0.1771854311227798,-2818.775390625,304.141357421875,0.9110100865364076,0.2557591497898102,0.1790910810232162,293.1173400878906,297.1499938964844,293.1499938964844,0.1896625310182571,-4027.90234375,304.1453857421875,0.9300113916397096,0.2696831822395324,0.2558340728282928,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5200009942054749,0.050000000745058,0.2301110923290252,291.13055419921875,291.1499938964844,268.4700012207031,266.9967956542969,282.9602966308594,293.4620361328125,291.13055419921875,1.0,0.1951116323471069,0.8286647796630859,0.8286647796630859,1.0,1.0,-0.9696900248527528,0.4077313840389251,0.5619586110115051,0.1802075803279876,0.0,0.0,0.3727411925792694,35.15239715576172,46.0,-0.4726889729499817,-7986.287109375,109.73645782470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8781433105469,306.0920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.17578125,18000.0,0.0,0.0,0.1786211282014846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813244462013244,0.2813290357589721,-4.606258698913734e-06,0.0,0.0001812777336454,0.0,0.0,12.55494213104248,0.0,0.0,0.0,0.3043906390666961,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568789541721344,-1508.6505126953125,304.14385986328125,0.6706382036209106,0.1056414917111396,0.0958325415849685,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.511698842048645,0.050000000745058,0.0486091896891593,293.0828857421875,297.1499938964844,293.1499938964844,0.1790082901716232,-2841.888427734375,304.1412048339844,0.8995689153671265,0.2577625215053558,0.1805593520402908,293.1161804199219,297.1499938964844,293.1499938964844,0.1906822472810745,-4045.169189453125,304.14520263671875,0.9158735275268556,0.2707460820674896,0.2569305002689361,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.511698842048645,0.050000000745058,0.2305810749530792,291.1304016113281,291.1499938964844,268.45001220703125,266.98162841796875,282.9504089355469,293.4708251953125,291.1304016113281,1.0,0.1991612613201141,0.8284961581230164,0.8284961581230164,1.0,1.0,-0.975088357925415,0.4102563261985779,0.5648320317268372,0.1810014992952346,0.0,0.0,0.3753694593906402,37.71564483642578,49.0,-0.2305738478899002,-8040.60888671875,115.18021392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8690185546875,306.10400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.810546875,18000.0,0.0,0.0,0.1798184812068939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284123033285141,0.2841276526451111,-4.614795670931926e-06,0.0,0.0001824929058784,0.0,0.0,12.71815586090088,0.0,0.0,0.0,0.3050631284713745,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568789541721344,-1508.6505126953125,304.14385986328125,0.6706382036209106,0.1056414917111396,0.0958325415849685,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.511698842048645,0.050000000745058,0.0486091896891593,293.0828857421875,297.1499938964844,293.1499938964844,0.1790082901716232,-2841.888427734375,304.1412048339844,0.8995689153671265,0.2577625215053558,0.1805593520402908,293.1161804199219,297.1499938964844,293.1499938964844,0.1906822472810745,-4045.169189453125,304.14520263671875,0.9158735275268556,0.2707460820674896,0.2569305002689361,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.511698842048645,0.050000000745058,0.2305810749530792,291.1304016113281,291.1499938964844,268.45001220703125,266.98162841796875,282.9504089355469,293.4708251953125,291.1304016113281,1.0,0.1991612613201141,0.8284961581230164,0.8284961581230164,1.0,1.0,-0.975088357925415,0.4102563261985779,0.5648320317268372,0.1810014992952346,0.0,0.0,0.3753694593906402,37.71564483642578,49.0,-0.2305738478899002,-8040.60888671875,115.18021392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8690185546875,306.10400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.810546875,18000.0,0.0,0.0,0.1798184812068939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284123033285141,0.2841276526451111,-4.614795670931926e-06,0.0,0.0001824929058784,0.0,0.0,12.71815586090088,0.0,0.0,0.0,0.3050631284713745,4.0,0.0,1.0
408660,293.0998229980469,297.1499938964844,293.1499938964844,0.0581524856388568,-1530.365478515625,304.1437683105469,0.6640424728393555,0.1070693135261535,0.097212515771389,293.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5040624737739563,0.050000000745058,0.0487143546342849,293.0814208984375,297.1499938964844,293.1499938964844,0.1808377802371978,-2865.02392578125,304.1410827636719,0.8889685869216919,0.2597629129886627,0.1820309460163116,293.1150817871094,297.1499938964844,293.1499938964844,0.1917224675416946,-4062.754150390625,304.14508056640625,0.9031170010566713,0.2718270123004913,0.258050262928009,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5040624737739563,0.050000000745058,0.2310799211263656,291.1304016113281,291.1499938964844,268.42999267578125,266.96630859375,282.94146728515625,293.4803161621094,291.13043212890625,1.0,0.2033466845750808,0.8283091187477112,0.8283091187477112,1.0,1.0,-0.980579674243927,0.4128026664257049,0.5677769780158997,0.1818679869174957,0.0,0.0,0.3779861032962799,40.43537139892578,52.0,0.0115646617487072,-8095.06494140625,120.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8595275878906,306.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5859375,18000.0,0.0,0.0,0.1810570508241653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869424223899841,0.2869470417499542,-4.623519544111332e-06,0.0,0.0001837498857639,0.0,0.0,12.883831977844238,0.0,0.0,0.0,0.3057460486888885,4.0,0.0,1.0
408720,293.0998229980469,297.1499938964844,293.1499938964844,0.0581524856388568,-1530.365478515625,304.1437683105469,0.6640424728393555,0.1070693135261535,0.097212515771389,293.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5040624737739563,0.050000000745058,0.0487143546342849,293.0814208984375,297.1499938964844,293.1499938964844,0.1808377802371978,-2865.02392578125,304.1410827636719,0.8889685869216919,0.2597629129886627,0.1820309460163116,293.1150817871094,297.1499938964844,293.1499938964844,0.1917224675416946,-4062.754150390625,304.14508056640625,0.9031170010566713,0.2718270123004913,0.258050262928009,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5040624737739563,0.050000000745058,0.2310799211263656,291.1304016113281,291.1499938964844,268.42999267578125,266.96630859375,282.94146728515625,293.4803161621094,291.13043212890625,1.0,0.2033466845750808,0.8283091187477112,0.8283091187477112,1.0,1.0,-0.980579674243927,0.4128026664257049,0.5677769780158997,0.1818679869174957,0.0,0.0,0.3779861032962799,40.43537139892578,52.0,0.0115646617487072,-8095.06494140625,120.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8595275878906,306.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5859375,18000.0,0.0,0.0,0.1810570508241653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869424223899841,0.2869470417499542,-4.623519544111332e-06,0.0,0.0001837498857639,0.0,0.0,12.883831977844238,0.0,0.0,0.0,0.3057460486888885,4.0,0.0,1.0
408780,293.0989990234375,297.1499938964844,293.1499938964844,0.0594309754669666,-1552.2772216796875,304.14373779296875,0.6579807996749878,0.1085072457790374,0.09860610216856,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4970920979976654,0.050000000745058,0.0488241054117679,293.0801696777344,297.1499938964844,293.1499938964844,0.1826685667037964,-2888.11572265625,304.1410217285156,0.8790416121482849,0.2617562413215637,0.1835015565156936,293.114013671875,297.1499938964844,293.1499938964844,0.1927811801433563,-4080.623046875,304.1449584960937,0.8918555974960327,0.2729251980781555,0.2591910064220428,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4970920979976654,0.050000000745058,0.2316005378961563,291.13055419921875,291.1499938964844,268.4100036621094,266.9508972167969,282.933349609375,293.4904479980469,291.130615234375,1.0,0.207609161734581,0.8281221389770508,0.8281221389770508,1.0,1.0,-0.9861429929733276,0.4153628945350647,0.5707800388336182,0.1828026473522186,0.0,0.0,0.3805696964263916,43.27346420288086,55.0,0.2282685488462448,-8149.4765625,127.0232391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503723144531,306.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.494140625,18000.0,0.0,0.0,0.1823299378156662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289758026599884,0.2897626757621765,-4.632355739886407e-06,0.0,0.0001850417029345,0.0,0.0,13.05055332183838,0.0,0.0,0.0,0.3064334690570831,4.0,0.0,1.0
408840,293.0989990234375,297.1499938964844,293.1499938964844,0.0594309754669666,-1552.2772216796875,304.14373779296875,0.6579807996749878,0.1085072457790374,0.09860610216856,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4970920979976654,0.050000000745058,0.0488241054117679,293.0801696777344,297.1499938964844,293.1499938964844,0.1826685667037964,-2888.11572265625,304.1410217285156,0.8790416121482849,0.2617562413215637,0.1835015565156936,293.114013671875,297.1499938964844,293.1499938964844,0.1927811801433563,-4080.623046875,304.1449584960937,0.8918555974960327,0.2729251980781555,0.2591910064220428,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4970920979976654,0.050000000745058,0.2316005378961563,291.13055419921875,291.1499938964844,268.4100036621094,266.9508972167969,282.933349609375,293.4904479980469,291.130615234375,1.0,0.207609161734581,0.8281221389770508,0.8281221389770508,1.0,1.0,-0.9861429929733276,0.4153628945350647,0.5707800388336182,0.1828026473522186,0.0,0.0,0.3805696964263916,43.27346420288086,55.0,0.2282685488462448,-8149.4765625,127.0232391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503723144531,306.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.494140625,18000.0,0.0,0.0,0.1823299378156662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289758026599884,0.2897626757621765,-4.632355739886407e-06,0.0,0.0001850417029345,0.0,0.0,13.05055332183838,0.0,0.0,0.0,0.3064334690570831,4.0,0.0,1.0
408900,293.0986022949219,297.1499938964844,293.1499938964844,0.0600715689361095,-1563.2991943359375,304.1437072753906,0.6551638245582581,0.1092298179864883,0.0993074625730514,293.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4938207268714905,0.050000000745058,0.0488803386688232,293.0796203613281,297.1499938964844,293.1499938964844,0.1835832446813583,-2899.630615234375,304.1409912109375,0.8743616938591003,0.2627492547035217,0.1842354834079742,293.113525390625,297.1499938964844,293.1499938964844,0.1933171302080154,-4089.658447265625,304.1448974609375,0.8865177035331726,0.2734805643558502,0.2597687244415283,293.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4938207268714905,0.050000000745058,0.2318672835826873,291.13067626953125,291.1499938964844,268.3999938964844,266.943115234375,282.9296264648437,293.4957580566406,291.1307373046875,1.0,0.2097556293010711,0.8280286192893982,0.8280286192893982,1.0,1.0,-0.9889466762542723,0.4166462421417236,0.5723004341125488,0.1832941174507141,0.0,0.0,0.3818438053131103,44.72755813598633,55.0,0.3237625956535339,-8176.62548828125,130.1415252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8461303710937,306.13299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.498046875,18000.0,0.0,0.0,0.1829767525196075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291157990694046,0.2911626398563385,-4.636794074031059e-06,0.0,0.0001856981398304,0.0,0.0,13.133922576904297,0.0,0.0,0.0,0.3067772686481476,4.0,0.0,1.0
408960,293.0982360839844,297.1499938964844,293.1499938964844,0.0607127472758293,-1574.3602294921875,304.1436767578125,0.6524902582168579,0.1099546030163765,0.1000115424394607,293.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4906620383262634,0.050000000745058,0.0489372983574867,293.0791015625,297.1499938964844,293.1499938964844,0.1844970434904098,-2911.120361328125,304.1409606933594,0.8698784112930298,0.2637396454811096,0.1849681437015533,293.113037109375,297.1499938964844,293.1499938964844,0.1938571482896804,-4098.75537109375,304.14483642578125,0.8813875913619995,0.2740399241447449,0.2603509426116943,293.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4906620383262634,0.050000000745058,0.2321374714374542,291.1308288574219,291.1499938964844,268.3900146484375,266.9353332519531,282.92608642578125,293.5011901855469,291.13092041015625,1.0,0.2119059711694717,0.8279221057891846,0.8279221057891846,1.0,1.0,-0.991762638092041,0.417929857969284,0.5738328099250793,0.1838001459836959,0.0,0.0,0.3831040263175964,46.2005500793457,58.0,0.4144693315029144,-8203.716796875,133.3112335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421630859375,306.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5234375,18000.0,0.0,0.0,0.1836286932229995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925501465797424,0.2925547957420349,-4.64123695564922e-06,0.0,0.000186359786312,0.0,0.0,13.217138290405272,0.0,0.0,0.0,0.3071204125881195,4.0,0.0,1.0
409020,293.0975341796875,297.1499938964844,293.1499938964844,0.0619963705539703,-1596.591064453125,304.1436462402344,0.6475608348846436,0.1114106178283691,0.1014272570610046,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4845674932003021,0.050000000745058,0.0490529835224151,293.0782470703125,297.1499938964844,293.1499938964844,0.1863203942775726,-2934.004150390625,304.14093017578125,0.8614985346794128,0.2657108902931213,0.1864284723997116,293.1120910644531,297.1499938964844,293.1499938964844,0.1949489414691925,-4117.126953125,304.1447448730469,0.8717616200447083,0.2751703262329101,0.2615282833576202,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4845674932003021,0.050000000745058,0.2326862215995788,291.1312561035156,291.1499938964844,268.3699951171875,266.9196472167969,282.9195861816406,293.5124816894531,291.13134765625,1.0,0.216204285621643,0.8277090787887573,0.8277090787887573,1.0,1.0,-0.9974249005317688,0.4204981625080108,0.5769267678260803,0.1848555207252502,0.0,0.0,0.3855746388435364,49.192626953125,61.0,0.569913923740387,-8257.671875,139.7869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353881835937,306.15093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.654296875,18000.0,0.0,0.0,0.1849431544542312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953009605407715,0.2953056097030639,-4.650099981517997e-06,0.0,0.0001876937894849,0.0,0.0,13.382486343383787,0.0,0.0,0.0,0.3078023791313171,4.0,0.0,1.0
409080,293.0975341796875,297.1499938964844,293.1499938964844,0.0619963705539703,-1596.591064453125,304.1436462402344,0.6475608348846436,0.1114106178283691,0.1014272570610046,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4845674932003021,0.050000000745058,0.0490529835224151,293.0782470703125,297.1499938964844,293.1499938964844,0.1863203942775726,-2934.004150390625,304.14093017578125,0.8614985346794128,0.2657108902931213,0.1864284723997116,293.1120910644531,297.1499938964844,293.1499938964844,0.1949489414691925,-4117.126953125,304.1447448730469,0.8717616200447083,0.2751703262329101,0.2615282833576202,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4845674932003021,0.050000000745058,0.2326862215995788,291.1312561035156,291.1499938964844,268.3699951171875,266.9196472167969,282.9195861816406,293.5124816894531,291.13134765625,1.0,0.216204285621643,0.8277090787887573,0.8277090787887573,1.0,1.0,-0.9974249005317688,0.4204981625080108,0.5769267678260803,0.1848555207252502,0.0,0.0,0.3855746388435364,49.192626953125,61.0,0.569913923740387,-8257.671875,139.7869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353881835937,306.15093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.654296875,18000.0,0.0,0.0,0.1849431544542312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953009605407715,0.2953056097030639,-4.650099981517997e-06,0.0,0.0001876937894849,0.0,0.0,13.382486343383787,0.0,0.0,0.0,0.3078023791313171,4.0,0.0,1.0
409140,293.09686279296875,297.1499938964844,293.1499938964844,0.0632807165384292,-1618.951171875,304.14361572265625,0.6431512236595154,0.1128744706511497,0.1028518378734588,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4785522520542145,0.050000000745058,0.0491704829037189,293.0775756835937,297.1499938964844,293.1499938964844,0.1881367266178131,-2956.745849609375,304.14093017578125,0.8538679480552673,0.2676681280136108,0.1878807246685028,293.1111755371094,297.1499938964844,293.1499938964844,0.1960555911064148,-4135.72119140625,304.1446533203125,0.8629653453826904,0.276315301656723,0.2627213299274444,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4785522520542145,0.050000000745058,0.2332435846328735,291.1317443847656,291.1499938964844,268.3500061035156,266.90380859375,282.91375732421875,293.52423095703125,291.1318359375,1.0,0.22048220038414,0.8274960517883301,0.8274960517883301,1.0,1.0,-1.003119707107544,0.4230648875236511,0.580054759979248,0.1859662979841232,0.0,0.0,0.3879753053188324,52.23229217529297,64.0,0.6825652718544006,-8311.2822265625,146.42092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302917480469,306.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.857421875,18000.0,0.0,0.0,0.1862636357545852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979996800422668,0.2980043590068817,-4.658899797505001e-06,0.0,0.0001890339044621,0.0,0.0,13.545890808105469,0.0,0.0,0.0,0.3084762692451477,4.0,0.0,1.0
409200,293.09686279296875,297.1499938964844,293.1499938964844,0.0632807165384292,-1618.951171875,304.14361572265625,0.6431512236595154,0.1128744706511497,0.1028518378734588,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4785522520542145,0.050000000745058,0.0491704829037189,293.0775756835937,297.1499938964844,293.1499938964844,0.1881367266178131,-2956.745849609375,304.14093017578125,0.8538679480552673,0.2676681280136108,0.1878807246685028,293.1111755371094,297.1499938964844,293.1499938964844,0.1960555911064148,-4135.72119140625,304.1446533203125,0.8629653453826904,0.276315301656723,0.2627213299274444,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4785522520542145,0.050000000745058,0.2332435846328735,291.1317443847656,291.1499938964844,268.3500061035156,266.90380859375,282.91375732421875,293.52423095703125,291.1318359375,1.0,0.22048220038414,0.8274960517883301,0.8274960517883301,1.0,1.0,-1.003119707107544,0.4230648875236511,0.580054759979248,0.1859662979841232,0.0,0.0,0.3879753053188324,52.23229217529297,64.0,0.6825652718544006,-8311.2822265625,146.42092895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302917480469,306.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.857421875,18000.0,0.0,0.0,0.1862636357545852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979996800422668,0.2980043590068817,-4.658899797505001e-06,0.0,0.0001890339044621,0.0,0.0,13.545890808105469,0.0,0.0,0.0,0.3084762692451477,4.0,0.0,1.0
409260,293.09625244140625,297.1499938964844,293.1499938964844,0.0645652115345001,-1641.4302978515625,304.14361572265625,0.6392115354537964,0.1143459156155586,0.1042845025658607,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4723384380340576,0.050000000745058,0.049289233982563,293.0770568847656,297.1499938964844,293.1499938964844,0.1899435520172119,-2979.31591796875,304.14093017578125,0.8469274044036865,0.2696091830730438,0.1893227994441986,293.1103210449219,297.1499938964844,293.1499938964844,0.1971766948699951,-4154.53271484375,304.1445617675781,0.8549548983573914,0.2774746119976043,0.2639292776584625,293.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4723384380340576,0.050000000745058,0.2338069081306457,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9086608886719,293.5364685058594,291.13238525390625,1.0,0.2247232496738433,0.827268123626709,0.827268123626709,1.0,1.0,-1.008838415145874,0.425626128911972,0.5832123160362244,0.1871276497840881,0.0,0.0,0.3902976810932159,55.30524063110352,52.0,0.7618617415428162,-8364.46484375,153.18844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8271789550781,306.1765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1328125,18000.0,0.0,0.0,0.1875810176134109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006349205970764,0.3006395995616913,-4.667594112106599e-06,0.0,0.0001903708907775,0.0,0.0,13.706599235534668,0.0,0.0,0.0,0.3091389834880829,4.0,0.0,1.0
409320,293.09625244140625,297.1499938964844,293.1499938964844,0.0645652115345001,-1641.4302978515625,304.14361572265625,0.6392115354537964,0.1143459156155586,0.1042845025658607,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4723384380340576,0.050000000745058,0.049289233982563,293.0770568847656,297.1499938964844,293.1499938964844,0.1899435520172119,-2979.31591796875,304.14093017578125,0.8469274044036865,0.2696091830730438,0.1893227994441986,293.1103210449219,297.1499938964844,293.1499938964844,0.1971766948699951,-4154.53271484375,304.1445617675781,0.8549548983573914,0.2774746119976043,0.2639292776584625,293.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4723384380340576,0.050000000745058,0.2338069081306457,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9086608886719,293.5364685058594,291.13238525390625,1.0,0.2247232496738433,0.827268123626709,0.827268123626709,1.0,1.0,-1.008838415145874,0.425626128911972,0.5832123160362244,0.1871276497840881,0.0,0.0,0.3902976810932159,55.30524063110352,52.0,0.7618617415428162,-8364.46484375,153.18844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8271789550781,306.1765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1328125,18000.0,0.0,0.0,0.1875810176134109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006349205970764,0.3006395995616913,-4.667594112106599e-06,0.0,0.0001903708907775,0.0,0.0,13.706599235534668,0.0,0.0,0.0,0.3091389834880829,4.0,0.0,1.0
409380,293.09552001953125,297.1499938964844,293.1499938964844,0.0657219216227531,-1661.7333984375,304.1438293457031,0.6440899968147278,0.1158540546894073,0.1055870130658149,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4745334088802337,0.050000000745058,0.0492479056119918,293.0764465332031,297.1499938964844,293.1499938964844,0.1916010379791259,-2999.913330078125,304.1412048339844,0.8519062995910645,0.2715798020362854,0.1906537562608719,293.109375,297.1499938964844,293.1499938964844,0.1981590539216995,-4170.90380859375,304.1447448730469,0.8592399954795837,0.278668999671936,0.2650016248226166,293.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4745334088802337,0.050000000745058,0.2336108684539795,291.1339111328125,291.1499938964844,268.3099975585937,266.8717041015625,282.90386962890625,293.5483093261719,291.1343994140625,1.0,0.2234274595975875,0.8270401954650879,0.8270401954650879,1.0,1.0,-1.0130021572113037,0.4275094866752624,0.585492730140686,0.1879100799560547,0.0,0.0,0.392367959022522,54.30601501464844,40.0,3.020869255065918,-8410.8359375,152.58248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8266906738281,306.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.32421875,18000.0,0.0,0.0,0.1888793259859085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031169176101684,0.3031215965747833,-4.676070602727123e-06,0.0,0.0001916885084938,0.0,0.0,13.859549522399902,0.0,0.0,0.0,0.3097685277462005,4.0,0.0,1.0
409440,293.09552001953125,297.1499938964844,293.1499938964844,0.0657219216227531,-1661.7333984375,304.1438293457031,0.6440899968147278,0.1158540546894073,0.1055870130658149,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4745334088802337,0.050000000745058,0.0492479056119918,293.0764465332031,297.1499938964844,293.1499938964844,0.1916010379791259,-2999.913330078125,304.1412048339844,0.8519062995910645,0.2715798020362854,0.1906537562608719,293.109375,297.1499938964844,293.1499938964844,0.1981590539216995,-4170.90380859375,304.1447448730469,0.8592399954795837,0.278668999671936,0.2650016248226166,293.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4745334088802337,0.050000000745058,0.2336108684539795,291.1339111328125,291.1499938964844,268.3099975585937,266.8717041015625,282.90386962890625,293.5483093261719,291.1343994140625,1.0,0.2234274595975875,0.8270401954650879,0.8270401954650879,1.0,1.0,-1.0130021572113037,0.4275094866752624,0.585492730140686,0.1879100799560547,0.0,0.0,0.392367959022522,54.30601501464844,40.0,3.020869255065918,-8410.8359375,152.58248901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8266906738281,306.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.32421875,18000.0,0.0,0.0,0.1888793259859085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031169176101684,0.3031215965747833,-4.676070602727123e-06,0.0,0.0001916885084938,0.0,0.0,13.859549522399902,0.0,0.0,0.0,0.3097685277462005,4.0,0.0,1.0
409500,293.0950622558594,297.1499938964844,293.1499938964844,0.0662673115730285,-1671.322021484375,304.1439514160156,0.6495711803436279,0.116631343960762,0.1062108427286148,293.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.4782316386699676,0.050000000745058,0.0491766594350338,293.0760192871094,297.1499938964844,293.1499938964844,0.1923902332782745,-3009.68603515625,304.141357421875,0.8584133982658386,0.2725937366485595,0.1913006156682968,293.1088562011719,297.1499938964844,293.1499938964844,0.198604330420494,-4178.2841796875,304.1448974609375,0.8654806613922119,0.2792876064777374,0.2655066847801208,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.4782316386699676,0.050000000745058,0.233272910118103,291.1357727050781,291.1499938964844,268.29998779296875,266.86358642578125,282.9012756347656,293.5535888671875,291.1363525390625,1.0,0.2213073819875717,0.8269262313842773,0.8269262313842773,1.0,1.0,-1.0146424770355225,0.4282589256763458,0.586383581161499,0.1881923079490661,0.0,0.0,0.3931286931037903,52.52017593383789,40.0,4.214920997619629,-8430.0302734375,149.93838500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8283996582031,306.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.298828125,18000.0,0.0,0.0,0.1895075291395187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041107654571533,0.3041154444217682,-4.67982454210869e-06,0.0,0.0001923260424518,0.0,0.0,13.922004699707031,0.0,0.0,0.0,0.3100268244743347,4.0,0.0,1.0
409560,293.0946044921875,297.1499938964844,293.1499938964844,0.0668011084198951,-1680.7255859375,304.1440734863281,0.6570165157318115,0.1174210533499717,0.1068232730031013,293.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.4831430912017822,0.050000000745058,0.0490806251764297,293.0755615234375,297.1499938964844,293.1499938964844,0.1931707710027694,-3019.344482421875,304.1415100097656,0.8674405813217163,0.2736231088638305,0.1919409036636352,293.1082763671875,297.1499938964844,293.1499938964844,0.1990377604961395,-4185.46337890625,304.14501953125,0.8742618560791016,0.2799191474914551,0.2659996449947357,293.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.4831430912017822,0.050000000745058,0.2328173667192459,291.1377258300781,291.1499938964844,268.2900085449219,266.8554382324219,282.8985900878906,293.5585632324219,291.13824462890625,1.0,0.2183928787708282,0.8268113136291504,0.8268113136291504,1.0,1.0,-1.016075849533081,0.4289169013500213,0.5871589779853821,0.1884267181158065,0.0,0.0,0.3937514126300812,50.10420608520508,28.0,4.722118854522705,-8446.7509765625,146.14175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319091796875,306.21063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.396484375,18000.0,0.0,0.0,0.1901122778654098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049174547195434,0.3049221336841583,-4.682991857407615e-06,0.0,0.0001929397985804,0.0,0.0,13.973130226135254,0.0,0.0,0.0,0.3102398812770843,4.0,0.0,1.0
