time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409620,293.09356689453125,297.1499938964844,293.1499938964844,0.0678455904126167,-1699.1866455078125,304.1443176269531,0.678601861000061,0.1190313398838043,0.1080238372087478,293.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4966337084770202,0.050000000745058,0.0488316342234611,293.07452392578125,297.1499938964844,293.1499938964844,0.1947200745344162,-3038.504150390625,304.1417541503906,0.8938345909118652,0.2757184505462646,0.1932074129581451,293.1070861816406,297.1499938964844,293.1499938964844,0.1998883932828903,-4199.55810546875,304.145263671875,0.9001036882400513,0.2812166213989258,0.2669625580310821,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4966337084770202,0.050000000745058,0.2316362559795379,291.1412353515625,291.1499938964844,268.2699890136719,266.8390197753906,282.8931579589844,293.56787109375,291.1416931152344,1.0,0.2106125801801681,0.8265813589096069,0.8265813589096069,1.0,1.0,-1.018476486206055,0.4300245940685272,0.5884519219398499,0.188794195652008,0.0,0.0,0.394679993391037,43.8254508972168,25.0,4.773786067962647,-8475.46484375,135.89012145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450927734375,306.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.75,18000.0,0.0,0.0,0.1912284046411514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061321973800659,0.3061369061470032,-4.687820819526678e-06,0.0,0.0001940725196618,0.0,0.0,14.050453186035156,0.0,0.0,0.0,0.3105624914169311,4.0,0.0,1.0
409680,293.09356689453125,297.1499938964844,293.1499938964844,0.0678455904126167,-1699.1866455078125,304.1443176269531,0.678601861000061,0.1190313398838043,0.1080238372087478,293.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4966337084770202,0.050000000745058,0.0488316342234611,293.07452392578125,297.1499938964844,293.1499938964844,0.1947200745344162,-3038.504150390625,304.1417541503906,0.8938345909118652,0.2757184505462646,0.1932074129581451,293.1070861816406,297.1499938964844,293.1499938964844,0.1998883932828903,-4199.55810546875,304.145263671875,0.9001036882400513,0.2812166213989258,0.2669625580310821,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4966337084770202,0.050000000745058,0.2316362559795379,291.1412353515625,291.1499938964844,268.2699890136719,266.8390197753906,282.8931579589844,293.56787109375,291.1416931152344,1.0,0.2106125801801681,0.8265813589096069,0.8265813589096069,1.0,1.0,-1.018476486206055,0.4300245940685272,0.5884519219398499,0.188794195652008,0.0,0.0,0.394679993391037,43.8254508972168,25.0,4.773786067962647,-8475.46484375,135.89012145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450927734375,306.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.75,18000.0,0.0,0.0,0.1912284046411514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061321973800659,0.3061369061470032,-4.687820819526678e-06,0.0,0.0001940725196618,0.0,0.0,14.050453186035156,0.0,0.0,0.0,0.3105624914169311,4.0,0.0,1.0
409740,293.09259033203125,297.1499938964844,293.1499938964844,0.068940594792366,-1718.6524658203125,304.1443786621094,0.7017236351966858,0.1206586733460426,0.1092811524868011,293.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5110214948654175,0.050000000745058,0.0486176908016204,293.0735778808594,297.1499938964844,293.1499938964844,0.1963388174772262,-3058.54296875,304.1418151855469,0.923339307308197,0.2778239846229553,0.194517120718956,293.1059265136719,297.1499938964844,293.1499938964844,0.2008153349161148,-4214.98974609375,304.1452941894531,0.9296321868896484,0.2825413048267364,0.2679928243160248,293.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5110214948654175,0.050000000745058,0.2306213974952697,291.14373779296875,291.1499938964844,268.25,266.82244873046875,282.8879699707031,293.5770874023437,291.1439208984375,1.0,0.2041055411100387,0.8263514637947083,0.8263514637947083,1.0,1.0,-1.021318793296814,0.4313085675239563,0.5900101661682129,0.189315915107727,0.0,0.0,0.39532271027565,38.4406623840332,25.0,3.0102694034576416,-8502.912109375,127.24913787841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8659973144531,306.2452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.037109375,18000.0,0.0,0.0,0.1921994090080261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069380819797516,0.3069427907466888,-4.691048161475919e-06,0.0,0.0001950579608092,0.0,0.0,14.1019287109375,0.0,0.0,0.0,0.3107782006263733,4.0,0.0,1.0
409800,293.09259033203125,297.1499938964844,293.1499938964844,0.068940594792366,-1718.6524658203125,304.1443786621094,0.7017236351966858,0.1206586733460426,0.1092811524868011,293.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5110214948654175,0.050000000745058,0.0486176908016204,293.0735778808594,297.1499938964844,293.1499938964844,0.1963388174772262,-3058.54296875,304.1418151855469,0.923339307308197,0.2778239846229553,0.194517120718956,293.1059265136719,297.1499938964844,293.1499938964844,0.2008153349161148,-4214.98974609375,304.1452941894531,0.9296321868896484,0.2825413048267364,0.2679928243160248,293.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5110214948654175,0.050000000745058,0.2306213974952697,291.14373779296875,291.1499938964844,268.25,266.82244873046875,282.8879699707031,293.5770874023437,291.1439208984375,1.0,0.2041055411100387,0.8263514637947083,0.8263514637947083,1.0,1.0,-1.021318793296814,0.4313085675239563,0.5900101661682129,0.189315915107727,0.0,0.0,0.39532271027565,38.4406623840332,25.0,3.0102694034576416,-8502.912109375,127.24913787841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8659973144531,306.2452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.037109375,18000.0,0.0,0.0,0.1921994090080261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069380819797516,0.3069427907466888,-4.691048161475919e-06,0.0,0.0001950579608092,0.0,0.0,14.1019287109375,0.0,0.0,0.0,0.3107782006263733,4.0,0.0,1.0
409860,293.0917663574219,297.1499938964844,293.1499938964844,0.0700907185673713,-1739.2198486328125,304.14434814453125,0.7210884690284729,0.122279591858387,0.1105929464101791,293.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5242466926574707,0.050000000745058,0.0484642572700977,293.0729064941406,297.1499938964844,293.1499938964844,0.1980251371860504,-3079.42919921875,304.1417236328125,0.950551688671112,0.2798961102962494,0.1958530098199844,293.1048583984375,297.1499938964844,293.1499938964844,0.2018395513296127,-4232.1044921875,304.1451416015625,0.9556336998939514,0.2838721573352813,0.2690926790237427,293.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5242466926574707,0.050000000745058,0.2298935800790786,291.14422607421875,291.1499938964844,268.2300109863281,266.80572509765625,282.8836669921875,293.58740234375,291.14422607421875,1.0,0.1994779258966446,0.826134204864502,0.826134204864502,1.0,1.0,-1.0247586965560913,0.4328348338603973,0.5919238924980164,0.1900405883789062,0.0,0.0,0.3960463404655456,34.59670639038086,28.0,0.8439418077468872,-8533.4853515625,121.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89166259765625,306.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.955078125,18000.0,0.0,0.0,0.193028062582016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077349364757538,0.3077396154403686,-4.693717528425623e-06,0.0,0.000195898945094,0.0,0.0,14.151459693908691,0.0,0.0,0.0,0.3109832406044006,4.0,0.0,1.0
409920,293.0917663574219,297.1499938964844,293.1499938964844,0.0700907185673713,-1739.2198486328125,304.14434814453125,0.7210884690284729,0.122279591858387,0.1105929464101791,293.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5242466926574707,0.050000000745058,0.0484642572700977,293.0729064941406,297.1499938964844,293.1499938964844,0.1980251371860504,-3079.42919921875,304.1417236328125,0.950551688671112,0.2798961102962494,0.1958530098199844,293.1048583984375,297.1499938964844,293.1499938964844,0.2018395513296127,-4232.1044921875,304.1451416015625,0.9556336998939514,0.2838721573352813,0.2690926790237427,293.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5242466926574707,0.050000000745058,0.2298935800790786,291.14422607421875,291.1499938964844,268.2300109863281,266.80572509765625,282.8836669921875,293.58740234375,291.14422607421875,1.0,0.1994779258966446,0.826134204864502,0.826134204864502,1.0,1.0,-1.0247586965560913,0.4328348338603973,0.5919238924980164,0.1900405883789062,0.0,0.0,0.3960463404655456,34.59670639038086,28.0,0.8439418077468872,-8533.4853515625,121.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89166259765625,306.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.955078125,18000.0,0.0,0.0,0.193028062582016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077349364757538,0.3077396154403686,-4.693717528425623e-06,0.0,0.000195898945094,0.0,0.0,14.151459693908691,0.0,0.0,0.0,0.3109832406044006,4.0,0.0,1.0
409980,293.09112548828125,297.1499938964844,293.1499938964844,0.07129368185997,-1760.8419189453125,304.14422607421875,0.73312908411026,0.1238894909620285,0.1119637042284011,293.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5326657891273499,0.050000000745058,0.0483822561800479,293.0725402832031,297.1499938964844,293.1499938964844,0.1997600644826889,-3100.899169921875,304.1416015625,0.9667468070983888,0.2819218933582306,0.1972114294767379,293.1039428710937,297.1499938964844,293.1499938964844,0.2029481828212738,-4250.64794921875,304.1449279785156,0.9706041812896729,0.2852014601230621,0.2702641785144806,293.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5326657891273499,0.050000000745058,0.2295045852661132,291.1436767578125,291.1499938964844,268.2099914550781,266.7888488769531,282.8803405761719,293.5989990234375,291.1435241699219,1.0,0.1973119378089904,0.8259170055389404,0.8259170055389404,1.0,1.0,-1.0288748741149902,0.4346373677253723,0.5942375659942627,0.1909868866205215,0.0,0.0,0.3969188034534454,32.571197509765625,31.0,-0.7600119709968567,-8568.2470703125,118.8210906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918212890625,306.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.1937424540519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086815476417541,0.308686226606369,-4.69671203973121e-06,0.0,0.0001966239506145,0.0,0.0,14.209912300109863,0.0,0.0,0.0,0.3112233281135559,4.0,0.0,1.0
410040,293.09112548828125,297.1499938964844,293.1499938964844,0.07129368185997,-1760.8419189453125,304.14422607421875,0.73312908411026,0.1238894909620285,0.1119637042284011,293.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5326657891273499,0.050000000745058,0.0483822561800479,293.0725402832031,297.1499938964844,293.1499938964844,0.1997600644826889,-3100.899169921875,304.1416015625,0.9667468070983888,0.2819218933582306,0.1972114294767379,293.1039428710937,297.1499938964844,293.1499938964844,0.2029481828212738,-4250.64794921875,304.1449279785156,0.9706041812896729,0.2852014601230621,0.2702641785144806,293.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5326657891273499,0.050000000745058,0.2295045852661132,291.1436767578125,291.1499938964844,268.2099914550781,266.7888488769531,282.8803405761719,293.5989990234375,291.1435241699219,1.0,0.1973119378089904,0.8259170055389404,0.8259170055389404,1.0,1.0,-1.0288748741149902,0.4346373677253723,0.5942375659942627,0.1909868866205215,0.0,0.0,0.3969188034534454,32.571197509765625,31.0,-0.7600119709968567,-8568.2470703125,118.8210906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918212890625,306.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.1937424540519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086815476417541,0.308686226606369,-4.69671203973121e-06,0.0,0.0001966239506145,0.0,0.0,14.209912300109863,0.0,0.0,0.0,0.3112233281135559,4.0,0.0,1.0
410100,293.0908508300781,297.1499938964844,293.1499938964844,0.0719088390469551,-1771.9375,304.1441345214844,0.7369903326034546,0.1246900856494903,0.112664520740509,293.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5349204540252686,0.050000000745058,0.0483619309961795,293.0724792480469,297.1499938964844,293.1499938964844,0.2006372064352035,-3111.74169921875,304.1415405273437,0.9712555408477784,0.2829160392284393,0.1978927105665207,293.1035461425781,297.1499938964844,293.1499938964844,0.2035266309976577,-4260.3212890625,304.1448059082031,0.9746239185333252,0.2858646512031555,0.2708691656589508,293.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5349204540252686,0.050000000745058,0.2294081747531891,291.14306640625,291.1499938964844,268.20001220703125,266.78033447265625,282.8790588378906,293.60528564453125,291.1429138183594,1.0,0.1969291418790817,0.8258083462715149,0.8258083462715149,1.0,1.0,-1.031119704246521,0.4356138408184051,0.5955058932304382,0.1915248036384582,0.0,0.0,0.3974418342113495,32.08479309082031,31.0,-1.3184086084365845,-8587.044921875,118.4976043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306945800781,306.29425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1940686404705047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092444539070129,0.3092491626739502,-4.698454631579807e-06,0.0,0.0001969549921341,0.0,0.0,14.244617462158203,0.0,0.0,0.0,0.3113656342029571,4.0,0.0,1.0
410160,293.090576171875,297.1499938964844,293.1499938964844,0.0725303813815116,-1783.171630859375,304.1440734863281,0.7395982146263123,0.1254886984825134,0.1133735477924346,293.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5359953045845032,0.050000000745058,0.0483524501323699,293.0724792480469,297.1499938964844,293.1499938964844,0.2015164941549301,-3122.599365234375,304.1414794921875,0.9738954305648804,0.2838990390300751,0.1985738426446914,293.1031799316406,297.1499938964844,293.1499938964844,0.2041163146495819,-4270.17578125,304.1446533203125,0.9768475890159608,0.2865272760391235,0.2714843153953552,293.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5359953045845032,0.050000000745058,0.229363203048706,291.14239501953125,291.1499938964844,268.19000244140625,266.7718200683594,282.8780212402344,293.61187744140625,291.1422119140625,1.0,0.1969301700592041,0.8256879448890686,0.8256879448890686,1.0,1.0,-1.0334612131118774,0.4366280734539032,0.5968331694602966,0.1920969188213348,0.0,0.0,0.3980174362659454,31.87455177307129,34.0,-1.640566110610962,-8606.646484375,118.68048858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942138671875,306.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.49609375,18000.0,0.0,0.0,0.1943808495998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098741173744201,0.3098788261413574,-4.70041595690418e-06,0.0,0.0001972718455363,0.0,0.0,14.283517837524414,0.0,0.0,0.0,0.3115248680114746,4.0,0.0,1.0
410220,293.09014892578125,297.1499938964844,293.1499938964844,0.0737881958484649,-1805.973388671875,304.1439514160156,0.7415756583213806,0.1270816922187805,0.1148123890161514,293.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.535136342048645,0.050000000745058,0.0483599752187728,293.0726013183594,297.1499938964844,293.1499938964844,0.2032759189605713,-3144.2880859375,304.1413879394531,0.9747389554977416,0.2858342826366424,0.1999335587024688,293.1024780273437,297.1499938964844,293.1499938964844,0.205322116613388,-4290.29931640625,304.1444396972656,0.9770124554634094,0.2878519296646118,0.2727401554584503,293.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.535136342048645,0.050000000745058,0.2293988913297653,291.1410217285156,291.1499938964844,268.1700134277344,266.7546081542969,282.87652587890625,293.625732421875,291.1408386230469,1.0,0.1978716105222702,0.825447142124176,0.825447142124176,1.0,1.0,-1.0383793115615845,0.4387491047382355,0.5996301770210266,0.1933302581310272,0.0,0.0,0.3993076980113983,32.12840270996094,37.0,-1.898550510406494,-8647.486328125,120.2939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,306.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.025390625,18000.0,0.0,0.0,0.1949832141399383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113062381744385,0.3113109469413757,-4.704970706370659e-06,0.0,0.0001978831860469,0.0,0.0,14.372444152832031,0.0,0.0,0.0,0.3118891417980194,4.0,0.0,1.0
410280,293.09014892578125,297.1499938964844,293.1499938964844,0.0737881958484649,-1805.973388671875,304.1439514160156,0.7415756583213806,0.1270816922187805,0.1148123890161514,293.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.535136342048645,0.050000000745058,0.0483599752187728,293.0726013183594,297.1499938964844,293.1499938964844,0.2032759189605713,-3144.2880859375,304.1413879394531,0.9747389554977416,0.2858342826366424,0.1999335587024688,293.1024780273437,297.1499938964844,293.1499938964844,0.205322116613388,-4290.29931640625,304.1444396972656,0.9770124554634094,0.2878519296646118,0.2727401554584503,293.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.535136342048645,0.050000000745058,0.2293988913297653,291.1410217285156,291.1499938964844,268.1700134277344,266.7546081542969,282.87652587890625,293.625732421875,291.1408386230469,1.0,0.1978716105222702,0.825447142124176,0.825447142124176,1.0,1.0,-1.0383793115615845,0.4387491047382355,0.5996301770210266,0.1933302581310272,0.0,0.0,0.3993076980113983,32.12840270996094,37.0,-1.898550510406494,-8647.486328125,120.2939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,306.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.025390625,18000.0,0.0,0.0,0.1949832141399383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113062381744385,0.3113109469413757,-4.704970706370659e-06,0.0,0.0001978831860469,0.0,0.0,14.372444152832031,0.0,0.0,0.0,0.3118891417980194,4.0,0.0,1.0
410340,293.0897827148437,297.1499938964844,293.1499938964844,0.0750611871480941,-1829.13720703125,304.14385986328125,0.7401593327522278,0.1286706030368805,0.116273820400238,293.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5312114357948303,0.050000000745058,0.0483956150710582,293.07293701171875,297.1499938964844,293.1499938964844,0.2050320506095886,-3165.8876953125,304.1413269042969,0.9710260629653932,0.2877312898635864,0.2012868076562881,293.1018981933594,297.1499938964844,293.1499938964844,0.2065572440624237,-4310.8759765625,304.14422607421875,0.9727321267127992,0.2891767621040344,0.2740239202976227,293.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5312114357948303,0.050000000745058,0.2295679599046707,291.1396484375,291.1499938964844,268.1499938964844,266.7372131347656,282.8757019042969,293.64044189453125,291.13946533203125,1.0,0.1997977793216705,0.8252063393592834,0.8252063393592834,1.0,1.0,-1.043544054031372,0.4409660696983337,0.6025780439376831,0.1946631073951721,0.0,0.0,0.4007822275161743,33.09843826293945,40.0,-1.923925757408142,-8689.9443359375,123.25110626220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,306.337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6015625,18000.0,0.0,0.0,0.1955841928720474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31296107172966,0.3129657804965973,-4.710328084911453e-06,0.0,0.000198493085918,0.0,0.0,14.475788116455078,0.0,0.0,0.0,0.3123127818107605,4.0,0.0,1.0
410400,293.0897827148437,297.1499938964844,293.1499938964844,0.0750611871480941,-1829.13720703125,304.14385986328125,0.7401593327522278,0.1286706030368805,0.116273820400238,293.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5312114357948303,0.050000000745058,0.0483956150710582,293.07293701171875,297.1499938964844,293.1499938964844,0.2050320506095886,-3165.8876953125,304.1413269042969,0.9710260629653932,0.2877312898635864,0.2012868076562881,293.1018981933594,297.1499938964844,293.1499938964844,0.2065572440624237,-4310.8759765625,304.14422607421875,0.9727321267127992,0.2891767621040344,0.2740239202976227,293.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5312114357948303,0.050000000745058,0.2295679599046707,291.1396484375,291.1499938964844,268.1499938964844,266.7372131347656,282.8757019042969,293.64044189453125,291.13946533203125,1.0,0.1997977793216705,0.8252063393592834,0.8252063393592834,1.0,1.0,-1.043544054031372,0.4409660696983337,0.6025780439376831,0.1946631073951721,0.0,0.0,0.4007822275161743,33.09843826293945,40.0,-1.923925757408142,-8689.9443359375,123.25110626220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,306.337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6015625,18000.0,0.0,0.0,0.1955841928720474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31296107172966,0.3129657804965973,-4.710328084911453e-06,0.0,0.000198493085918,0.0,0.0,14.475788116455078,0.0,0.0,0.0,0.3123127818107605,4.0,0.0,1.0
410460,293.0895080566406,297.1499938964844,293.1499938964844,0.0763445496559143,-1852.572021484375,304.1437683105469,0.7364885210990906,0.130256712436676,0.117752768099308,293.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5253610014915466,0.050000000745058,0.0484526567161083,293.0733642578125,297.1499938964844,293.1499938964844,0.206780195236206,-3187.341064453125,304.14129638671875,0.9639805555343628,0.2895946502685547,0.2026312798261642,293.1013488769531,297.1499938964844,293.1499938964844,0.2078147828578949,-4331.78759765625,304.1440734863281,0.9651495814323424,0.2905025780200958,0.2753297984600067,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5253610014915466,0.050000000745058,0.2298385351896286,291.1383361816406,291.1499938964844,268.1300048828125,266.7196350097656,282.8754272460937,293.65576171875,291.13818359375,1.0,0.2024457454681396,0.8249401450157166,0.8249401450157166,1.0,1.0,-1.0488935708999634,0.4432539641857147,0.6056395769119263,0.1960678398609161,0.0,0.0,0.4024259746074676,34.61366653442383,43.0,-1.8158583641052248,-8733.583984375,127.25291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799499511719,306.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.23828125,18000.0,0.0,0.0,0.1962135732173919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148295879364013,0.314834326505661,-4.716473540611332e-06,0.0,0.000199131827685,0.0,0.0,14.593167304992676,0.0,0.0,0.0,0.312794029712677,4.0,0.0,1.0
410520,293.0895080566406,297.1499938964844,293.1499938964844,0.0763445496559143,-1852.572021484375,304.1437683105469,0.7364885210990906,0.130256712436676,0.117752768099308,293.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5253610014915466,0.050000000745058,0.0484526567161083,293.0733642578125,297.1499938964844,293.1499938964844,0.206780195236206,-3187.341064453125,304.14129638671875,0.9639805555343628,0.2895946502685547,0.2026312798261642,293.1013488769531,297.1499938964844,293.1499938964844,0.2078147828578949,-4331.78759765625,304.1440734863281,0.9651495814323424,0.2905025780200958,0.2753297984600067,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5253610014915466,0.050000000745058,0.2298385351896286,291.1383361816406,291.1499938964844,268.1300048828125,266.7196350097656,282.8754272460937,293.65576171875,291.13818359375,1.0,0.2024457454681396,0.8249401450157166,0.8249401450157166,1.0,1.0,-1.0488935708999634,0.4432539641857147,0.6056395769119263,0.1960678398609161,0.0,0.0,0.4024259746074676,34.61366653442383,43.0,-1.8158583641052248,-8733.583984375,127.25291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799499511719,306.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.23828125,18000.0,0.0,0.0,0.1962135732173919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148295879364013,0.314834326505661,-4.716473540611332e-06,0.0,0.000199131827685,0.0,0.0,14.593167304992676,0.0,0.0,0.0,0.312794029712677,4.0,0.0,1.0
410580,293.0892333984375,297.1499938964844,293.1499938964844,0.0776349380612373,-1876.212646484375,304.1436767578125,0.7315061092376709,0.1318407654762268,0.1192452013492584,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5185422897338867,0.050000000745058,0.0485260486602783,293.0738830566406,297.1499938964844,293.1499938964844,0.2085219472646713,-3208.6708984375,304.14129638671875,0.9545691013336182,0.2914327979087829,0.2039687931537628,293.10089111328125,297.1499938964844,293.1499938964844,0.2090903967618942,-4352.9609375,304.1439208984375,0.9551857709884644,0.2918301224708557,0.2766534984111786,293.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5185422897338867,0.050000000745058,0.2301866859197616,291.1371154785156,291.1499938964844,268.1099853515625,266.7018127441406,282.87548828125,293.6715393066406,291.1369934082031,1.0,0.205611765384674,0.8246739506721497,0.8246739506721497,1.0,1.0,-1.05438494682312,0.4456002116203308,0.6087846755981445,0.1975245028734207,0.0,0.0,0.404225081205368,36.5453987121582,46.0,-1.689715027809143,-8778.1708984375,132.07525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97967529296875,306.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.947265625,18000.0,0.0,0.0,0.1968953013420105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316895842552185,0.3169005513191223,-4.723367965198122e-06,0.0,0.0001998236984945,0.0,0.0,14.723773002624512,0.0,0.0,0.0,0.3133296072483063,4.0,0.0,1.0
410640,293.0892333984375,297.1499938964844,293.1499938964844,0.0776349380612373,-1876.212646484375,304.1436767578125,0.7315061092376709,0.1318407654762268,0.1192452013492584,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5185422897338867,0.050000000745058,0.0485260486602783,293.0738830566406,297.1499938964844,293.1499938964844,0.2085219472646713,-3208.6708984375,304.14129638671875,0.9545691013336182,0.2914327979087829,0.2039687931537628,293.10089111328125,297.1499938964844,293.1499938964844,0.2090903967618942,-4352.9609375,304.1439208984375,0.9551857709884644,0.2918301224708557,0.2766534984111786,293.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5185422897338867,0.050000000745058,0.2301866859197616,291.1371154785156,291.1499938964844,268.1099853515625,266.7018127441406,282.87548828125,293.6715393066406,291.1369934082031,1.0,0.205611765384674,0.8246739506721497,0.8246739506721497,1.0,1.0,-1.05438494682312,0.4456002116203308,0.6087846755981445,0.1975245028734207,0.0,0.0,0.404225081205368,36.5453987121582,46.0,-1.689715027809143,-8778.1708984375,132.07525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97967529296875,306.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.947265625,18000.0,0.0,0.0,0.1968953013420105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316895842552185,0.3169005513191223,-4.723367965198122e-06,0.0,0.0001998236984945,0.0,0.0,14.723773002624512,0.0,0.0,0.0,0.3133296072483063,4.0,0.0,1.0
410700,293.0891418457031,297.1499938964844,293.1499938964844,0.0782819688320159,-1888.093994140625,304.1436767578125,0.728731095790863,0.132632166147232,0.119995504617691,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5149915814399719,0.050000000745058,0.0485677011311054,293.0741577148437,297.1499938964844,293.1499938964844,0.2093906551599502,-3219.293212890625,304.14129638671875,0.949234664440155,0.2923436760902405,0.2046352922916412,293.1006774902344,297.1499938964844,293.1499938964844,0.2097338885068893,-4363.6279296875,304.14385986328125,0.9495654702186584,0.2924947142601013,0.2773209810256958,293.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5149915814399719,0.050000000745058,0.2303842604160308,291.1365661621094,291.1499938964844,268.1000061035156,266.6928405761719,282.8755798339844,293.6795654296875,291.1364440917969,1.0,0.2073408514261245,0.8245408535003662,0.8245408535003662,1.0,1.0,-1.057173728942871,0.4467912018299103,0.6103825569152832,0.1982690244913101,0.0,0.0,0.4051794111728668,37.63756561279297,46.0,-1.6106727123260498,-8800.8037109375,134.7421417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97735595703125,306.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.322265625,18000.0,0.0,0.0,0.197261705994606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180007934570312,0.3180055022239685,-4.727091891254531e-06,0.0,0.0002001955581363,0.0,0.0,14.793950080871582,0.0,0.0,0.0,0.3136173486709595,4.0,0.0,1.0
410760,293.0890197753906,297.1499938964844,293.1499938964844,0.0789297148585319,-1900.0057373046875,304.1436462402344,0.7258566617965698,0.1334232240915298,0.1207479834556579,293.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5114439725875854,0.050000000745058,0.0486119911074638,293.0744323730469,297.1499938964844,293.1499938964844,0.2102576494216919,-3229.883544921875,304.14129638671875,0.9436357617378236,0.2932497262954712,0.2053002715110778,293.1004638671875,297.1499938964844,293.1499938964844,0.210380345582962,-4374.333984375,304.143798828125,0.9436764121055604,0.2931598126888275,0.2779915928840637,293.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5114439725875854,0.050000000745058,0.2305943518877029,291.1360168457031,291.1499938964844,268.0899963378906,266.68377685546875,282.8757629394531,293.6876525878906,291.13592529296875,1.0,0.2091412395238876,0.8243977427482605,0.8243977427482605,1.0,1.0,-1.0599852800369265,0.4479908645153045,0.6119943857192993,0.1990217119455337,0.0,0.0,0.4061643183231354,38.79697036743164,49.0,-1.512285590171814,-8823.6279296875,137.54930114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737548828125,306.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.72265625,18000.0,0.0,0.0,0.1976464539766311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191480040550232,0.3191527128219604,-4.730985438072821e-06,0.0,0.0002005860296776,0.0,0.0,14.867057800292969,0.0,0.0,0.0,0.3139170706272125,4.0,0.0,1.0
410820,293.0888366699219,297.1499938964844,293.1499938964844,0.0802263543009758,-1923.8984375,304.1435852050781,0.7199267745018005,0.1350042670965194,0.1222584024071693,293.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5045040845870972,0.050000000745058,0.0487073697149753,293.07501220703125,297.1499938964844,293.1499938964844,0.2119850665330886,-3250.951416015625,304.1413269042969,0.9319986701011658,0.2950472831726074,0.2066249549388885,293.10009765625,297.1499938964844,293.1499938964844,0.2116805613040924,-4395.83837890625,304.1437072753906,0.9314643740653992,0.294491708278656,0.2793411910533905,293.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5045040845870972,0.050000000745058,0.2310467958450317,291.1351013183594,291.1499938964844,268.07000732421875,266.6655578613281,282.8762512207031,293.7040405273437,291.1350402832031,1.0,0.2129117399454116,0.8241114616394043,0.8241114616394043,1.0,1.0,-1.065665602684021,0.4504140019416809,0.6152516007423401,0.2005499005317688,0.0,0.0,0.4082138836383819,41.289161682128906,52.0,-1.2708851099014282,-8869.794921875,143.53489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,306.3697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.65234375,18000.0,0.0,0.0,0.1984767019748687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215574026107788,0.3215621411800384,-4.7392591113748495e-06,0.0,0.0002014286292251,0.0,0.0,15.021444320678713,0.0,0.0,0.0,0.3145498633384704,4.0,0.0,1.0
410880,293.0888366699219,297.1499938964844,293.1499938964844,0.0802263543009758,-1923.8984375,304.1435852050781,0.7199267745018005,0.1350042670965194,0.1222584024071693,293.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5045040845870972,0.050000000745058,0.0487073697149753,293.07501220703125,297.1499938964844,293.1499938964844,0.2119850665330886,-3250.951416015625,304.1413269042969,0.9319986701011658,0.2950472831726074,0.2066249549388885,293.10009765625,297.1499938964844,293.1499938964844,0.2116805613040924,-4395.83837890625,304.1437072753906,0.9314643740653992,0.294491708278656,0.2793411910533905,293.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5045040845870972,0.050000000745058,0.2310467958450317,291.1351013183594,291.1499938964844,268.07000732421875,266.6655578613281,282.8762512207031,293.7040405273437,291.1350402832031,1.0,0.2129117399454116,0.8241114616394043,0.8241114616394043,1.0,1.0,-1.065665602684021,0.4504140019416809,0.6152516007423401,0.2005499005317688,0.0,0.0,0.4082138836383819,41.289161682128906,52.0,-1.2708851099014282,-8869.794921875,143.53489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,306.3697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.65234375,18000.0,0.0,0.0,0.1984767019748687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215574026107788,0.3215621411800384,-4.7392591113748495e-06,0.0,0.0002014286292251,0.0,0.0,15.021444320678713,0.0,0.0,0.0,0.3145498633384704,4.0,0.0,1.0
410940,293.0887145996094,297.1499938964844,293.1499938964844,0.0815229937434196,-1947.8497314453125,304.1435852050781,0.7138923406600952,0.1365839689970016,0.1237741783261299,293.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4979278743267059,0.050000000745058,0.0488097183406353,293.0755920410156,297.1499938964844,293.1499938964844,0.2137020230293274,-3271.848388671875,304.141357421875,0.9204267859458924,0.2968263328075409,0.2079417109489441,293.0997619628906,297.1499938964844,293.1499938964844,0.2129880934953689,-4417.4248046875,304.14361572265625,0.9193688035011292,0.2958258390426636,0.2806998193264007,293.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4979278743267059,0.050000000745058,0.2315322905778885,291.1343994140625,291.1499938964844,268.04998779296875,266.64715576171875,282.8768615722656,293.7206726074219,291.13433837890625,1.0,0.2168403565883636,0.8238251805305481,0.8238251805305481,1.0,1.0,-1.0714017152786257,0.4528605937957763,0.6185410618782043,0.2021019756793975,0.0,0.0,0.4103460907936096,43.95914077758789,55.0,-0.989006757736206,-8916.544921875,149.91954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,306.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.767578125,18000.0,0.0,0.0,0.1993907839059829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240937292575836,0.3240984976291656,-4.748102128360188e-06,0.0,0.000202356299269,0.0,0.0,15.185186386108398,0.0,0.0,0.0,0.315220832824707,4.0,0.0,1.0
411000,293.0887145996094,297.1499938964844,293.1499938964844,0.0815229937434196,-1947.8497314453125,304.1435852050781,0.7138923406600952,0.1365839689970016,0.1237741783261299,293.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4979278743267059,0.050000000745058,0.0488097183406353,293.0755920410156,297.1499938964844,293.1499938964844,0.2137020230293274,-3271.848388671875,304.141357421875,0.9204267859458924,0.2968263328075409,0.2079417109489441,293.0997619628906,297.1499938964844,293.1499938964844,0.2129880934953689,-4417.4248046875,304.14361572265625,0.9193688035011292,0.2958258390426636,0.2806998193264007,293.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4979278743267059,0.050000000745058,0.2315322905778885,291.1343994140625,291.1499938964844,268.04998779296875,266.64715576171875,282.8768615722656,293.7206726074219,291.13433837890625,1.0,0.2168403565883636,0.8238251805305481,0.8238251805305481,1.0,1.0,-1.0714017152786257,0.4528605937957763,0.6185410618782043,0.2021019756793975,0.0,0.0,0.4103460907936096,43.95914077758789,55.0,-0.989006757736206,-8916.544921875,149.91954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,306.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.767578125,18000.0,0.0,0.0,0.1993907839059829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240937292575836,0.3240984976291656,-4.748102128360188e-06,0.0,0.000202356299269,0.0,0.0,15.185186386108398,0.0,0.0,0.0,0.315220832824707,4.0,0.0,1.0
411060,293.08856201171875,297.1499938964844,293.1499938964844,0.0828182101249694,-1971.825927734375,304.1435546875,0.7077837586402893,0.1381621360778808,0.125293493270874,293.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4917312562465668,0.050000000745058,0.0489172302186489,293.0762023925781,297.1499938964844,293.1499938964844,0.2154066562652588,-3292.55322265625,304.1413879394531,0.9096019864082336,0.2985874712467193,0.209249660372734,293.09942626953125,297.1499938964844,293.1499938964844,0.2143004983663559,-4439.052734375,304.1435546875,0.9081392288208008,0.2971620857715606,0.2820656299591064,293.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4917312562465668,0.050000000745058,0.2320422828197479,291.1339111328125,291.1499938964844,268.0299987792969,266.6285705566406,282.8775939941406,293.7374572753906,291.1338806152344,1.0,0.2208642065525055,0.823519766330719,0.823519766330719,1.0,1.0,-1.0771756172180176,0.4553220272064209,0.6218536496162415,0.2036704570055008,0.0,0.0,0.4125287234783172,46.760963439941406,58.0,-0.6718960404396057,-8963.7421875,156.62045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331359863281,306.375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1015625,18000.0,0.0,0.0,0.2003870606422424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267219364643097,0.3267267048358917,-4.757408078148728e-06,0.0,0.0002033673808909,0.0,0.0,15.356188774108888,0.0,0.0,0.0,0.3159212172031402,4.0,0.0,1.0
411120,293.08856201171875,297.1499938964844,293.1499938964844,0.0828182101249694,-1971.825927734375,304.1435546875,0.7077837586402893,0.1381621360778808,0.125293493270874,293.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4917312562465668,0.050000000745058,0.0489172302186489,293.0762023925781,297.1499938964844,293.1499938964844,0.2154066562652588,-3292.55322265625,304.1413879394531,0.9096019864082336,0.2985874712467193,0.209249660372734,293.09942626953125,297.1499938964844,293.1499938964844,0.2143004983663559,-4439.052734375,304.1435546875,0.9081392288208008,0.2971620857715606,0.2820656299591064,293.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4917312562465668,0.050000000745058,0.2320422828197479,291.1339111328125,291.1499938964844,268.0299987792969,266.6285705566406,282.8775939941406,293.7374572753906,291.1338806152344,1.0,0.2208642065525055,0.823519766330719,0.823519766330719,1.0,1.0,-1.0771756172180176,0.4553220272064209,0.6218536496162415,0.2036704570055008,0.0,0.0,0.4125287234783172,46.760963439941406,58.0,-0.6718960404396057,-8963.7421875,156.62045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331359863281,306.375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1015625,18000.0,0.0,0.0,0.2003870606422424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267219364643097,0.3267267048358917,-4.757408078148728e-06,0.0,0.0002033673808909,0.0,0.0,15.356188774108888,0.0,0.0,0.0,0.3159212172031402,4.0,0.0,1.0
411180,293.0884704589844,297.1499938964844,293.1499938964844,0.0841109305620193,-1995.80029296875,304.1435546875,0.7018342614173889,0.1397383660078048,0.1268147528171539,293.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4858035445213318,0.050000000745058,0.0490285381674766,293.07684326171875,297.1499938964844,293.1499938964844,0.2170977592468261,-3313.05224609375,304.1414489746094,0.9000682830810547,0.3003308475017547,0.2105480134487152,293.0991516113281,297.1499938964844,293.1499938964844,0.2156160771846771,-4460.6953125,304.1435241699219,0.8982983827590942,0.2985001504421234,0.2834369540214538,293.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4858035445213318,0.050000000745058,0.2325702607631683,291.1336364746094,291.1499938964844,268.010009765625,266.60986328125,282.87841796875,293.75439453125,291.1336364746094,1.0,0.2249358296394348,0.8232142925262451,0.8232142925262451,1.0,1.0,-1.0829732418060305,0.4577938914299011,0.6251794099807739,0.2052518725395202,0.0,0.0,0.4147303998470306,49.65973663330078,61.0,-0.3598140180110931,-9011.263671875,163.5740203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161682128906,306.3769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.662109375,18000.0,0.0,0.0,0.2014584839344024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294039070606231,0.3294086754322052,-4.767049176734872e-06,0.0,0.0002044547582045,0.0,0.0,15.532086372375488,0.0,0.0,0.0,0.3166413009166717,4.0,0.0,1.0
411240,293.0884704589844,297.1499938964844,293.1499938964844,0.0841109305620193,-1995.80029296875,304.1435546875,0.7018342614173889,0.1397383660078048,0.1268147528171539,293.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4858035445213318,0.050000000745058,0.0490285381674766,293.07684326171875,297.1499938964844,293.1499938964844,0.2170977592468261,-3313.05224609375,304.1414489746094,0.9000682830810547,0.3003308475017547,0.2105480134487152,293.0991516113281,297.1499938964844,293.1499938964844,0.2156160771846771,-4460.6953125,304.1435241699219,0.8982983827590942,0.2985001504421234,0.2834369540214538,293.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4858035445213318,0.050000000745058,0.2325702607631683,291.1336364746094,291.1499938964844,268.010009765625,266.60986328125,282.87841796875,293.75439453125,291.1336364746094,1.0,0.2249358296394348,0.8232142925262451,0.8232142925262451,1.0,1.0,-1.0829732418060305,0.4577938914299011,0.6251794099807739,0.2052518725395202,0.0,0.0,0.4147303998470306,49.65973663330078,61.0,-0.3598140180110931,-9011.263671875,163.5740203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161682128906,306.3769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.662109375,18000.0,0.0,0.0,0.2014584839344024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294039070606231,0.3294086754322052,-4.767049176734872e-06,0.0,0.0002044547582045,0.0,0.0,15.532086372375488,0.0,0.0,0.0,0.3166413009166717,4.0,0.0,1.0
411300,293.08843994140625,297.1499938964844,293.1499938964844,0.0847561135888099,-2007.7799072265625,304.1435546875,0.6989980340003967,0.1405255943536758,0.1275756359100341,293.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4828824698925018,0.050000000745058,0.0490852855145931,293.0771484375,297.1499938964844,293.1499938964844,0.2179379314184188,-3323.2216796875,304.1414794921875,0.8956394195556641,0.3011957705020904,0.2111933231353759,293.0990295410156,297.1499938964844,293.1499938964844,0.216274693608284,-4471.51708984375,304.1434936523437,0.893683135509491,0.2991697192192077,0.2841242551803589,293.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4828824698925018,0.050000000745058,0.2328394502401352,291.1335754394531,291.1499938964844,268.0,266.6004638671875,282.8788452148437,293.7629089355469,291.13360595703125,1.0,0.2269786447286605,0.8230615854263306,0.8230615854263306,1.0,1.0,-1.0858772993087769,0.4590322971343994,0.6268450021743774,0.2060461640357971,0.0,0.0,0.4158300757408142,51.13709259033203,61.0,-0.2100423127412796,-9035.119140625,167.1300811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90771484375,306.3779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5234375,18000.0,0.0,0.0,0.2020193338394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307547569274902,0.3307595252990722,-4.771958174387692e-06,0.0,0.0002050239418167,0.0,0.0,15.621214866638184,0.0,0.0,0.0,0.3170059621334076,4.0,0.0,1.0
411360,293.0884094238281,297.1499938964844,293.1499938964844,0.0854003950953483,-2019.751220703125,304.1435546875,0.6962602734565735,0.1413121223449707,0.128336489200592,293.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4799522459506988,0.050000000745058,0.0491426140069961,293.07745361328125,297.1499938964844,293.1499938964844,0.2187743633985519,-3333.3359375,304.1415100097656,0.8913564085960388,0.3020564913749695,0.2118359506130218,293.0989074707031,297.1499938964844,293.1499938964844,0.2169336229562759,-4482.33447265625,304.1434936523437,0.8892236948013306,0.299839437007904,0.2848123908042907,293.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4799522459506988,0.050000000745058,0.2331113964319229,291.1335754394531,291.1499938964844,267.989990234375,266.5910339355469,282.8793029785156,293.7714233398437,291.13360595703125,1.0,0.2290214747190475,0.8228998780250549,0.8228998780250549,1.0,1.0,-1.0887830257415771,0.4602709710597992,0.6285120844841003,0.2068415582180023,0.0,0.0,0.4169244468212127,52.62934112548828,64.0,-0.0628978982567787,-9059.015625,170.73196411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8994445800781,306.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.4375,18000.0,0.0,0.0,0.2025948464870453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3321066498756408,0.3321114182472229,-4.776906735060038e-06,0.0,0.0002056080120382,0.0,0.0,15.710770606994627,0.0,0.0,0.0,0.3173722624778747,4.0,0.0,1.0
