time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411420,293.0883483886719,297.1499938964844,293.1499938964844,0.0866946876049041,-2043.84326171875,304.1435546875,0.691083550453186,0.1428809314966201,0.1298556625843048,293.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4739391803741455,0.050000000745058,0.0492586605250835,293.0774230957031,297.1499938964844,293.1499938964844,0.2205308824777603,-3354.601806640625,304.1413879394531,0.883319616317749,0.3039010763168335,0.2131700664758682,293.09918212890625,297.1499938964844,293.1499938964844,0.2182289958000183,-4503.58544921875,304.1434936523437,0.8807258009910583,0.3010789752006531,0.2861363589763641,293.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4739391803741455,0.050000000745058,0.2336618900299072,291.132568359375,291.1499938964844,267.9700012207031,266.57208251953125,282.8695068359375,293.7704162597656,291.1321105957031,1.0,0.2330965548753738,0.8225764632225037,0.8225764632225037,1.0,1.0,-1.0945969820022583,0.4627499878406524,0.6318469643592834,0.2084364295005798,0.0,0.0,0.4192755222320556,55.64947128295898,67.0,-2.622490644454956,-9111.2587890625,178.05650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,306.38006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.353515625,18000.0,0.0,0.0,0.203787550330162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348857760429382,0.3348905742168426,-4.786948011314962e-06,0.0,0.0002068184548988,0.0,0.0,15.895273208618164,0.0,0.0,0.0,0.3181286454200744,4.0,0.0,1.0
411480,293.0883483886719,297.1499938964844,293.1499938964844,0.0866946876049041,-2043.84326171875,304.1435546875,0.691083550453186,0.1428809314966201,0.1298556625843048,293.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4739391803741455,0.050000000745058,0.0492586605250835,293.0774230957031,297.1499938964844,293.1499938964844,0.2205308824777603,-3354.601806640625,304.1413879394531,0.883319616317749,0.3039010763168335,0.2131700664758682,293.09918212890625,297.1499938964844,293.1499938964844,0.2182289958000183,-4503.58544921875,304.1434936523437,0.8807258009910583,0.3010789752006531,0.2861363589763641,293.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4739391803741455,0.050000000745058,0.2336618900299072,291.132568359375,291.1499938964844,267.9700012207031,266.57208251953125,282.8695068359375,293.7704162597656,291.1321105957031,1.0,0.2330965548753738,0.8225764632225037,0.8225764632225037,1.0,1.0,-1.0945969820022583,0.4627499878406524,0.6318469643592834,0.2084364295005798,0.0,0.0,0.4192755222320556,55.64947128295898,67.0,-2.622490644454956,-9111.2587890625,178.05650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,306.38006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.353515625,18000.0,0.0,0.0,0.203787550330162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348857760429382,0.3348905742168426,-4.786948011314962e-06,0.0,0.0002068184548988,0.0,0.0,15.895273208618164,0.0,0.0,0.0,0.3181286454200744,4.0,0.0,1.0
411540,293.0867919921875,297.1499938964844,293.1499938964844,0.0881480127573013,-2070.989990234375,304.14324951171875,0.6866350769996643,0.1447538882493972,0.1315502077341079,293.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4675008952617645,0.050000000745058,0.0493761301040649,293.0784606933594,297.1499938964844,293.1499938964844,0.2222904413938522,-3375.87255859375,304.141357421875,0.8758367896080017,0.3055324852466583,0.2144677191972732,293.1002197265625,297.1499938964844,293.1499938964844,0.2194208204746246,-4523.1005859375,304.1436767578125,0.8726943731307983,0.3021566271781921,0.2872991561889648,293.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4675008952617645,0.050000000745058,0.2342190891504287,291.129150390625,291.1499938964844,267.95001220703125,266.5530700683594,282.8554992675781,293.7616577148437,291.1289367675781,1.0,0.2371435761451721,0.8222529888153076,0.8222529888153076,1.0,1.0,-1.1003940105438232,0.4652228951454162,0.635171115398407,0.2100307047367096,0.0,0.0,0.4223060011863708,58.70576858520508,70.0,-3.365231990814209,-9173.41015625,185.5159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666687011719,306.3876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1328125,18000.0,0.0,0.0,0.205055832862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384672999382019,0.3384720981121063,-4.799169801117387e-06,0.0,0.0002081056009046,0.0,0.0,16.132417678833008,0.0,0.0,0.0,0.319093644618988,4.0,0.0,1.0
411600,293.0867919921875,297.1499938964844,293.1499938964844,0.0881480127573013,-2070.989990234375,304.14324951171875,0.6866350769996643,0.1447538882493972,0.1315502077341079,293.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4675008952617645,0.050000000745058,0.0493761301040649,293.0784606933594,297.1499938964844,293.1499938964844,0.2222904413938522,-3375.87255859375,304.141357421875,0.8758367896080017,0.3055324852466583,0.2144677191972732,293.1002197265625,297.1499938964844,293.1499938964844,0.2194208204746246,-4523.1005859375,304.1436767578125,0.8726943731307983,0.3021566271781921,0.2872991561889648,293.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4675008952617645,0.050000000745058,0.2342190891504287,291.129150390625,291.1499938964844,267.95001220703125,266.5530700683594,282.8554992675781,293.7616577148437,291.1289367675781,1.0,0.2371435761451721,0.8222529888153076,0.8222529888153076,1.0,1.0,-1.1003940105438232,0.4652228951454162,0.635171115398407,0.2100307047367096,0.0,0.0,0.4223060011863708,58.70576858520508,70.0,-3.365231990814209,-9173.41015625,185.5159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666687011719,306.3876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1328125,18000.0,0.0,0.0,0.205055832862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384672999382019,0.3384720981121063,-4.799169801117387e-06,0.0,0.0002081056009046,0.0,0.0,16.132417678833008,0.0,0.0,0.0,0.319093644618988,4.0,0.0,1.0
411660,293.0842590332031,297.1499938964844,293.1499938964844,0.0898188352584838,-2102.2109375,304.1427307128906,0.6830688714981079,0.1468683034181594,0.1335267871618271,293.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4604548215866089,0.050000000745058,0.0494947023689746,293.0809936523437,297.1499938964844,293.1499938964844,0.2236918359994888,-3392.643310546875,304.14190673828125,0.8685770034790039,0.306831032037735,0.215504303574562,293.1015014648437,297.1499938964844,293.1499938964844,0.2204942852258682,-4540.5849609375,304.1440124511719,0.8651854395866394,0.3031589686870575,0.2883765697479248,293.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4604548215866089,0.050000000745058,0.2347815632820129,291.1278686523437,291.1499938964844,267.92999267578125,266.5339660644531,282.841552734375,293.7530517578125,291.1278076171875,1.0,0.2411494553089141,0.8219131231307983,0.8219131231307983,1.0,1.0,-1.1061214208602903,0.4676656126976013,0.6384557485580444,0.2116080075502395,0.0,0.0,0.4253544807434082,61.78962326049805,73.0,-1.92352294921875,-9237.3505859375,193.07843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472900390625,306.3962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.5703125,18000.0,0.0,0.0,0.2064212560653686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423080444335937,0.3423128724098205,-4.813373834622325e-06,0.0,0.0002094913361361,0.0,0.0,16.392065048217773,0.0,0.0,0.0,0.3201495110988617,4.0,0.0,1.0
411720,293.0842590332031,297.1499938964844,293.1499938964844,0.0898188352584838,-2102.2109375,304.1427307128906,0.6830688714981079,0.1468683034181594,0.1335267871618271,293.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4604548215866089,0.050000000745058,0.0494947023689746,293.0809936523437,297.1499938964844,293.1499938964844,0.2236918359994888,-3392.643310546875,304.14190673828125,0.8685770034790039,0.306831032037735,0.215504303574562,293.1015014648437,297.1499938964844,293.1499938964844,0.2204942852258682,-4540.5849609375,304.1440124511719,0.8651854395866394,0.3031589686870575,0.2883765697479248,293.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4604548215866089,0.050000000745058,0.2347815632820129,291.1278686523437,291.1499938964844,267.92999267578125,266.5339660644531,282.841552734375,293.7530517578125,291.1278076171875,1.0,0.2411494553089141,0.8219131231307983,0.8219131231307983,1.0,1.0,-1.1061214208602903,0.4676656126976013,0.6384557485580444,0.2116080075502395,0.0,0.0,0.4253544807434082,61.78962326049805,73.0,-1.92352294921875,-9237.3505859375,193.07843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472900390625,306.3962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.5703125,18000.0,0.0,0.0,0.2064212560653686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423080444335937,0.3423128724098205,-4.813373834622325e-06,0.0,0.0002094913361361,0.0,0.0,16.392065048217773,0.0,0.0,0.0,0.3201495110988617,4.0,0.0,1.0
411780,293.08221435546875,297.1499938964844,293.1499938964844,0.0915270522236824,-2134.115478515625,304.1423034667969,0.679904580116272,0.1489525586366653,0.1355507224798202,293.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4537045955657959,0.050000000745058,0.0496142208576202,293.0839538574219,297.1499938964844,293.1499938964844,0.2249197363853454,-3407.27880859375,304.1425476074219,0.861696720123291,0.3079802393913269,0.2164125591516494,293.1028137207031,297.1499938964844,293.1499938964844,0.2215138375759124,-4557.1669921875,304.144287109375,0.8581985235214233,0.3041187524795532,0.2894088923931122,293.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4537045955657959,0.050000000745058,0.2353485077619552,291.127197265625,291.1499938964844,267.9100036621094,266.5148620605469,282.8233947753906,293.7375183105469,291.1270751953125,1.0,0.2451034635305404,0.8215731978416443,0.8215731978416443,1.0,1.0,-1.1117039918899536,0.4700469970703125,0.6416570544242859,0.2131483405828476,0.0,0.0,0.4284376800060272,64.89582061767578,76.0,-1.595722794532776,-9302.552734375,200.70919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8269958496094,306.40380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.759765625,18000.0,0.0,0.0,0.2078759521245956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462103009223938,0.3462151288986206,-4.8281772251357324e-06,0.0,0.0002109676570398,0.0,0.0,16.6591796875,0.0,0.0,0.0,0.3212367594242096,4.0,0.0,1.0
411840,293.08221435546875,297.1499938964844,293.1499938964844,0.0915270522236824,-2134.115478515625,304.1423034667969,0.679904580116272,0.1489525586366653,0.1355507224798202,293.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4537045955657959,0.050000000745058,0.0496142208576202,293.0839538574219,297.1499938964844,293.1499938964844,0.2249197363853454,-3407.27880859375,304.1425476074219,0.861696720123291,0.3079802393913269,0.2164125591516494,293.1028137207031,297.1499938964844,293.1499938964844,0.2215138375759124,-4557.1669921875,304.144287109375,0.8581985235214233,0.3041187524795532,0.2894088923931122,293.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4537045955657959,0.050000000745058,0.2353485077619552,291.127197265625,291.1499938964844,267.9100036621094,266.5148620605469,282.8233947753906,293.7375183105469,291.1270751953125,1.0,0.2451034635305404,0.8215731978416443,0.8215731978416443,1.0,1.0,-1.1117039918899536,0.4700469970703125,0.6416570544242859,0.2131483405828476,0.0,0.0,0.4284376800060272,64.89582061767578,76.0,-1.595722794532776,-9302.552734375,200.70919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8269958496094,306.40380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.759765625,18000.0,0.0,0.0,0.2078759521245956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462103009223938,0.3462151288986206,-4.8281772251357324e-06,0.0,0.0002109676570398,0.0,0.0,16.6591796875,0.0,0.0,0.0,0.3212367594242096,4.0,0.0,1.0
411900,293.08251953125,297.1499938964844,293.1499938964844,0.0922733694314956,-2148.03955078125,304.1423645019531,0.6781575679779053,0.1497529149055481,0.1364199668169021,293.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4505222141742706,0.050000000745058,0.0496747083961963,293.08544921875,297.1499938964844,293.1499938964844,0.2255214303731918,-3414.47216796875,304.142822265625,0.8583934903144836,0.3085260391235351,0.2168423533439636,293.1034851074219,297.1499938964844,293.1499938964844,0.2220325767993927,-4565.63525390625,304.1443786621094,0.8548665642738342,0.3045875132083893,0.2899141013622284,293.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4505222141742706,0.050000000745058,0.2356354296207428,291.1259155273437,291.1499938964844,267.8999938964844,266.5052795410156,282.8082580566406,293.7190856933594,291.1254577636719,1.0,0.2470550388097763,0.8214032649993896,0.8214032649993896,1.0,1.0,-1.1142868995666504,0.4711474776268005,0.6431393623352051,0.213862806558609,0.0,0.0,0.4301653802394867,66.46453094482422,76.0,-3.2379748821258545,-9337.3251953125,204.51307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165588378906,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.240234375,18000.0,0.0,0.0,0.2086367607116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482849597930908,0.3482897877693176,-4.835882464249153e-06,0.0,0.0002117397816618,0.0,0.0,16.801563262939453,0.0,0.0,0.0,0.3218176066875458,4.0,0.0,1.0
411960,293.08349609375,297.1499938964844,293.1499938964844,0.0928944125771522,-2159.605224609375,304.1426086425781,0.6761962175369263,0.1504188030958175,0.1371341496706009,293.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4474607408046722,0.050000000745058,0.049735739827156,293.0868530273437,297.1499938964844,293.1499938964844,0.2261171042919159,-3421.6005859375,304.1430358886719,0.8551825284957886,0.3090626001358032,0.217263787984848,293.1041259765625,297.1499938964844,293.1499938964844,0.2225514948368072,-4574.11181640625,304.1444702148437,0.851633608341217,0.3050502240657806,0.2904138565063476,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4474607408046722,0.050000000745058,0.235924944281578,291.1241760253906,291.1499938964844,267.8900146484375,266.4956970214844,282.79315185546875,293.7005310058594,291.1238708496094,1.0,0.2489856630563736,0.8212255239486694,0.8212255239486694,1.0,1.0,-1.1166706085205078,0.4721615612506866,0.6445090770721436,0.2145214974880218,0.0,0.0,0.4320652484893799,68.04430389404297,79.0,-3.479197263717652,-9374.1328125,208.2889862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058166503906,306.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.33984375,18000.0,0.0,0.0,0.2094221264123916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506155908107757,0.3506204187870025,-4.844336217502132e-06,0.0,0.0002125368337146,0.0,0.0,16.961606979370117,0.0,0.0,0.0,0.3224669694900512,4.0,0.0,1.0
412020,293.086181640625,297.1499938964844,293.1499938964844,0.093918539583683,-2178.602294921875,304.14337158203125,0.672099769115448,0.1515582650899887,0.1383251845836639,293.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.4417382776737213,0.050000000745058,0.0498583018779754,293.0895690917969,297.1499938964844,293.1499938964844,0.2272360324859619,-3434.94140625,304.1434936523437,0.8490972518920898,0.3101165890693664,0.2180919647216797,293.1053771972656,297.1499938964844,293.1499938964844,0.2235235273838043,-4589.9140625,304.1446838378906,0.8455079793930054,0.3059577941894531,0.2913969159126282,293.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.4417382776737213,0.050000000745058,0.2365063279867172,291.12322998046875,291.1499938964844,267.8699951171875,266.4765014648437,282.7640380859375,293.6652526855469,291.123291015625,1.0,0.2527844607830047,0.820870041847229,0.820870041847229,1.0,1.0,-1.1211193799972534,0.4740525186061859,0.6470668315887451,0.2157503515481948,0.0,0.0,0.4357308447360992,71.21207427978516,67.0,-1.0371010303497314,-9447.5771484375,215.7946319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7832336425781,306.4290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.369140625,18000.0,0.0,0.0,0.2110698968172073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554531931877136,0.3554580807685852,-4.863028152612969e-06,0.0,0.0002142091107089,0.0,0.0,17.299964904785156,0.0,0.0,0.0,0.3238331079483032,4.0,0.0,1.0
412080,293.086181640625,297.1499938964844,293.1499938964844,0.093918539583683,-2178.602294921875,304.14337158203125,0.672099769115448,0.1515582650899887,0.1383251845836639,293.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.4417382776737213,0.050000000745058,0.0498583018779754,293.0895690917969,297.1499938964844,293.1499938964844,0.2272360324859619,-3434.94140625,304.1434936523437,0.8490972518920898,0.3101165890693664,0.2180919647216797,293.1053771972656,297.1499938964844,293.1499938964844,0.2235235273838043,-4589.9140625,304.1446838378906,0.8455079793930054,0.3059577941894531,0.2913969159126282,293.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.4417382776737213,0.050000000745058,0.2365063279867172,291.12322998046875,291.1499938964844,267.8699951171875,266.4765014648437,282.7640380859375,293.6652526855469,291.123291015625,1.0,0.2527844607830047,0.820870041847229,0.820870041847229,1.0,1.0,-1.1211193799972534,0.4740525186061859,0.6470668315887451,0.2157503515481948,0.0,0.0,0.4357308447360992,71.21207427978516,67.0,-1.0371010303497314,-9447.5771484375,215.7946319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7832336425781,306.4290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.369140625,18000.0,0.0,0.0,0.2110698968172073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554531931877136,0.3554580807685852,-4.863028152612969e-06,0.0,0.0002142091107089,0.0,0.0,17.299964904785156,0.0,0.0,0.0,0.3238331079483032,4.0,0.0,1.0
412140,293.0888977050781,297.1499938964844,293.1499938964844,0.0946827009320259,-2192.6787109375,304.1443176269531,0.6762502193450928,0.152622252702713,0.1392344981431961,293.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4441167414188385,0.050000000745058,0.0498058907687664,293.0917053222656,297.1499938964844,293.1499938964844,0.2281410098075866,-3445.617919921875,304.1441650390625,0.8529791831970215,0.3112101554870605,0.2187988758087158,293.1064453125,297.1499938964844,293.1499938964844,0.2242704480886459,-4601.89111328125,304.1452331542969,0.8492079973220825,0.3068717718124389,0.2921990156173706,293.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4441167414188385,0.050000000745058,0.2362577021121978,291.12530517578125,291.1499938964844,267.8500061035156,266.4573669433594,282.73809814453125,293.6344909667969,291.1258850097656,1.0,0.2511762976646423,0.8205145597457886,0.8205145597457886,1.0,1.0,-1.123661756515503,0.4751135408878326,0.6485481858253479,0.2164611220359802,0.0,0.0,0.4389325380325317,69.92251586914062,55.0,3.397356033325196,-9508.9541015625,214.1824493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76251220703125,306.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.853515625,18000.0,0.0,0.0,0.2127870917320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599242269992828,0.359929084777832,-4.88155274069868e-06,0.0,0.0002159518480766,0.0,0.0,17.61982536315918,0.0,0.0,0.0,0.3251236975193023,4.0,0.0,1.0
412200,293.0888977050781,297.1499938964844,293.1499938964844,0.0946827009320259,-2192.6787109375,304.1443176269531,0.6762502193450928,0.152622252702713,0.1392344981431961,293.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4441167414188385,0.050000000745058,0.0498058907687664,293.0917053222656,297.1499938964844,293.1499938964844,0.2281410098075866,-3445.617919921875,304.1441650390625,0.8529791831970215,0.3112101554870605,0.2187988758087158,293.1064453125,297.1499938964844,293.1499938964844,0.2242704480886459,-4601.89111328125,304.1452331542969,0.8492079973220825,0.3068717718124389,0.2921990156173706,293.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4441167414188385,0.050000000745058,0.2362577021121978,291.12530517578125,291.1499938964844,267.8500061035156,266.4573669433594,282.73809814453125,293.6344909667969,291.1258850097656,1.0,0.2511762976646423,0.8205145597457886,0.8205145597457886,1.0,1.0,-1.123661756515503,0.4751135408878326,0.6485481858253479,0.2164611220359802,0.0,0.0,0.4389325380325317,69.92251586914062,55.0,3.397356033325196,-9508.9541015625,214.1824493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76251220703125,306.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.853515625,18000.0,0.0,0.0,0.2127870917320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599242269992828,0.359929084777832,-4.88155274069868e-06,0.0,0.0002159518480766,0.0,0.0,17.61982536315918,0.0,0.0,0.0,0.3251236975193023,4.0,0.0,1.0
412260,293.09112548828125,297.1499938964844,293.1499938964844,0.0953264683485031,-2204.4765625,304.1451416015625,0.6874393224716187,0.1537190526723861,0.140034332871437,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4533326923847198,0.050000000745058,0.0496210493147373,293.0929870605469,297.1499938964844,293.1499938964844,0.2289516180753708,-3455.134033203125,304.1447448730469,0.8652850985527039,0.312425434589386,0.2194863259792328,293.1071472167969,297.1499938964844,293.1499938964844,0.2248633950948715,-4611.283203125,304.14581298828125,0.8611512780189514,0.3078305721282959,0.2929060459136963,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4533326923847198,0.050000000745058,0.2353808879852295,291.13067626953125,291.1499938964844,267.8299865722656,266.438232421875,282.7154235839844,293.60894775390625,291.13134765625,1.0,0.2460694164037704,0.8201666474342346,0.8201666474342346,1.0,1.0,-1.1250216960906982,0.4756637513637543,0.6493579745292664,0.2168400138616562,0.0,0.0,0.4411606788635254,65.26260375976562,43.0,6.607173919677734,-9554.8701171875,205.71734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75018310546875,306.46307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.37890625,18000.0,0.0,0.0,0.2144886404275894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632882535457611,0.3632931411266327,-4.896945938526187e-06,0.0,0.0002176787093048,0.0,0.0,17.867305755615234,0.0,0.0,0.0,0.3261226415634155,4.0,0.0,1.0
412320,293.09112548828125,297.1499938964844,293.1499938964844,0.0953264683485031,-2204.4765625,304.1451416015625,0.6874393224716187,0.1537190526723861,0.140034332871437,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4533326923847198,0.050000000745058,0.0496210493147373,293.0929870605469,297.1499938964844,293.1499938964844,0.2289516180753708,-3455.134033203125,304.1447448730469,0.8652850985527039,0.312425434589386,0.2194863259792328,293.1071472167969,297.1499938964844,293.1499938964844,0.2248633950948715,-4611.283203125,304.14581298828125,0.8611512780189514,0.3078305721282959,0.2929060459136963,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4533326923847198,0.050000000745058,0.2353808879852295,291.13067626953125,291.1499938964844,267.8299865722656,266.438232421875,282.7154235839844,293.60894775390625,291.13134765625,1.0,0.2460694164037704,0.8201666474342346,0.8201666474342346,1.0,1.0,-1.1250216960906982,0.4756637513637543,0.6493579745292664,0.2168400138616562,0.0,0.0,0.4411606788635254,65.26260375976562,43.0,6.607173919677734,-9554.8701171875,205.71734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75018310546875,306.46307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.37890625,18000.0,0.0,0.0,0.2144886404275894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632882535457611,0.3632931411266327,-4.896945938526187e-06,0.0,0.0002176787093048,0.0,0.0,17.867305755615234,0.0,0.0,0.0,0.3261226415634155,4.0,0.0,1.0
412380,293.0928955078125,297.1499938964844,293.1499938964844,0.0959289968013763,-2215.525634765625,304.145751953125,0.7049265503883362,0.1548530012369156,0.1407887190580368,293.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4688486754894256,0.050000000745058,0.0493521206080913,293.0935974121094,297.1499938964844,293.1499938964844,0.2297730892896652,-3464.819580078125,304.1451110839844,0.885573148727417,0.3137434124946594,0.2201876640319824,293.1075744628906,297.1499938964844,293.1499938964844,0.2254117280244827,-4619.98193359375,304.14630126953125,0.8809413313865662,0.3088327944278717,0.2935711145401001,293.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4688486754894256,0.050000000745058,0.2341051995754242,291.13604736328125,291.1499938964844,267.8099975585937,266.41912841796875,282.6949462890625,293.5868530273437,291.1366882324219,1.0,0.2384596616029739,0.8198186755180359,0.8198186755180359,1.0,1.0,-1.125713586807251,0.4759241640567779,0.6497893929481506,0.2170328050851822,0.0,0.0,0.4426589012145996,58.463966369628906,31.0,7.232243537902832,-9589.96875,192.92202758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7509155273437,306.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.27734375,18000.0,0.0,0.0,0.216083288192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656019866466522,0.3656069040298462,-4.908010396320606e-06,0.0,0.0002192970714531,0.0,0.0,18.0401668548584,0.0,0.0,0.0,0.3268214166164398,4.0,0.0,1.0
412440,293.0928955078125,297.1499938964844,293.1499938964844,0.0959289968013763,-2215.525634765625,304.145751953125,0.7049265503883362,0.1548530012369156,0.1407887190580368,293.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4688486754894256,0.050000000745058,0.0493521206080913,293.0935974121094,297.1499938964844,293.1499938964844,0.2297730892896652,-3464.819580078125,304.1451110839844,0.885573148727417,0.3137434124946594,0.2201876640319824,293.1075744628906,297.1499938964844,293.1499938964844,0.2254117280244827,-4619.98193359375,304.14630126953125,0.8809413313865662,0.3088327944278717,0.2935711145401001,293.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4688486754894256,0.050000000745058,0.2341051995754242,291.13604736328125,291.1499938964844,267.8099975585937,266.41912841796875,282.6949462890625,293.5868530273437,291.1366882324219,1.0,0.2384596616029739,0.8198186755180359,0.8198186755180359,1.0,1.0,-1.125713586807251,0.4759241640567779,0.6497893929481506,0.2170328050851822,0.0,0.0,0.4426589012145996,58.463966369628906,31.0,7.232243537902832,-9589.96875,192.92202758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7509155273437,306.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.27734375,18000.0,0.0,0.0,0.216083288192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656019866466522,0.3656069040298462,-4.908010396320606e-06,0.0,0.0002192970714531,0.0,0.0,18.0401668548584,0.0,0.0,0.0,0.3268214166164398,4.0,0.0,1.0
412500,293.0936279296875,297.1499938964844,293.1499938964844,0.0962220132350921,-2220.90478515625,304.14599609375,0.7158029079437256,0.1554302871227264,0.1411556899547577,293.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4772075116634369,0.050000000745058,0.0491958260536193,293.09375,297.1499938964844,293.1499938964844,0.2301935404539108,-3469.7919921875,304.1452331542969,0.8990282416343689,0.3144323527812958,0.2205449342727661,293.107666015625,297.1499938964844,293.1499938964844,0.2256797105073928,-4624.2470703125,304.146484375,0.8941361308097839,0.3093477785587311,0.2938956618309021,293.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4772075116634369,0.050000000745058,0.2333638072013855,291.1385498046875,291.1499938964844,267.79998779296875,266.4096069335937,282.6852111816406,293.57666015625,291.13916015625,1.0,0.233929768204689,0.8196446895599365,0.8196446895599365,1.0,1.0,-1.1258949041366575,0.475983053445816,0.6499118804931641,0.217083141207695,0.0,0.0,0.4431670308113098,54.5095100402832,31.0,7.0570244789123535,-9604.7353515625,185.40411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7566833496094,306.4915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.384765625,18000.0,0.0,0.0,0.2168183326721191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664238750934601,0.366428792476654,-4.912106760457391e-06,0.0,0.0002200430317316,0.0,0.0,18.10233688354492,0.0,0.0,0.0,0.3270725011825561,4.0,0.0,1.0
412560,293.09429931640625,297.1499938964844,293.1499938964844,0.0965116471052169,-2226.226806640625,304.14617919921875,0.7276096940040588,0.1560115963220596,0.1415172070264816,293.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4857623279094696,0.050000000745058,0.049029029905796,293.0937805175781,297.1499938964844,293.1499938964844,0.2306225001811981,-3474.874755859375,304.14532470703125,0.9157529473304749,0.3151368200778961,0.2209063023328781,293.1077575683594,297.1499938964844,293.1499938964844,0.2259480953216552,-4628.53076171875,304.1466369628906,0.9101123213768004,0.3098703622817993,0.294217437505722,293.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4857623279094696,0.050000000745058,0.2325726151466369,291.140869140625,291.1499938964844,267.7900085449219,266.40008544921875,282.6756896972656,293.5668640136719,291.14141845703125,1.0,0.2290017753839492,0.8194845914840698,0.8194845914840698,1.0,1.0,-1.125999093055725,0.4760096073150635,0.6499894261360168,0.2171127200126648,0.0,0.0,0.4435415267944336,50.288116455078125,25.0,6.639456748962402,-9618.0830078125,177.3490447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659912109375,306.5030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.220703125,18000.0,0.0,0.0,0.2175031304359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670489192008972,0.3670538365840912,-4.915335011901334e-06,0.0,0.000220738016651,0.0,0.0,18.15006828308105,0.0,0.0,0.0,0.3272655010223388,4.0,0.0,1.0
412620,293.0955505371094,297.1499938964844,293.1499938964844,0.0971321985125541,-2237.671630859375,304.1464233398437,0.7522634863853455,0.1571677178144455,0.1422795951366424,293.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5025787949562073,0.050000000745058,0.0487356707453727,293.0937805175781,297.1499938964844,293.1499938964844,0.2315632253885269,-3486.0791015625,304.14532470703125,0.9531161785125732,0.3165576457977295,0.2216770499944687,293.1078186035156,297.1499938964844,293.1499938964844,0.2265552431344986,-4638.31787109375,304.146728515625,0.9469775557518004,0.3109237551689148,0.2949146628379822,293.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5025787949562073,0.050000000745058,0.2311810404062271,291.1443176269531,291.1499938964844,267.7699890136719,266.38116455078125,282.6568908691406,293.5478820800781,291.1445617675781,1.0,0.2203234434127807,0.8191643953323364,0.8191643953323364,1.0,1.0,-1.1266533136367798,0.4762583673000335,0.6503949761390686,0.217290312051773,0.0,0.0,0.4440478086471557,42.87010955810547,25.0,4.514316558837891,-9644.595703125,163.3269805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7938232421875,306.5278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.328125,18000.0,0.0,0.0,0.2187085151672363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367863118648529,0.367868036031723,-4.919641469314229e-06,0.0,0.0002219613379565,0.0,0.0,18.21268653869629,0.0,0.0,0.0,0.3275202214717865,4.0,0.0,1.0
412680,293.0955505371094,297.1499938964844,293.1499938964844,0.0971321985125541,-2237.671630859375,304.1464233398437,0.7522634863853455,0.1571677178144455,0.1422795951366424,293.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5025787949562073,0.050000000745058,0.0487356707453727,293.0937805175781,297.1499938964844,293.1499938964844,0.2315632253885269,-3486.0791015625,304.14532470703125,0.9531161785125732,0.3165576457977295,0.2216770499944687,293.1078186035156,297.1499938964844,293.1499938964844,0.2265552431344986,-4638.31787109375,304.146728515625,0.9469775557518004,0.3109237551689148,0.2949146628379822,293.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5025787949562073,0.050000000745058,0.2311810404062271,291.1443176269531,291.1499938964844,267.7699890136719,266.38116455078125,282.6568908691406,293.5478820800781,291.1445617675781,1.0,0.2203234434127807,0.8191643953323364,0.8191643953323364,1.0,1.0,-1.1266533136367798,0.4762583673000335,0.6503949761390686,0.217290312051773,0.0,0.0,0.4440478086471557,42.87010955810547,25.0,4.514316558837891,-9644.595703125,163.3269805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7938232421875,306.5278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.328125,18000.0,0.0,0.0,0.2187085151672363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367863118648529,0.367868036031723,-4.919641469314229e-06,0.0,0.0002219613379565,0.0,0.0,18.21268653869629,0.0,0.0,0.0,0.3275202214717865,4.0,0.0,1.0
412740,293.09686279296875,297.1499938964844,293.1499938964844,0.0978163331747055,-2250.342041015625,304.146484375,0.7753497958183289,0.1582821905612945,0.1430965662002563,293.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5181612968444824,0.050000000745058,0.0485299043357372,293.0940246582031,297.1499938964844,293.1499938964844,0.2326092272996902,-3498.594970703125,304.1451416015625,0.9815452098846436,0.3179350793361664,0.2224944829940796,293.10797119140625,297.1499938964844,293.1499938964844,0.2272809445858001,-4650.13134765625,304.1466064453125,0.9760717153549194,0.3119629025459289,0.2956931889057159,293.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5181612968444824,0.050000000745058,0.2302049696445465,291.1454162597656,291.1499938964844,267.75,266.3623046875,282.63775634765625,293.52880859375,291.1453857421875,1.0,0.21422079205513,0.8188441395759583,0.8188441395759583,1.0,1.0,-1.1281306743621826,0.476866215467453,0.651264488697052,0.2176913470029831,0.0,0.0,0.444562703371048,37.68186950683594,28.0,1.564592361450195,-9675.4697265625,153.79617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302001953125,306.55572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.044921875,18000.0,0.0,0.0,0.219698280096054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685309290885925,0.3685358762741089,-4.922580956190359e-06,0.0,0.0002229658275609,0.0,0.0,18.26215171813965,0.0,0.0,0.0,0.3277213275432586,4.0,0.0,1.0
412800,293.09686279296875,297.1499938964844,293.1499938964844,0.0978163331747055,-2250.342041015625,304.146484375,0.7753497958183289,0.1582821905612945,0.1430965662002563,293.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5181612968444824,0.050000000745058,0.0485299043357372,293.0940246582031,297.1499938964844,293.1499938964844,0.2326092272996902,-3498.594970703125,304.1451416015625,0.9815452098846436,0.3179350793361664,0.2224944829940796,293.10797119140625,297.1499938964844,293.1499938964844,0.2272809445858001,-4650.13134765625,304.1466064453125,0.9760717153549194,0.3119629025459289,0.2956931889057159,293.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5181612968444824,0.050000000745058,0.2302049696445465,291.1454162597656,291.1499938964844,267.75,266.3623046875,282.63775634765625,293.52880859375,291.1453857421875,1.0,0.21422079205513,0.8188441395759583,0.8188441395759583,1.0,1.0,-1.1281306743621826,0.476866215467453,0.651264488697052,0.2176913470029831,0.0,0.0,0.444562703371048,37.68186950683594,28.0,1.564592361450195,-9675.4697265625,153.79617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302001953125,306.55572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.044921875,18000.0,0.0,0.0,0.219698280096054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685309290885925,0.3685358762741089,-4.922580956190359e-06,0.0,0.0002229658275609,0.0,0.0,18.26215171813965,0.0,0.0,0.0,0.3277213275432586,4.0,0.0,1.0
412860,293.09832763671875,297.1499938964844,293.1499938964844,0.0985416546463966,-2263.798583984375,304.1464233398437,0.7915586233139038,0.1593298465013504,0.1439444571733474,293.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5290405750274658,0.050000000745058,0.0484156385064125,293.0946655273437,297.1499938964844,293.1499938964844,0.2337092012166977,-3511.76953125,304.1449279785156,0.9970175623893738,0.3192232549190521,0.2233232110738754,293.1082763671875,297.1499938964844,293.1499938964844,0.2281006872653961,-4663.52490234375,304.1463623046875,0.9921530485153198,0.3129663169384002,0.296533465385437,293.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5290405750274658,0.050000000745058,0.2296629548072815,291.1446533203125,291.1499938964844,267.7300109863281,266.34356689453125,282.6181335449219,293.5092468261719,291.1444702148437,1.0,0.2109733819961547,0.8185234665870667,0.8185234665870667,1.0,1.0,-1.130363702774048,0.4778036773204803,0.6525600552558899,0.218298077583313,0.0,0.0,0.445313960313797,34.82132339477539,31.0,-0.8377417325973511,-9712.8486328125,148.92271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86920166015625,306.5858764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2890625,18000.0,0.0,0.0,0.2205092310905456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369437426328659,0.369442343711853,-4.9259629122389015e-06,0.0,0.0002237888402305,0.0,0.0,18.327373504638672,0.0,0.0,0.0,0.3279837071895599,4.0,0.0,1.0
412920,293.09832763671875,297.1499938964844,293.1499938964844,0.0985416546463966,-2263.798583984375,304.1464233398437,0.7915586233139038,0.1593298465013504,0.1439444571733474,293.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5290405750274658,0.050000000745058,0.0484156385064125,293.0946655273437,297.1499938964844,293.1499938964844,0.2337092012166977,-3511.76953125,304.1449279785156,0.9970175623893738,0.3192232549190521,0.2233232110738754,293.1082763671875,297.1499938964844,293.1499938964844,0.2281006872653961,-4663.52490234375,304.1463623046875,0.9921530485153198,0.3129663169384002,0.296533465385437,293.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5290405750274658,0.050000000745058,0.2296629548072815,291.1446533203125,291.1499938964844,267.7300109863281,266.34356689453125,282.6181335449219,293.5092468261719,291.1444702148437,1.0,0.2109733819961547,0.8185234665870667,0.8185234665870667,1.0,1.0,-1.130363702774048,0.4778036773204803,0.6525600552558899,0.218298077583313,0.0,0.0,0.445313960313797,34.82132339477539,31.0,-0.8377417325973511,-9712.8486328125,148.92271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86920166015625,306.5858764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2890625,18000.0,0.0,0.0,0.2205092310905456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369437426328659,0.369442343711853,-4.9259629122389015e-06,0.0,0.0002237888402305,0.0,0.0,18.327373504638672,0.0,0.0,0.0,0.3279837071895599,4.0,0.0,1.0
412980,293.0999450683594,297.1499938964844,293.1499938964844,0.0992601662874221,-2277.07861328125,304.1464233398437,0.7988923788070679,0.1603119373321533,0.1448021084070205,293.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5333794355392456,0.050000000745058,0.048375092446804,293.09210205078125,297.1499938964844,293.1499938964844,0.2314109951257705,-3483.362548828125,304.150634765625,0.9990000128746032,0.3211254477500915,0.2214612960815429,293.1087341308594,297.1499938964844,293.1499938964844,0.2289166301488876,-4676.7919921875,304.146240234375,0.9980791807174684,0.313932329416275,0.2974079847335815,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5333794355392456,0.050000000745058,0.2294706106185913,291.1453857421875,291.1499938964844,267.7099914550781,266.3249816894531,282.60137939453125,293.4931945800781,291.1461181640625,1.0,0.2096779644489288,0.818202793598175,0.818202793598175,1.0,1.0,-1.1298757791519165,0.4775545597076416,0.6523212194442749,0.2181628793478012,0.0,0.0,0.4459637403488159,33.78830337524414,34.0,3.419007062911988,-9740.3828125,146.8087615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071350097656,306.6242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21875,18000.0,0.0,0.0,0.2211770564317703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705252707004547,0.3705301880836487,-4.930496288579889e-06,0.0,0.0002244665956823,0.0,0.0,18.40740203857422,0.0,0.0,0.0,0.3282978236675262,4.0,0.0,1.0
413040,293.0999450683594,297.1499938964844,293.1499938964844,0.0992601662874221,-2277.07861328125,304.1464233398437,0.7988923788070679,0.1603119373321533,0.1448021084070205,293.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5333794355392456,0.050000000745058,0.048375092446804,293.09210205078125,297.1499938964844,293.1499938964844,0.2314109951257705,-3483.362548828125,304.150634765625,0.9990000128746032,0.3211254477500915,0.2214612960815429,293.1087341308594,297.1499938964844,293.1499938964844,0.2289166301488876,-4676.7919921875,304.146240234375,0.9980791807174684,0.313932329416275,0.2974079847335815,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5333794355392456,0.050000000745058,0.2294706106185913,291.1453857421875,291.1499938964844,267.7099914550781,266.3249816894531,282.60137939453125,293.4931945800781,291.1461181640625,1.0,0.2096779644489288,0.818202793598175,0.818202793598175,1.0,1.0,-1.1298757791519165,0.4775545597076416,0.6523212194442749,0.2181628793478012,0.0,0.0,0.4459637403488159,33.78830337524414,34.0,3.419007062911988,-9740.3828125,146.8087615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071350097656,306.6242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.21875,18000.0,0.0,0.0,0.2211770564317703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705252707004547,0.3705301880836487,-4.930496288579889e-06,0.0,0.0002244665956823,0.0,0.0,18.40740203857422,0.0,0.0,0.0,0.3282978236675262,4.0,0.0,1.0
413100,293.100830078125,297.1499938964844,293.1499938964844,0.0995927229523658,-2283.17724609375,304.146484375,0.8003787398338318,0.1607760190963745,0.145222470164299,293.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5339080691337585,0.050000000745058,0.0483703203499317,293.0880432128906,297.1499938964844,293.1499938964844,0.2307117730379104,-3474.442626953125,304.1517639160156,0.9990000128746032,0.3226563334465027,0.2209034860134124,293.1089782714844,297.1499938964844,293.1499938964844,0.2291766852140426,-4680.8779296875,304.1464538574219,0.9989400506019592,0.3144077658653259,0.2977294325828552,293.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5339080691337585,0.050000000745058,0.2294479757547378,291.1483459472656,291.1499938964844,267.70001220703125,266.31573486328125,282.5942077636719,293.4876708984375,291.1488952636719,1.0,0.2095947116613388,0.8180424571037292,0.8180424571037292,1.0,1.0,-1.1301175355911257,0.4776462316513061,0.6524713635444641,0.2182152420282364,0.0,0.0,0.4457735419273376,33.67091369628906,34.0,4.684647083282471,-9750.1171875,146.64251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266357421875,306.6384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30859375,18000.0,0.0,0.0,0.2214482128620147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705451488494873,0.3705500662326813,-4.9317304728901945e-06,0.0,0.0002247417869511,0.0,0.0,18.41273307800293,0.0,0.0,0.0,0.3283169269561767,4.0,0.0,1.0
413160,293.1017150878906,297.1499938964844,293.1499938964844,0.099937617778778,-2289.538330078125,304.146484375,0.8009239435195923,0.161224752664566,0.1456336379051208,293.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5337316989898682,0.050000000745058,0.0483719035983085,293.0841369628906,297.1499938964844,293.1499938964844,0.2309112399816513,-3476.995849609375,304.15106201171875,0.9990000128746032,0.3242064118385315,0.2210892885923385,293.1091613769531,297.1499938964844,293.1499938964844,0.2295548319816589,-4687.0224609375,304.1463928222656,0.9990065097808838,0.3148882985115051,0.2981359362602234,293.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5337316989898682,0.050000000745058,0.2294554859399795,291.1492004394531,291.1499938964844,267.69000244140625,266.3065490722656,282.5864562988281,293.48162841796875,291.1490173339844,1.0,0.2098409235477447,0.8178800940513611,0.8178800940513611,1.0,1.0,-1.131331443786621,0.4781614542007446,0.6531699299812317,0.2185328900814056,0.0,0.0,0.445724606513977,33.728416442871094,37.0,1.5629115104675293,-9761.79296875,147.0871124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,306.6479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.2216774523258209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703711330890655,0.3703760802745819,-4.931578132527648e-06,0.0,0.0002249744284199,0.0,0.0,18.401840209960938,0.0,0.0,0.0,0.3282817304134369,4.0,0.0,1.0
