time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413220,293.1033935546875,297.1499938964844,293.1499938964844,0.1006799936294555,-2303.337158203125,304.1464233398437,0.7996668815612793,0.1621044278144836,0.1464443653821945,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5316165089607239,0.050000000745058,0.0483912266790866,293.0809936523437,297.1499938964844,293.1499938964844,0.2337872982025146,-3512.583251953125,304.14581298828125,0.9990000128746032,0.3265279233455658,0.2233410477638244,293.10992431640625,297.1499938964844,293.1499938964844,0.2306728959083557,-4705.42578125,304.145751953125,0.9974790215492249,0.3157696425914764,0.2991830110549927,293.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5316165089607239,0.050000000745058,0.2295471429824829,291.1434936523437,291.1499938964844,267.6700134277344,266.28826904296875,282.56689453125,293.4640197753906,291.1424560546875,1.0,0.2111861556768417,0.8175554275512695,0.8175554275512695,1.0,1.0,-1.1363953351974487,0.4803397357463836,0.6560556292533875,0.219895526766777,0.0,0.0,0.4469038546085357,34.29095458984375,40.0,-7.310061454772949,-9808.9111328125,149.57383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98126220703125,306.6672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.44140625,18000.0,0.0,0.0,0.2220698297023773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712786436080932,0.3712835609912872,-4.933254786010366e-06,0.0,0.0002253726415801,0.0,0.0,18.461650848388672,0.0,0.0,0.0,0.3285303115844726,4.0,0.0,1.0
413280,293.1033935546875,297.1499938964844,293.1499938964844,0.1006799936294555,-2303.337158203125,304.1464233398437,0.7996668815612793,0.1621044278144836,0.1464443653821945,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5316165089607239,0.050000000745058,0.0483912266790866,293.0809936523437,297.1499938964844,293.1499938964844,0.2337872982025146,-3512.583251953125,304.14581298828125,0.9990000128746032,0.3265279233455658,0.2233410477638244,293.10992431640625,297.1499938964844,293.1499938964844,0.2306728959083557,-4705.42578125,304.145751953125,0.9974790215492249,0.3157696425914764,0.2991830110549927,293.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5316165089607239,0.050000000745058,0.2295471429824829,291.1434936523437,291.1499938964844,267.6700134277344,266.28826904296875,282.56689453125,293.4640197753906,291.1424560546875,1.0,0.2111861556768417,0.8175554275512695,0.8175554275512695,1.0,1.0,-1.1363953351974487,0.4803397357463836,0.6560556292533875,0.219895526766777,0.0,0.0,0.4469038546085357,34.29095458984375,40.0,-7.310061454772949,-9808.9111328125,149.57383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98126220703125,306.6672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.44140625,18000.0,0.0,0.0,0.2220698297023773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712786436080932,0.3712835609912872,-4.933254786010366e-06,0.0,0.0002253726415801,0.0,0.0,18.461650848388672,0.0,0.0,0.0,0.3285303115844726,4.0,0.0,1.0
413340,293.1048583984375,297.1499938964844,293.1499938964844,0.1014701351523399,-2318.056396484375,304.14630126953125,0.7957983613014221,0.1629872471094131,0.1472731232643127,293.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5275483131408691,0.050000000745058,0.0484301000833511,293.08795166015625,297.1499938964844,293.1499938964844,0.2394399493932724,-3581.940673828125,304.13775634765625,0.9990000128746032,0.3268874287605285,0.2277412116527557,293.1107788085937,297.1499938964844,293.1499938964844,0.2316772937774658,-4721.9140625,304.1455078125,0.9932725429534912,0.3166099786758423,0.3000158965587616,293.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5275483131408691,0.050000000745058,0.2297315448522567,291.1338806152344,291.1499938964844,267.6499938964844,266.2701721191406,282.5419921875,293.43865966796875,291.13262939453125,1.0,0.2134570181369781,0.817230761051178,0.817230761051178,1.0,1.0,-1.143902063369751,0.4835866093635559,0.6603155136108398,0.221926748752594,0.0,0.0,0.449675589799881,35.38444137573242,43.0,-12.436135292053224,-9885.7333984375,153.8061065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99884033203125,306.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.587890625,18000.0,0.0,0.0,0.222526878118515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743747770786285,0.3743797242641449,-4.942964096699143e-06,0.0,0.0002258364984299,0.0,0.0,18.67994880676269,0.0,0.0,0.0,0.3294014632701874,4.0,0.0,1.0
413400,293.1048583984375,297.1499938964844,293.1499938964844,0.1014701351523399,-2318.056396484375,304.14630126953125,0.7957983613014221,0.1629872471094131,0.1472731232643127,293.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5275483131408691,0.050000000745058,0.0484301000833511,293.08795166015625,297.1499938964844,293.1499938964844,0.2394399493932724,-3581.940673828125,304.13775634765625,0.9990000128746032,0.3268874287605285,0.2277412116527557,293.1107788085937,297.1499938964844,293.1499938964844,0.2316772937774658,-4721.9140625,304.1455078125,0.9932725429534912,0.3166099786758423,0.3000158965587616,293.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5275483131408691,0.050000000745058,0.2297315448522567,291.1338806152344,291.1499938964844,267.6499938964844,266.2701721191406,282.5419921875,293.43865966796875,291.13262939453125,1.0,0.2134570181369781,0.817230761051178,0.817230761051178,1.0,1.0,-1.143902063369751,0.4835866093635559,0.6603155136108398,0.221926748752594,0.0,0.0,0.449675589799881,35.38444137573242,43.0,-12.436135292053224,-9885.7333984375,153.8061065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99884033203125,306.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.587890625,18000.0,0.0,0.0,0.222526878118515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743747770786285,0.3743797242641449,-4.942964096699143e-06,0.0,0.0002258364984299,0.0,0.0,18.67994880676269,0.0,0.0,0.0,0.3294014632701874,4.0,0.0,1.0
413460,293.10614013671875,297.1499938964844,293.1499938964844,0.1022553592920303,-2332.592041015625,304.146240234375,0.7878343462944031,0.163871482014656,0.1481364667415619,293.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5205293893814087,0.050000000745058,0.0485031753778457,293.0995788574219,297.1499938964844,293.1499938964844,0.240666776895523,-3595.780517578125,304.14013671875,0.9920985698699952,0.3260897994041443,0.2284688204526901,293.1114807128906,297.1499938964844,293.1499938964844,0.2326370179653167,-4737.54638671875,304.1454162597656,0.9846718311309814,0.3174629807472229,0.3008872866630554,293.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5205293893814087,0.050000000745058,0.230078175663948,291.12774658203125,291.1499938964844,267.6300048828125,266.2522888183594,282.51885986328125,293.413818359375,291.1281433105469,1.0,0.2162777632474899,0.8168455958366394,0.8168455958366394,1.0,1.0,-1.147387981414795,0.4850698709487915,0.6623181104660034,0.2228655517101287,0.0,0.0,0.453217476606369,37.28620147705078,46.0,-4.416339874267578,-9957.91796875,158.50389099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937438964844,306.7159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.2578125,18000.0,0.0,0.0,0.2231865525245666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792109787464142,0.3792159557342529,-4.961301328876289e-06,0.0,0.0002265059738419,0.0,0.0,19.03449440002441,0.0,0.0,0.0,0.3308020234107971,4.0,0.0,1.0
413520,293.10614013671875,297.1499938964844,293.1499938964844,0.1022553592920303,-2332.592041015625,304.146240234375,0.7878343462944031,0.163871482014656,0.1481364667415619,293.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5205293893814087,0.050000000745058,0.0485031753778457,293.0995788574219,297.1499938964844,293.1499938964844,0.240666776895523,-3595.780517578125,304.14013671875,0.9920985698699952,0.3260897994041443,0.2284688204526901,293.1114807128906,297.1499938964844,293.1499938964844,0.2326370179653167,-4737.54638671875,304.1454162597656,0.9846718311309814,0.3174629807472229,0.3008872866630554,293.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5205293893814087,0.050000000745058,0.230078175663948,291.12774658203125,291.1499938964844,267.6300048828125,266.2522888183594,282.51885986328125,293.413818359375,291.1281433105469,1.0,0.2162777632474899,0.8168455958366394,0.8168455958366394,1.0,1.0,-1.147387981414795,0.4850698709487915,0.6623181104660034,0.2228655517101287,0.0,0.0,0.453217476606369,37.28620147705078,46.0,-4.416339874267578,-9957.91796875,158.50389099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937438964844,306.7159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.2578125,18000.0,0.0,0.0,0.2231865525245666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792109787464142,0.3792159557342529,-4.961301328876289e-06,0.0,0.0002265059738419,0.0,0.0,19.03449440002441,0.0,0.0,0.0,0.3308020234107971,4.0,0.0,1.0
413580,293.1073608398437,297.1499938964844,293.1499938964844,0.1029662638902664,-2345.59033203125,304.14630126953125,0.7788851857185364,0.1647379547357559,0.1490014046430587,293.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5130415558815002,0.050000000745058,0.0485910773277282,293.1050109863281,297.1499938964844,293.1499938964844,0.2407797425985336,-3596.320068359375,304.1431579589844,0.981436014175415,0.3262565433979034,0.2285068929195404,293.112060546875,297.1499938964844,293.1499938964844,0.2334402203559875,-4750.41162109375,304.1455993652344,0.974047303199768,0.3183184564113617,0.3017816543579101,293.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5130415558815002,0.050000000745058,0.2304951548576355,291.1312255859375,291.1499938964844,267.6099853515625,266.234619140625,282.4998474121094,293.39605712890625,291.13134765625,1.0,0.2194336056709289,0.8164604306221008,0.8164604306221008,1.0,1.0,-1.1501643657684326,0.4862556755542755,0.6639087200164795,0.2235750406980514,0.0,0.0,0.4554558992385864,39.55219650268555,49.0,0.9155705571174622,-10007.4560546875,163.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765014648437,306.7259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.158203125,18000.0,0.0,0.0,0.2240169793367386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827207386493683,0.382725715637207,-4.9785166993387975e-06,0.0,0.0002273487625643,0.0,0.0,19.30756950378418,0.0,0.0,0.0,0.3318879306316376,4.0,0.0,1.0
413640,293.1073608398437,297.1499938964844,293.1499938964844,0.1029662638902664,-2345.59033203125,304.14630126953125,0.7788851857185364,0.1647379547357559,0.1490014046430587,293.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5130415558815002,0.050000000745058,0.0485910773277282,293.1050109863281,297.1499938964844,293.1499938964844,0.2407797425985336,-3596.320068359375,304.1431579589844,0.981436014175415,0.3262565433979034,0.2285068929195404,293.112060546875,297.1499938964844,293.1499938964844,0.2334402203559875,-4750.41162109375,304.1455993652344,0.974047303199768,0.3183184564113617,0.3017816543579101,293.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5130415558815002,0.050000000745058,0.2304951548576355,291.1312255859375,291.1499938964844,267.6099853515625,266.234619140625,282.4998474121094,293.39605712890625,291.13134765625,1.0,0.2194336056709289,0.8164604306221008,0.8164604306221008,1.0,1.0,-1.1501643657684326,0.4862556755542755,0.6639087200164795,0.2235750406980514,0.0,0.0,0.4554558992385864,39.55219650268555,49.0,0.9155705571174622,-10007.4560546875,163.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765014648437,306.7259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.158203125,18000.0,0.0,0.0,0.2240169793367386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827207386493683,0.382725715637207,-4.9785166993387975e-06,0.0,0.0002273487625643,0.0,0.0,19.30756950378418,0.0,0.0,0.0,0.3318879306316376,4.0,0.0,1.0
413700,293.10791015625,297.1499938964844,293.1499938964844,0.1033353582024574,-2352.360595703125,304.14630126953125,0.7744176387786865,0.1651681959629058,0.1494327336549759,293.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5094013214111328,0.050000000745058,0.0486381985247135,293.1066589355469,297.1499938964844,293.1499938964844,0.2410459518432617,-3599.30322265625,304.1439208984375,0.9758152961730956,0.3265042304992676,0.2286854684352874,293.1123352050781,297.1499938964844,293.1499938964844,0.2338761836290359,-4757.4462890625,304.1455993652344,0.9683094024658204,0.3187454640865326,0.302230954170227,293.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5094013214111328,0.050000000745058,0.2307186722755432,291.1313171386719,291.1499938964844,267.6000061035156,266.22589111328125,282.4908752441406,293.38824462890625,291.1313171386719,1.0,0.2211130559444427,0.8162678480148315,0.8162678480148315,1.0,1.0,-1.151760458946228,0.4869405031204223,0.6648200154304504,0.2239841967821121,0.0,0.0,0.4566867649555206,40.76839828491211,49.0,0.5105855464935303,-10031.2158203125,166.58700561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,306.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5,18000.0,0.0,0.0,0.2244760990142822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843730390071869,0.3843780159950256,-4.985809482604964e-06,0.0,0.000227814700338,0.0,0.0,19.43403053283692,0.0,0.0,0.0,0.3323938250541687,4.0,0.0,1.0
413760,293.1084289550781,297.1499938964844,293.1499938964844,0.1037066504359245,-2359.168212890625,304.14630126953125,0.7700062990188599,0.1655983179807663,0.1498652249574661,293.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5058567523956299,0.050000000745058,0.0486872009932994,293.10797119140625,297.1499938964844,293.1499938964844,0.2413652539253235,-3602.9658203125,304.1444396972656,0.9699944853782654,0.3267954587936401,0.2289091944694519,293.11260986328125,297.1499938964844,293.1499938964844,0.2343161553144455,-4764.54638671875,304.1455993652344,0.9623488187789916,0.3191726207733154,0.3026820719242096,293.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5058567523956299,0.050000000745058,0.230951115489006,291.1312561035156,291.1499938964844,267.5899963378906,266.2171936035156,282.4820251464844,293.3807983398437,291.1312866210937,1.0,0.2228427231311798,0.8160803318023682,0.8160803318023682,1.0,1.0,-1.1534274816513062,0.4876575469970703,0.6657699346542358,0.2244111448526382,0.0,0.0,0.4579423367977142,42.03336334228516,52.0,0.3581506013870239,-10055.92578125,169.5620880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,306.7298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.8203125,18000.0,0.0,0.0,0.2249631881713867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861184120178222,0.386123389005661,-4.993318270862801e-06,0.0,0.0002283090434502,0.0,0.0,19.567420959472656,0.0,0.0,0.0,0.3329212069511413,4.0,0.0,1.0
413820,293.109375,297.1499938964844,293.1499938964844,0.1044545844197273,-2372.865234375,304.1462707519531,0.761461079120636,0.1664612293243408,0.150736391544342,293.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4990842342376709,0.050000000745058,0.0487902425229549,293.1100769042969,297.1499938964844,293.1499938964844,0.2420651465654373,-3611.094482421875,304.1451110839844,0.9578495025634766,0.3274270594120025,0.2294153571128845,293.113037109375,297.1499938964844,293.1499938964844,0.2352008372545242,-4778.81494140625,304.1455993652344,0.94996976852417,0.3200287520885467,0.3035905659198761,293.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4990842342376709,0.050000000745058,0.2314399033784866,291.1312561035156,291.1499938964844,267.57000732421875,266.2000427246094,282.4646911621094,293.3666381835937,291.1312561035156,1.0,0.2264172881841659,0.8157052397727966,0.8157052397727966,1.0,1.0,-1.15688157081604,0.4891470968723297,0.6677344441413879,0.225291222333908,0.0,0.0,0.4604413211345672,44.69245529174805,55.0,0.0493024550378322,-10105.482421875,175.82777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322204589844,306.7325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.26171875,18000.0,0.0,0.0,0.2260225564241409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389648288488388,0.3896532952785492,-5.008816515328363e-06,0.0,0.0002293841534992,0.0,0.0,19.839805603027344,0.0,0.0,0.0,0.3339917361736297,4.0,0.0,1.0
413880,293.109375,297.1499938964844,293.1499938964844,0.1044545844197273,-2372.865234375,304.1462707519531,0.761461079120636,0.1664612293243408,0.150736391544342,293.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4990842342376709,0.050000000745058,0.0487902425229549,293.1100769042969,297.1499938964844,293.1499938964844,0.2420651465654373,-3611.094482421875,304.1451110839844,0.9578495025634766,0.3274270594120025,0.2294153571128845,293.113037109375,297.1499938964844,293.1499938964844,0.2352008372545242,-4778.81494140625,304.1455993652344,0.94996976852417,0.3200287520885467,0.3035905659198761,293.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4990842342376709,0.050000000745058,0.2314399033784866,291.1312561035156,291.1499938964844,267.57000732421875,266.2000427246094,282.4646911621094,293.3666381835937,291.1312561035156,1.0,0.2264172881841659,0.8157052397727966,0.8157052397727966,1.0,1.0,-1.15688157081604,0.4891470968723297,0.6677344441413879,0.225291222333908,0.0,0.0,0.4604413211345672,44.69245529174805,55.0,0.0493024550378322,-10105.482421875,175.82777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322204589844,306.7325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.26171875,18000.0,0.0,0.0,0.2260225564241409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389648288488388,0.3896532952785492,-5.008816515328363e-06,0.0,0.0002293841534992,0.0,0.0,19.839805603027344,0.0,0.0,0.0,0.3339917361736297,4.0,0.0,1.0
413940,293.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7534396052360535,0.0,0.1516173034906387,293.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.4927320480346679,0.0,0.0488986000418663,293.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9453452825546264,0.0,0.229936808347702,293.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9374183416366576,0.0,0.3045074641704559,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.4927320480346679,0.0,0.2319539040327072,291.1310119628906,294.1499938964844,267.54998779296875,266.18316650390625,282.4476623535156,293.3531799316406,291.1309814453125,0.0,0.0,0.8153301477432251,0.8153301477432251,1.0,1.0,-1.160412311553955,0.4906741976737976,0.6697381734848022,0.2261828184127807,0.0,0.0,0.0,47.48724365234375,60.0,-0.2067048251628875,-10155.7001953125,182.4211578369141,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90838623046875,306.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932575583457947,0.3932625949382782,-5.024800884712022e-06,0.0,0.0,0.0,0.0,20.120925903320312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7534396052360535,0.0,0.1516173034906387,293.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.4927320480346679,0.0,0.0488986000418663,293.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9453452825546264,0.0,0.229936808347702,293.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9374183416366576,0.0,0.3045074641704559,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.4927320480346679,0.0,0.2319539040327072,291.1310119628906,294.1499938964844,267.54998779296875,266.18316650390625,282.4476623535156,293.3531799316406,291.1309814453125,0.0,0.0,0.8153301477432251,0.8153301477432251,1.0,1.0,-1.160412311553955,0.4906741976737976,0.6697381734848022,0.2261828184127807,0.0,0.0,0.0,47.48724365234375,60.0,-0.2067048251628875,-10155.7001953125,182.4211578369141,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90838623046875,306.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932575583457947,0.3932625949382782,-5.024800884712022e-06,0.0,0.0,0.0,0.0,20.120925903320312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0006764302961528,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0003062044561374,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.214111328125,0.0,0.0,0.0009375385707244,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22589111328125,0.0,0.0,0.0012443906161934,292.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0014525020960718,291.1614685058594,294.1499938964844,267.5289001464844,266.16552734375,275.0257263183594,274.049560546875,291.13287353515625,0.0,0.0,0.3631571531295776,0.3631571531295776,1.0,1.0,-0.0055414596572518,0.0175238456577062,-0.0119823860004544,-0.1083693951368331,0.0,0.0,0.0,-0.0447696819901466,60.0,-440.77435302734375,-0.0,-1.970630137293483e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.5251124848656765e-18,-3.5265484704090685e-18,1.4360136142185074e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0006764302961528,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0003062044561374,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.214111328125,0.0,0.0,0.0009375385707244,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22589111328125,0.0,0.0,0.0012443906161934,292.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0014525020960718,291.1614685058594,294.1499938964844,267.5289001464844,266.16552734375,275.0257263183594,274.049560546875,291.13287353515625,0.0,0.0,0.3631571531295776,0.3631571531295776,1.0,1.0,-0.0055414596572518,0.0175238456577062,-0.0119823860004544,-0.1083693951368331,0.0,0.0,0.0,-0.0447696819901466,60.0,-440.77435302734375,-0.0,-1.970630137293483e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.5251124848656765e-18,-3.5265484704090685e-18,1.4360136142185074e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.000144534787978,293.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001401078334311,292.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846008300781,0.0,0.0,0.000124666665215,292.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965026855469,0.0,0.0,0.0001680454734014,292.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.000664611288812,291.1615600585937,294.1499938964844,267.5175476074219,266.15606689453125,274.8582458496094,269.6942443847656,291.1267395019531,0.0,0.0,0.1350472718477249,0.1350472718477249,1.0,1.0,-0.0014882755931466,0.0027081649750471,-0.0012198893819004,-0.1229021772742271,0.0,0.0,0.0,-0.0286345463246107,60.0,-190.0625915527344,-0.0,-1.4259228464652554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.941416646792824e-20,-2.186598958025937e-20,2.4518243240214785e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.000128674408188,293.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001351740211248,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17535400390625,0.0,0.0,0.0001004092482617,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871337890625,0.0,0.0,0.0001359260641038,292.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0006412073271349,291.1615905761719,294.1499938964844,267.5057067871094,266.1462097167969,274.7669372558594,268.22998046875,291.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013696915702894,4.871841241538277e-08,0.0013696429086849,-0.1257326900959015,0.0,0.0,0.0,-0.0289776716381311,60.0,-83.45001220703125,-0.0,-1.204330573045809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.2229036098811296e-21,-7.829239456213832e-21,2.606335644384311e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,0.000128291445435,293.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001350853417534,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1667175292969,0.0,0.0,9.97926836134866e-05,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17840576171875,0.0,0.0,0.0001351106184301,292.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0006407867185771,291.1615905761719,294.1499938964844,267.49334716796875,266.1359558105469,274.6786804199219,267.7392272949219,291.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669403269886,4.876897463645946e-08,0.0013668915489688,-0.1258652806282043,0.0,0.0,0.0,-0.0289866104722023,60.0,-44.34272003173828,-0.0,-1.1994295334716298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.940641958338047e-21,-7.54168433342655e-21,2.6010425770368946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0001283190358662,293.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0001351239043287,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581726074219,0.0,0.0,9.980452887248248e-05,291.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697692871094,0.0,0.0,0.0001351272367173,292.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0006409696070477,291.16162109375,294.1499938964844,267.4804992675781,266.1252746582031,274.5913391113281,267.5690612792969,291.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672726927325,4.881927395672393e-08,0.0013672237982973,-0.1259940266609192,0.0,0.0,0.0,-0.0290110241621732,60.0,-30.15179443359375,-0.0,-1.200012889057689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383878103894825e-21,-7.542500204929166e-21,2.604112596488074e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206604003906,0.0,0.0,0.0001283951423829,293.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.000135204361868,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.14129638671875,0.0,0.0,9.986344230128452e-05,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1526794433594,0.0,0.0,0.0001352070248685,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0006413512746803,291.1616516113281,294.1499938964844,267.4533996582031,266.10284423828125,274.4193115234375,267.473876953125,291.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680837582796,4.891443694532428e-08,0.0013680348638445,-0.1262378096580505,0.0,0.0,0.0,-0.0290582105517387,60.0,-23.1592960357666,-0.0,-1.2014371009172464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938338131085116e-21,-7.542547056956047e-21,2.6042089258709324e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206604003906,0.0,0.0,0.0001283951423829,293.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.000135204361868,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.14129638671875,0.0,0.0,9.986344230128452e-05,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1526794433594,0.0,0.0,0.0001352070248685,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0006413512746803,291.1616516113281,294.1499938964844,267.4533996582031,266.10284423828125,274.4193115234375,267.473876953125,291.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680837582796,4.891443694532428e-08,0.0013680348638445,-0.1262378096580505,0.0,0.0,0.0,-0.0290582105517387,60.0,-23.1592960357666,-0.0,-1.2014371009172464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938338131085116e-21,-7.542547056956047e-21,2.6042089258709324e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891052246094,0.0,0.0,0.0001284656900679,293.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001352786639472,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246643066406,0.0,0.0,9.991829574573784e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358642578125,0.0,0.0,0.0001352812832919,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0006417037220671,291.1616516113281,294.1499938964844,267.4245300292969,266.0790100097656,274.2506408691406,267.4383850097656,291.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688342878594,4.90022458166095e-08,0.0013687853934243,-0.1264626085758209,0.0,0.0,0.0,-0.0291017368435859,60.0,-22.26395034790039,-0.0,-1.2027555840177229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891052246094,0.0,0.0,0.0001284656900679,293.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001352786639472,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246643066406,0.0,0.0,9.991829574573784e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358642578125,0.0,0.0,0.0001352812832919,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0006417037220671,291.1616516113281,294.1499938964844,267.4245300292969,266.0790100097656,274.2506408691406,267.4383850097656,291.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688342878594,4.90022458166095e-08,0.0013687853934243,-0.1264626085758209,0.0,0.0,0.0,-0.0291017368435859,60.0,-22.26395034790039,-0.0,-1.2027555840177229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95806884765625,0.0,0.0,0.0001285306934732,293.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001353471598122,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1082763671875,0.0,0.0,9.99688563751988e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192932128906,0.0,0.0,0.0001353497355012,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0006420286372303,291.16162109375,294.1499938964844,267.3940124511719,266.0538024902344,274.08526611328125,267.40777587890625,291.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695261441171,4.90831730814989e-08,0.0013694770168513,-0.126669779419899,0.0,0.0,0.0,-0.0291418526321649,60.0,-22.16744613647461,-0.0,-1.203971606855703e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95806884765625,0.0,0.0,0.0001285306934732,293.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001353471598122,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1082763671875,0.0,0.0,9.99688563751988e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192932128906,0.0,0.0,0.0001353497355012,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0006420286372303,291.16162109375,294.1499938964844,267.3940124511719,266.0538024902344,274.08526611328125,267.40777587890625,291.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695261441171,4.90831730814989e-08,0.0013694770168513,-0.126669779419899,0.0,0.0,0.0,-0.0291418526321649,60.0,-22.16744613647461,-0.0,-1.203971606855703e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0001285900070797,293.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001354096457362,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921325683594,0.0,0.0,0.0001000149786705,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029968261719,0.0,0.0,0.0001354121777694,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0006423250888474,291.1615600585937,294.1499938964844,267.3619079589844,266.0273742675781,273.9230651855469,267.37628173828125,291.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701571151614,4.915699491903069e-08,0.0013701079878956,-0.1268587410449981,0.0,0.0,0.0,-0.0291784461587667,60.0,-22.174924850463867,-0.0,-1.2050811903918657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0001285900070797,293.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001354096457362,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921325683594,0.0,0.0,0.0001000149786705,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029968261719,0.0,0.0,0.0001354121777694,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0006423250888474,291.1615600585937,294.1499938964844,267.3619079589844,266.0273742675781,273.9230651855469,267.37628173828125,291.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701571151614,4.915699491903069e-08,0.0013701079878956,-0.1268587410449981,0.0,0.0,0.0,-0.0291784461587667,60.0,-22.174924850463867,-0.0,-1.2050811903918657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123840332031,0.0,0.0,0.000128617248265,293.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.000135438342113,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08416748046875,0.0,0.0,0.0001000361589831,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.09490966796875,0.0,0.0,0.0001354408595943,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0006424612365663,291.1614990234375,294.1499938964844,267.3453063964844,266.01373291015625,273.8431091308594,267.3599853515625,291.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704468728974,4.9190891360240136e-08,0.0013703976292163,-0.1269454956054687,0.0,0.0,0.0,-0.0291952490806579,60.0,-22.184680938720703,-0.0,-1.2055909337505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973999023437,0.0,0.0,0.0001286427432205,293.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001354652049485,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762634277344,0.0,0.0,0.0001000559786916,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0869140625,0.0,0.0,0.000135467693326,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0006425885949283,291.16143798828125,294.1499938964844,267.328369140625,265.9997863769531,273.7638854980469,267.3433532714844,291.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707180041819,4.922260998796448e-08,0.0013706687605008,-0.1270266771316528,0.0,0.0,0.0,-0.0292109716683626,60.0,-22.19520378112793,-0.0,-1.2060679921432893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677673339844,0.0,0.0,0.000128688145196,293.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001355130516458,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605773925781,0.0,0.0,0.000100091281638,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.071044921875,0.0,0.0,0.0001355154963675,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0006428155465982,291.1612854003906,294.1499938964844,267.2934875488281,265.9711608886719,273.6076965332031,267.3090515136719,291.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013712007785215,4.927909103003003e-08,0.0013711515348404,-0.1271712332963943,0.0,0.0,0.0,-0.0292389709502458,60.0,-22.21652603149414,-0.0,-1.2069176591467112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677673339844,0.0,0.0,0.000128688145196,293.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001355130516458,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605773925781,0.0,0.0,0.000100091281638,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.071044921875,0.0,0.0,0.0001355154963675,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0006428155465982,291.1612854003906,294.1499938964844,267.2934875488281,265.9711608886719,273.6076965332031,267.3090515136719,291.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013712007785215,4.927909103003003e-08,0.0013711515348404,-0.1271712332963943,0.0,0.0,0.0,-0.0292389709502458,60.0,-22.21652603149414,-0.0,-1.2069176591467112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385925292969,0.0,0.0,0.0001287256163777,293.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001355525455437,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451354980469,0.0,0.0,0.0001001204218482,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.055419921875,0.0,0.0,0.0001355549466097,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0006430029170587,291.1610717773437,294.1499938964844,267.2574157714844,265.9415588378906,273.4543762207031,267.2734680175781,290.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715991517528,4.932570263349589e-08,0.0013715499080717,-0.1272905319929123,0.0,0.0,0.0,-0.0292620752006769,60.0,-22.237409591674805,-0.0,-1.2076191069354536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385925292969,0.0,0.0,0.0001287256163777,293.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001355525455437,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451354980469,0.0,0.0,0.0001001204218482,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.055419921875,0.0,0.0,0.0001355549466097,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0006430029170587,291.1610717773437,294.1499938964844,267.2574157714844,265.9415588378906,273.4543762207031,267.2734680175781,290.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715991517528,4.932570263349589e-08,0.0013715499080717,-0.1272905319929123,0.0,0.0,0.0,-0.0292620752006769,60.0,-22.237409591674805,-0.0,-1.2076191069354536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8098449707031,0.0,0.0,0.0001287547347601,293.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001355832355329,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299072265625,0.0,0.0,0.0001001430646283,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400085449219,0.0,0.0,0.0001355856074951,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0006431484944187,291.1607971191406,294.1499938964844,267.22021484375,265.9110717773437,273.3038330078125,267.2367553710937,290.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719084672629,4.9361887022314483e-08,0.0013718591071665,-0.1273831278085708,0.0,0.0,0.0,-0.029280012473464,60.0,-22.257667541503903,-0.0,-1.2081638089966873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
