time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415320,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8098449707031,0.0,0.0,0.0001287547347601,293.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001355832355329,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299072265625,0.0,0.0,0.0001001430646283,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400085449219,0.0,0.0,0.0001355856074951,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0006431484944187,291.1607971191406,294.1499938964844,267.22021484375,265.9110717773437,273.3038330078125,267.2367553710937,290.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719084672629,4.9361887022314483e-08,0.0013718591071665,-0.1273831278085708,0.0,0.0,0.0,-0.029280012473464,60.0,-22.257667541503903,-0.0,-1.2081638089966873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78155517578125,0.0,0.0,0.0001287751947529,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001356048014713,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0148620605469,0.0,0.0,0.0001001589625957,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248107910156,0.0,0.0,0.0001356071297777,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0006432508234865,291.16046142578125,294.1499938964844,267.1820068359375,265.8797912597656,273.156005859375,267.198974609375,290.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721255818381,4.9387278266976864e-08,0.0013720762217417,-0.1274481117725372,0.0,0.0,0.0,-0.0292925983667373,60.0,-22.27726936340332,-0.0,-1.2085460809885262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78155517578125,0.0,0.0,0.0001287751947529,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001356048014713,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0148620605469,0.0,0.0,0.0001001589625957,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248107910156,0.0,0.0,0.0001356071297777,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0006432508234865,291.16046142578125,294.1499938964844,267.1820068359375,265.8797912597656,273.156005859375,267.198974609375,290.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721255818381,4.9387278266976864e-08,0.0013720762217417,-0.1274481117725372,0.0,0.0,0.0,-0.0292925983667373,60.0,-22.27726936340332,-0.0,-1.2085460809885262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675476074219,0.0,0.0,0.0001287821214646,293.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001356121065327,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074462890625,0.0,0.0,0.0001001643468043,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0173034667969,0.0,0.0,0.0001356144202873,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0006432854570448,291.1602783203125,294.1499938964844,267.1625671386719,265.8638610839844,273.0830993652344,267.17974853515625,290.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721989234909,4.9395858070511174e-08,0.0013721495633944,-0.1274700611829757,0.0,0.0,0.0,-0.029296850785613,60.0,-22.286815643310547,-0.0,-1.2086752576578874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.753662109375,0.0,0.0,0.0001287868217332,293.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001356170832877,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00006103515625,0.0,0.0,0.000100168006611,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00982666015625,0.0,0.0,0.0001356193679384,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0006433090893551,291.1600646972656,294.1499938964844,267.1429138183594,265.8478088378906,273.01080322265625,267.1602783203125,290.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722486328333,4.9401673862803364e-08,0.0013721992727369,-0.1274849474430084,0.0,0.0,0.0,-0.0292997360229492,60.0,-22.29619026184082,-0.0,-1.2087629386314802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261962890625,0.0,0.0,0.0001287896157009,293.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001356200518785,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98541259765625,0.0,0.0,0.0001001701675704,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950256347656,0.0,0.0,0.0001356222928734,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0006433231174014,291.1595764160156,294.1499938964844,267.10302734375,265.8152160644531,272.8681640625,267.1207275390625,290.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722775038331,4.940504538808455e-08,0.0013722281437367,-0.1274935752153396,0.0,0.0,0.0,-0.029301406815648,60.0,-22.314403533935547,-0.0,-1.2088136713828137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261962890625,0.0,0.0,0.0001287896157009,293.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001356200518785,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98541259765625,0.0,0.0,0.0001001701675704,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950256347656,0.0,0.0,0.0001356222928734,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0006433231174014,291.1595764160156,294.1499938964844,267.10302734375,265.8152160644531,272.8681640625,267.1207275390625,290.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722775038331,4.940504538808455e-08,0.0013722281437367,-0.1274935752153396,0.0,0.0,0.0,-0.029301406815648,60.0,-22.314403533935547,-0.0,-1.2088136713828137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991271972656,0.0,0.0,0.0001287855120608,293.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001356157590635,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.970947265625,0.0,0.0,0.000100166973425,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804077148437,0.0,0.0,0.0001356179709546,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0006433028029277,291.15899658203125,294.1499938964844,267.0625,265.7821350097656,272.7279968261719,267.0805053710937,290.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722329167649,4.939983355711775e-08,0.0013721835566684,-0.1274802386760711,0.0,0.0,0.0,-0.029298823326826,60.0,-22.33196449279785,-0.0,-1.2087352274647858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991271972656,0.0,0.0,0.0001287855120608,293.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001356157590635,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.970947265625,0.0,0.0,0.000100166973425,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804077148437,0.0,0.0,0.0001356179709546,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0006433028029277,291.15899658203125,294.1499938964844,267.0625,265.7821350097656,272.7279968261719,267.0805053710937,290.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722329167649,4.939983355711775e-08,0.0013721835566684,-0.1274802386760711,0.0,0.0,0.0,-0.029298823326826,60.0,-22.33196449279785,-0.0,-1.2087352274647858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6724548339844,0.0,0.0,0.0001287838967982,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001356140855932,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566650390625,0.0,0.0,0.0001001657074084,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659423828125,0.0,0.0,0.0001356162538286,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0006432948284782,291.1583557128906,294.1499938964844,267.0213928222656,265.7486267089844,272.5902404785156,267.0396423339844,290.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00137221487239,4.939771969247887e-08,0.0013721655122935,-0.1274748295545578,0.0,0.0,0.0,-0.029297774657607,60.0,-22.34989356994629,-0.0,-1.2087033951502238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6724548339844,0.0,0.0,0.0001287838967982,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001356140855932,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566650390625,0.0,0.0,0.0001001657074084,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659423828125,0.0,0.0,0.0001356162538286,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0006432948284782,291.1583557128906,294.1499938964844,267.0213928222656,265.7486267089844,272.5902404785156,267.0396423339844,290.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00137221487239,4.939771969247887e-08,0.0013721655122935,-0.1274748295545578,0.0,0.0,0.0,-0.029297774657607,60.0,-22.34989356994629,-0.0,-1.2087033951502238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461486816406,0.0,0.0,0.0001287828927161,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001356130524072,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94256591796875,0.0,0.0,0.000100164914329,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516906738281,0.0,0.0,0.0001356151915388,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0006432899390347,291.1575927734375,294.1499938964844,266.9798583984375,265.7147827148437,272.454833984375,266.9983215332031,290.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722032308578,4.939635900313989e-08,0.0013721538707613,-0.1274713426828384,0.0,0.0,0.0,-0.029297100380063,60.0,-22.368745803833008,-0.0,-1.2086829315194336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461486816406,0.0,0.0,0.0001287828927161,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001356130524072,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94256591796875,0.0,0.0,0.000100164914329,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516906738281,0.0,0.0,0.0001356151915388,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0006432899390347,291.1575927734375,294.1499938964844,266.9798583984375,265.7147827148437,272.454833984375,266.9983215332031,290.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722032308578,4.939635900313989e-08,0.0013721538707613,-0.1274713426828384,0.0,0.0,0.0,-0.029297100380063,60.0,-22.368745803833008,-0.0,-1.2086829315194336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331481933594,0.0,0.0,0.0001287814375245,293.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.000135611539008,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.935546875,0.0,0.0,0.0001001637792796,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446105957031,0.0,0.0,0.0001356136490358,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0006432827212847,291.1571960449219,294.1499938964844,266.958984375,265.69775390625,272.3879699707031,266.9774780273437,290.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001372187398374,4.9394500933885865e-08,0.0013721380382776,-0.1274666041135788,0.0,0.0,0.0,-0.0292961802333593,60.0,-22.37835693359375,-0.0,-1.208654936135645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202392578125,0.0,0.0,0.0001287787745241,293.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001356087450403,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285888671875,0.0,0.0,0.0001001617056317,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93756103515625,0.0,0.0,0.0001356108405161,292.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.000643269449938,291.15673828125,294.1499938964844,266.93798828125,265.6806945800781,272.3216857910156,266.9565734863281,290.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721585273742,4.93911294086047e-08,0.0013721091672778,-0.1274579614400863,0.0,0.0,0.0,-0.0292945075780153,60.0,-22.38797187805176,-0.0,-1.2086040612757645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946655273437,0.0,0.0,0.0001287682098336,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001355976273771,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.914794921875,0.0,0.0,0.0001001534765237,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236145019531,0.0,0.0,0.000135599693749,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0006432167720049,291.15582275390625,294.1499938964844,266.8959045410156,265.6464538574219,272.1907653808594,266.9145812988281,290.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720451388508,4.9377852917587006e-08,0.0013719957787543,-0.1274239867925644,0.0,0.0,0.0,-0.0292879287153482,60.0,-22.406879425048828,-0.0,-1.2084042566584685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946655273437,0.0,0.0,0.0001287682098336,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001355976273771,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.914794921875,0.0,0.0,0.0001001534765237,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236145019531,0.0,0.0,0.000135599693749,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0006432167720049,291.15582275390625,294.1499938964844,266.8959045410156,265.6464538574219,272.1907653808594,266.9145812988281,290.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720451388508,4.9377852917587006e-08,0.0013719957787543,-0.1274239867925644,0.0,0.0,0.0,-0.0292879287153482,60.0,-22.406879425048828,-0.0,-1.2084042566584685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694274902344,0.0,0.0,0.0001287484628846,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.000135576876346,291.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9011535644531,0.0,0.0,0.0001001381169771,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098205566406,0.0,0.0,0.0001355789136141,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0006431183428503,291.1547546386719,294.1499938964844,266.85369873046875,265.6121826171875,272.06201171875,266.8724365234375,290.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718340778723,4.9353158004805664e-08,0.0013717847177758,-0.1273607909679412,0.0,0.0,0.0,-0.0292756874114274,60.0,-22.424842834472656,-0.0,-1.2080325006991188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694274902344,0.0,0.0,0.0001287484628846,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.000135576876346,291.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9011535644531,0.0,0.0,0.0001001381169771,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098205566406,0.0,0.0,0.0001355789136141,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0006431183428503,291.1547546386719,294.1499938964844,266.85369873046875,265.6121826171875,272.06201171875,266.8724365234375,290.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718340778723,4.9353158004805664e-08,0.0013717847177758,-0.1273607909679412,0.0,0.0,0.0,-0.0292756874114274,60.0,-22.424842834472656,-0.0,-1.2080325006991188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445556640625,0.0,0.0,0.0001287177146878,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001355445128865,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876342773437,0.0,0.0,0.0001001141863525,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961486816406,0.0,0.0,0.0001355465064989,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0006429647910408,291.1535949707031,294.1499938964844,266.8114929199219,265.57794189453125,271.93536376953125,266.83026123046875,290.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715055538341,4.93147247482284e-08,0.001371456310153,-0.1272624284029007,0.0,0.0,0.0,-0.029256634414196,60.0,-22.44134521484375,-0.0,-1.207453976803663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445556640625,0.0,0.0,0.0001287177146878,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001355445128865,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876342773437,0.0,0.0,0.0001001141863525,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961486816406,0.0,0.0,0.0001355465064989,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0006429647910408,291.1535949707031,294.1499938964844,266.8114929199219,265.57794189453125,271.93536376953125,266.83026123046875,290.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715055538341,4.93147247482284e-08,0.001371456310153,-0.1272624284029007,0.0,0.0,0.0,-0.029256634414196,60.0,-22.44134521484375,-0.0,-1.207453976803663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.52001953125,0.0,0.0,0.0001286750193685,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001354995911242,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.874267578125,0.0,0.0,0.000100080978882,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88262939453125,0.0,0.0,0.0001355015410808,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0006427516927942,291.15234375,294.1499938964844,266.7694091796875,265.5438537597656,271.810791015625,266.7881164550781,290.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710500206798,4.9261416279478e-08,0.0013710007769986,-0.127126008272171,0.0,0.0,0.0,-0.029230210930109,60.0,-22.456024169921875,-0.0,-1.2066517740549898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.52001953125,0.0,0.0,0.0001286750193685,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001354995911242,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.874267578125,0.0,0.0,0.000100080978882,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88262939453125,0.0,0.0,0.0001355015410808,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0006427516927942,291.15234375,294.1499938964844,266.7694091796875,265.5438537597656,271.810791015625,266.7881164550781,290.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710500206798,4.9261416279478e-08,0.0013710007769986,-0.127126008272171,0.0,0.0,0.0,-0.029230210930109,60.0,-22.456024169921875,-0.0,-1.2066517740549898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5078430175781,0.0,0.0,0.0001286491897189,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001354723935946,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676147460937,0.0,0.0,0.0001000608754111,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759460449219,0.0,0.0,0.0001354743289994,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0006426227046176,291.15167236328125,294.1499938964844,266.7484436035156,265.52685546875,271.7492980957031,266.7671203613281,290.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707743491977,4.9229164744701854e-08,0.0013707251055166,-0.1270434558391571,0.0,0.0,0.0,-0.0292142238467931,60.0,-22.46261215209961,-0.0,-1.2061666154750128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.49578857421875,0.0,0.0,0.0001286204642383,293.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001354421547148,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.86102294921875,0.0,0.0,0.0001000385309453,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692626953125,0.0,0.0,0.0001354440755676,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0006424792809411,291.1509704589844,294.1499938964844,266.7275390625,265.50994873046875,271.68829345703125,266.7461853027344,290.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704679440706,4.919331075825539e-08,0.0013704187003895,-0.1269516944885254,0.0,0.0,0.0,-0.0291964504867792,60.0,-22.46868133544922,-0.0,-1.205627313538571e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718933105469,0.0,0.0,0.0001285549806198,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001353732222924,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.847900390625,0.0,0.0,9.998759924201296e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85601806640625,0.0,0.0,0.0001353751140413,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0006421522703021,291.14947509765625,294.1499938964844,266.6860046386719,265.4764099121094,271.5677795410156,266.7044982910156,290.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697694521397,4.911159834364298e-08,0.0013697203248739,-0.1267425417900085,0.0,0.0,0.0,-0.029155945405364,60.0,-22.479284286499023,-0.0,-1.2043987851484417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718933105469,0.0,0.0,0.0001285549806198,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001353732222924,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.847900390625,0.0,0.0,9.998759924201296e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85601806640625,0.0,0.0,0.0001353751140413,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0006421522703021,291.14947509765625,294.1499938964844,266.6860046386719,265.4764099121094,271.5677795410156,266.7044982910156,290.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697694521397,4.911159834364298e-08,0.0013697203248739,-0.1267425417900085,0.0,0.0,0.0,-0.029155945405364,60.0,-22.479284286499023,-0.0,-1.2043987851484417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44830322265625,0.0,0.0,0.000128480271087,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001352945837425,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,9.992948616854846e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428649902344,0.0,0.0,0.0001352964463876,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.000641779275611,291.1478576660156,294.1499938964844,266.6448974609375,265.4432678222656,271.4492492675781,266.6632385253906,290.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689728220924,4.9018392900279664e-08,0.0013689238112419,-0.1265039443969726,0.0,0.0,0.0,-0.0291097424924373,60.0,-22.48793029785156,-0.0,-1.2029981633077116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44830322265625,0.0,0.0,0.000128480271087,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001352945837425,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,9.992948616854846e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428649902344,0.0,0.0,0.0001352964463876,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.000641779275611,291.1478576660156,294.1499938964844,266.6448974609375,265.4432678222656,271.4492492675781,266.6632385253906,290.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689728220924,4.9018392900279664e-08,0.0013689238112419,-0.1265039443969726,0.0,0.0,0.0,-0.0291097424924373,60.0,-22.48793029785156,-0.0,-1.2029981633077116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4250183105469,0.0,0.0,0.0001283986202906,293.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001352086255792,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8220520019531,0.0,0.0,9.986597433453426e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8298645019531,0.0,0.0,0.0001352104445686,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0006413714727386,291.1461486816406,294.1499938964844,266.6043701171875,265.41064453125,271.33270263671875,266.6224975585937,290.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681020354852,4.8916518835540046e-08,0.00136805314105,-0.1262431442737579,0.0,0.0,0.0,-0.0290592443197965,60.0,-22.494844436645508,-0.0,-1.201468222689073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4250183105469,0.0,0.0,0.0001283986202906,293.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001352086255792,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8220520019531,0.0,0.0,9.986597433453426e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8298645019531,0.0,0.0,0.0001352104445686,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0006413714727386,291.1461486816406,294.1499938964844,266.6043701171875,265.41064453125,271.33270263671875,266.6224975585937,290.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681020354852,4.8916518835540046e-08,0.00136805314105,-0.1262431442737579,0.0,0.0,0.0,-0.0290592443197965,60.0,-22.494844436645508,-0.0,-1.201468222689073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020080566406,0.0,0.0,0.0001283126184716,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001351180690107,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,9.979907190427184e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169860839844,0.0,0.0,0.0001351198588963,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0006409419584088,291.1443176269531,294.1499938964844,266.56451416015625,265.37860107421875,271.218017578125,266.5823669433594,290.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671849155798,4.880922332972659e-08,0.00136713613756,-0.1259684264659881,0.0,0.0,0.0,-0.0290060583502054,60.0,-22.50033569335937,-0.0,-1.1998579907412932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020080566406,0.0,0.0,0.0001283126184716,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001351180690107,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,9.979907190427184e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169860839844,0.0,0.0,0.0001351198588963,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0006409419584088,291.1443176269531,294.1499938964844,266.56451416015625,265.37860107421875,271.218017578125,266.5823669433594,290.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671849155798,4.880922332972659e-08,0.00136713613756,-0.1259684264659881,0.0,0.0,0.0,-0.0290060583502054,60.0,-22.50033569335937,-0.0,-1.1998579907412932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,0.0001282688317587,293.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001350719685433,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,9.976501314667983e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105773925781,0.0,0.0,0.0001350737584289,292.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0006407232722267,291.1433410644531,294.1499938964844,266.5448608398437,265.36285400390625,271.1614074707031,266.56256103515625,290.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667180901393,4.875460035691504e-08,0.0013666693121194,-0.1258285641670227,0.0,0.0,0.0,-0.028978981077671,60.0,-22.50265312194824,-0.0,-1.1990385928584146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793334960937,0.0,0.0,0.0001282249722862,293.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0001350257953163,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.796630859375,0.0,0.0,9.973089618142694e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80419921875,0.0,0.0,0.000135027556098,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0006405042367987,291.142333984375,294.1499938964844,266.5254211425781,265.3472900390625,271.10528564453125,266.54296875,290.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662503333762,4.869988501354784e-08,0.0013662016717717,-0.1256884634494781,0.0,0.0,0.0,-0.0289518591016531,60.0,-22.50474739074707,-0.0,-1.198218200215706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3569030761719,0.0,0.0,0.000128138315631,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0001349345693597,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840881347656,0.0,0.0,9.966349171008916e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79150390625,0.0,0.0,0.0001349363010376,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0006400714628398,291.1402587890625,294.1499938964844,266.4872131347656,265.3167419433594,270.994384765625,266.50439453125,290.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653263449668,4.8591779489015614e-08,0.0013652777997776,-0.1254116147756576,0.0,0.0,0.0,-0.0288982708007097,60.0,-22.508445739746094,-0.0,-1.196597878561079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3569030761719,0.0,0.0,0.000128138315631,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0001349345693597,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840881347656,0.0,0.0,9.966349171008916e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79150390625,0.0,0.0,0.0001349363010376,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0006400714628398,291.1402587890625,294.1499938964844,266.4872131347656,265.3167419433594,270.994384765625,266.50439453125,290.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653263449668,4.8591779489015614e-08,0.0013652777997776,-0.1254116147756576,0.0,0.0,0.0,-0.0288982708007097,60.0,-22.508445739746094,-0.0,-1.196597878561079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,0.0001280552096432,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0001348470686934,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716369628906,0.0,0.0,9.959884482668711e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789306640625,0.0,0.0,0.0001348487712675,292.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0006396564422175,291.1380310058594,294.1499938964844,266.45001220703125,265.287109375,270.88531494140625,266.4667663574219,290.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644401915371,4.848810419844085e-08,0.0013643916463479,-0.1251461058855056,0.0,0.0,0.0,-0.0288468785583972,60.0,-22.51177215576172,-0.0,-1.1950450584663488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3347473144531,0.0,0.0,0.0001280552096432,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0001348470686934,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716369628906,0.0,0.0,9.959884482668711e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789306640625,0.0,0.0,0.0001348487712675,292.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0006396564422175,291.1380310058594,294.1499938964844,266.45001220703125,265.287109375,270.88531494140625,266.4667663574219,290.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644401915371,4.848810419844085e-08,0.0013643916463479,-0.1251461058855056,0.0,0.0,0.0,-0.0288468785583972,60.0,-22.51177215576172,-0.0,-1.1950450584663488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
