time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128662109375,0.0,0.0,0.0001279811694985,293.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0001347691286355,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75927734375,0.0,0.0,9.954125562217088e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664489746094,0.0,0.0,0.0001347708021057,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.000639286765363,291.1357116699219,294.1499938964844,266.413330078125,265.2585144042969,270.778076171875,266.429931640625,290.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636506628245,4.83957407482194e-08,0.0013636022340506,-0.1249095275998115,0.0,0.0,0.0,-0.028801092877984,60.0,-22.51544189453125,-0.0,-1.1936624844111068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128662109375,0.0,0.0,0.0001279811694985,293.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0001347691286355,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75927734375,0.0,0.0,9.954125562217088e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664489746094,0.0,0.0,0.0001347708021057,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.000639286765363,291.1357116699219,294.1499938964844,266.413330078125,265.2585144042969,270.778076171875,266.429931640625,290.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636506628245,4.83957407482194e-08,0.0013636022340506,-0.1249095275998115,0.0,0.0,0.0,-0.028801092877984,60.0,-22.51544189453125,-0.0,-1.1936624844111068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912292480469,0.0,0.0,0.000127921346575,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001347061624983,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,9.949472587322816e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540588378906,0.0,0.0,0.0001347078068647,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0006389880436472,291.1332397460937,294.1499938964844,266.3766784667969,265.23101806640625,270.6725769042969,266.3932800292969,290.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013630125904455,4.83210982338278e-08,0.001362964278087,-0.1247183308005333,0.0,0.0,0.0,-0.0287640932947397,60.0,-22.52110290527344,-0.0,-1.192545795447586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912292480469,0.0,0.0,0.000127921346575,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001347061624983,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,9.949472587322816e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540588378906,0.0,0.0,0.0001347078068647,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0006389880436472,291.1332397460937,294.1499938964844,266.3766784667969,265.23101806640625,270.6725769042969,266.3932800292969,290.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013630125904455,4.83210982338278e-08,0.001362964278087,-0.1247183308005333,0.0,0.0,0.0,-0.0287640932947397,60.0,-22.52110290527344,-0.0,-1.192545795447586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.280517578125,0.0,0.0,0.0001278965646633,292.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001346800709143,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408752441406,0.0,0.0,9.947543730959296e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478942871094,0.0,0.0,0.0001346817007288,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0006388642359524,291.1319580078125,294.1499938964844,266.3583374023437,265.2176208496094,270.6204833984375,266.3749694824219,290.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627480948343,4.82901612031128e-08,0.0013626997824758,-0.1246390715241432,0.0,0.0,0.0,-0.0287487562745809,60.0,-22.52487564086914,-0.0,-1.192083090018059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.26983642578125,0.0,0.0,0.0001278750860365,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001346574717899,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348022460937,0.0,0.0,9.94587389868684e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417297363281,0.0,0.0,0.0001346590870525,292.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0006387570756487,291.1306457519531,294.1499938964844,266.3399963378906,265.2044677734375,270.5687866210937,266.35662841796875,290.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362518989481,4.826335953111993e-08,0.0013624706771224,-0.1245704218745231,0.0,0.0,0.0,-0.0287354718893766,60.0,-22.529266357421875,-0.0,-1.1916823439150904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2486877441406,0.0,0.0,0.0001278418203582,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.00013462244533,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226867675781,0.0,0.0,9.943285112967716e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7295227050781,0.0,0.0,0.0001346240314887,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0006385909509845,291.1279296875,294.1499938964844,266.3033447265625,265.1788024902344,270.4666442871094,266.32000732421875,290.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621638063341,4.8221810544646366e-08,0.0013621154939755,-0.1244639754295349,0.0,0.0,0.0,-0.0287148747593164,60.0,-22.53984832763672,-0.0,-1.1910611874554888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2486877441406,0.0,0.0,0.0001278418203582,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.00013462244533,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226867675781,0.0,0.0,9.943285112967716e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7295227050781,0.0,0.0,0.0001346240314887,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0006385909509845,291.1279296875,294.1499938964844,266.3033447265625,265.1788024902344,270.4666442871094,266.32000732421875,290.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621638063341,4.8221810544646366e-08,0.0013621154939755,-0.1244639754295349,0.0,0.0,0.0,-0.0287148747593164,60.0,-22.53984832763672,-0.0,-1.1910611874554888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2277526855469,0.0,0.0,0.0001278208364965,292.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0001346003700746,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71063232421875,0.0,0.0,9.941652388079092e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71734619140625,0.0,0.0,0.0001346019271295,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0006384861771948,291.1250915527344,294.1499938964844,266.26666259765625,265.1539306640625,270.3660888671875,266.2833251953125,290.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619394740089,4.81955773068421e-08,0.0013618912780657,-0.1243967711925506,0.0,0.0,0.0,-0.0287018716335296,60.0,-22.55277442932129,-0.0,-1.1906691099738965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2277526855469,0.0,0.0,0.0001278208364965,292.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0001346003700746,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71063232421875,0.0,0.0,9.941652388079092e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71734619140625,0.0,0.0,0.0001346019271295,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0006384861771948,291.1250915527344,294.1499938964844,266.26666259765625,265.1539306640625,270.3660888671875,266.2833251953125,290.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619394740089,4.81955773068421e-08,0.0013618912780657,-0.1243967711925506,0.0,0.0,0.0,-0.0287018716335296,60.0,-22.55277442932129,-0.0,-1.1906691099738965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20703125,0.0,0.0,0.0001278112758882,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001345903292531,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986694335937,0.0,0.0,9.940908785210922e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,0.0001345918572042,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0006384385633282,291.12213134765625,294.1499938964844,266.2300109863281,265.1296691894531,270.26708984375,266.2466735839844,290.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618370285257,4.8183590450889824e-08,0.0013617888325825,-0.1243660673499107,0.0,0.0,0.0,-0.0286959297955036,60.0,-22.56789779663086,-0.0,-1.1904899821502113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20703125,0.0,0.0,0.0001278112758882,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001345903292531,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986694335937,0.0,0.0,9.940908785210922e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70526123046875,0.0,0.0,0.0001345918572042,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0006384385633282,291.12213134765625,294.1499938964844,266.2300109863281,265.1296691894531,270.26708984375,266.2466735839844,290.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618370285257,4.8183590450889824e-08,0.0013617888325825,-0.1243660673499107,0.0,0.0,0.0,-0.0286959297955036,60.0,-22.56789779663086,-0.0,-1.1904899821502113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1865539550781,0.0,0.0,0.000127812163555,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001345912751276,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,9.940977179212496e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932373046875,0.0,0.0,0.0001345927885267,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0006384430453181,291.1190185546875,294.1499938964844,266.1933288574219,265.1059875488281,270.1695861816406,266.21002197265625,290.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618458760902,4.8184627843284034e-08,0.0013617976801469,-0.1243687197566032,0.0,0.0,0.0,-0.0286964420229196,60.0,-22.585050582885746,-0.0,-1.1905054719818509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1865539550781,0.0,0.0,0.000127812163555,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001345912751276,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,9.940977179212496e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932373046875,0.0,0.0,0.0001345927885267,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0006384430453181,291.1190185546875,294.1499938964844,266.1933288574219,265.1059875488281,270.1695861816406,266.21002197265625,290.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618458760902,4.8184627843284034e-08,0.0013617976801469,-0.1243687197566032,0.0,0.0,0.0,-0.0286964420229196,60.0,-22.585050582885746,-0.0,-1.1905054719818509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763610839844,0.0,0.0,0.0001278161944355,292.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0001345955242868,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808166503906,0.0,0.0,9.941290045389906e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872253417969,0.0,0.0,0.0001345970231341,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0006384632433764,291.117431640625,294.1499938964844,266.17498779296875,265.09429931640625,270.12139892578125,266.1916809082031,290.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361888484098,4.818961585328908e-08,0.0013618402881547,-0.1243814975023269,0.0,0.0,0.0,-0.0286989137530326,60.0,-22.59434509277344,-0.0,-1.1905799368605585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662292480469,0.0,0.0,0.0001278224081033,292.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001346020872006,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748962402344,0.0,0.0,9.941773168975487e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812744140625,0.0,0.0,0.0001346035714959,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0006384943262673,291.11578369140625,294.1499938964844,266.1566772460937,265.0827331542969,270.0735778808594,266.17333984375,290.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619543751701,4.8197332347399424e-08,0.0013619061792269,-0.1244012713432312,0.0,0.0,0.0,-0.0287027396261692,60.0,-22.604066848754883,-0.0,-1.190695329000846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461486816406,0.0,0.0,0.000127840830828,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0001346214994555,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630859375,0.0,0.0,9.94320580502972e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,0.000134622954647,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0006385864107869,291.1124267578125,294.1499938964844,266.1199951171875,265.0598449707031,269.9789733886719,266.1366577148437,290.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621500693261,4.8220226034345615e-08,0.0013621018733829,-0.1244599223136901,0.0,0.0,0.0,-0.0287140887230634,60.0,-22.624691009521484,-0.0,-1.191037526382388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461486816406,0.0,0.0,0.000127840830828,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0001346214994555,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630859375,0.0,0.0,9.94320580502972e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,0.000134622954647,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0006385864107869,291.1124267578125,294.1499938964844,266.1199951171875,265.0598449707031,269.9789733886719,266.1366577148437,290.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621500693261,4.8220226034345615e-08,0.0013621018733829,-0.1244599223136901,0.0,0.0,0.0,-0.0287140887230634,60.0,-22.624691009521484,-0.0,-1.191037526382388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.126220703125,0.0,0.0,0.0001278662093682,292.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0001346482458757,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513366699219,0.0,0.0,9.945179772330448e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.657470703125,0.0,0.0,0.0001346496865153,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0006387133034877,291.1089172363281,294.1499938964844,266.0833435058594,265.03717041015625,269.8857116699219,266.1000061035156,290.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624200364574,4.825180610623647e-08,0.0013623717240989,-0.1245408281683921,0.0,0.0,0.0,-0.0287297442555427,60.0,-22.64675712585449,-0.0,-1.191509610976027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.126220703125,0.0,0.0,0.0001278662093682,292.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0001346482458757,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513366699219,0.0,0.0,9.945179772330448e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.657470703125,0.0,0.0,0.0001346496865153,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0006387133034877,291.1089172363281,294.1499938964844,266.0833435058594,265.03717041015625,269.8857116699219,266.1000061035156,290.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624200364574,4.825180610623647e-08,0.0013623717240989,-0.1245408281683921,0.0,0.0,0.0,-0.0287297442555427,60.0,-22.64675712585449,-0.0,-1.191509610976027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064758300781,0.0,0.0,0.000127897306811,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0001346810167888,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,9.94759757304564e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456604003906,0.0,0.0,0.0001346824283245,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0006388687179423,291.1053161621094,294.1499938964844,266.0466613769531,265.0146789550781,269.7938232421875,266.0633239746094,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627507723867,4.8290505816339646e-08,0.0013627024600282,-0.1246399581432342,0.0,0.0,0.0,-0.0287489257752895,60.0,-22.670026779174805,-0.0,-1.19208827698003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064758300781,0.0,0.0,0.000127897306811,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0001346810167888,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,9.94759757304564e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456604003906,0.0,0.0,0.0001346824283245,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0006388687179423,291.1053161621094,294.1499938964844,266.0466613769531,265.0146789550781,269.7938232421875,266.0633239746094,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627507723867,4.8290505816339646e-08,0.0013627024600282,-0.1246399581432342,0.0,0.0,0.0,-0.0287489257752895,60.0,-22.670026779174805,-0.0,-1.19208827698003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0869140625,0.0,0.0,0.0001279328571399,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0001347184588667,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6279296875,0.0,0.0,9.95036170934327e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338806152344,0.0,0.0,0.0001347198412986,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0006390463677234,291.1015319824219,294.1499938964844,266.010009765625,264.9921875,269.7032470703125,266.0266418457031,290.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631290057674,4.833475486520911e-08,0.0013630805769935,-0.1247533038258552,0.0,0.0,0.0,-0.0287708602845668,60.0,-22.694276809692383,-0.0,-1.1927500054298434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0869140625,0.0,0.0,0.0001279328571399,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0001347184588667,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6279296875,0.0,0.0,9.95036170934327e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338806152344,0.0,0.0,0.0001347198412986,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0006390463677234,291.1015319824219,294.1499938964844,266.010009765625,264.9921875,269.7032470703125,266.0266418457031,290.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631290057674,4.833475486520911e-08,0.0013630805769935,-0.1247533038258552,0.0,0.0,0.0,-0.0287708602845668,60.0,-22.694276809692383,-0.0,-1.1927500054298434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07720947265625,0.0,0.0,0.0001279519201489,292.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001347385405097,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,9.95184382190928e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280212402344,0.0,0.0,0.0001347399083897,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0006391415954567,291.099609375,294.1499938964844,265.9916687011719,264.9809265136719,269.6584167480469,266.00830078125,290.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363331801258,4.8358476334442464e-08,0.0013632833724841,-0.1248140782117843,0.0,0.0,0.0,-0.0287826210260391,60.0,-22.706701278686523,-0.0,-1.1931049925806292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675354003906,0.0,0.0,0.0001279716088902,292.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0001347592915408,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163024902344,0.0,0.0,9.953376138582826e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221618652344,0.0,0.0,0.0001347606594208,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.000639240082819,291.09765625,294.1499938964844,265.97332763671875,264.9696655273437,269.6139221191406,265.9899597167969,290.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635413488373,4.8383004269680896e-08,0.0013634930364787,-0.1248769015073776,0.0,0.0,0.0,-0.0287947785109281,60.0,-22.719284057617188,-0.0,-1.1934719168493757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483093261719,0.0,0.0,0.0001280123397009,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001348022051388,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,9.95654336293228e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,0.000134803543915,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0006394435768015,291.0936279296875,294.1499938964844,265.9366760253906,264.9469909667969,269.5258178710937,265.9532775878906,290.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639748794957,4.8433712152018416e-08,0.0013639264507219,-0.1250067949295044,0.0,0.0,0.0,-0.028819914907217,60.0,-22.74481010437012,-0.0,-1.194230776491168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483093261719,0.0,0.0,0.0001280123397009,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001348022051388,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,9.95654336293228e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,0.000134803543915,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0006394435768015,291.0936279296875,294.1499938964844,265.9366760253906,264.9469909667969,269.5258178710937,265.9532775878906,290.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639748794957,4.8433712152018416e-08,0.0013639264507219,-0.1250067949295044,0.0,0.0,0.0,-0.028819914907217,60.0,-22.74481010437012,-0.0,-1.194230776491168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292358398437,0.0,0.0,0.0001280538999708,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001348459772998,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,9.95977461570874e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59881591796875,0.0,0.0,0.0001348472869722,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.000639651203528,291.0894775390625,294.1499938964844,265.8999938964844,264.9240417480469,269.43896484375,265.9165954589844,290.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364417024888,4.84854503213228e-08,0.0013643685961142,-0.1251392960548401,0.0,0.0,0.0,-0.0288455598056316,60.0,-22.770654678344727,-0.0,-1.195005268073146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0292358398437,0.0,0.0,0.0001280538999708,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001348459772998,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,9.95977461570874e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59881591796875,0.0,0.0,0.0001348472869722,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.000639651203528,291.0894775390625,294.1499938964844,265.8999938964844,264.9240417480469,269.43896484375,265.9165954589844,290.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364417024888,4.84854503213228e-08,0.0013643685961142,-0.1251392960548401,0.0,0.0,0.0,-0.0288455598056316,60.0,-22.770654678344727,-0.0,-1.195005268073146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,0.0001280951109947,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0001348893856629,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58160400390625,0.0,0.0,9.962979675037786e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871887207031,0.0,0.0,0.0001348906807834,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.00063985720044,291.085205078125,294.1499938964844,265.86334228515625,264.9007568359375,269.353271484375,265.8799133300781,290.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648556778207,4.853676571769938e-08,0.0013648071326315,-0.1252707242965698,0.0,0.0,0.0,-0.0288709979504346,60.0,-22.79659843444824,-0.0,-1.195773791096144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,0.0001280951109947,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0001348893856629,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58160400390625,0.0,0.0,9.962979675037786e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871887207031,0.0,0.0,0.0001348906807834,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.00063985720044,291.085205078125,294.1499938964844,265.86334228515625,264.9007568359375,269.353271484375,265.8799133300781,290.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648556778207,4.853676571769938e-08,0.0013648071326315,-0.1252707242965698,0.0,0.0,0.0,-0.0288709979504346,60.0,-22.79659843444824,-0.0,-1.195773791096144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915466308594,0.0,0.0,0.000128134881379,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0001349312806269,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700988769531,0.0,0.0,9.966072684619576e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755615234375,0.0,0.0,0.0001349325611954,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0006400559213943,291.0807800292969,294.1499938964844,265.82666015625,264.87701416015625,269.2687683105469,265.8432006835937,290.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652789639309,4.858628699366818e-08,0.0013652304187417,-0.1253975480794906,0.0,0.0,0.0,-0.0288955457508564,60.0,-22.82243537902832,-0.0,-1.1965155977122777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915466308594,0.0,0.0,0.000128134881379,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0001349312806269,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700988769531,0.0,0.0,9.966072684619576e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755615234375,0.0,0.0,0.0001349325611954,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0006400559213943,291.0807800292969,294.1499938964844,265.82666015625,264.87701416015625,269.2687683105469,265.8432006835937,290.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652789639309,4.858628699366818e-08,0.0013652304187417,-0.1253975480794906,0.0,0.0,0.0,-0.0288955457508564,60.0,-22.82243537902832,-0.0,-1.1965155977122777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98223876953125,0.0,0.0,0.0001281539007322,292.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0001349513186141,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643615722656,0.0,0.0,9.967551159206778e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697937011719,0.0,0.0,0.0001349525700788,292.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0006401509162969,291.0785217285156,294.1499938964844,265.8083190917969,264.8649597167969,269.2269287109375,265.8248596191406,290.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654812937602,4.860995517219637e-08,0.0013654326321557,-0.1254581660032272,0.0,0.0,0.0,-0.0289072766900062,60.0,-22.83524703979492,-0.0,-1.196870158537422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97296142578125,0.0,0.0,0.0001281721488339,292.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0001349705416942,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586242675781,0.0,0.0,9.968970698537304e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639953613281,0.0,0.0,0.0001349717931589,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0006402421277016,291.07623291015625,294.1499938964844,265.7900085449219,264.8527526855469,269.1854248046875,265.8065185546875,290.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656755909323,4.863268188159965e-08,0.0013656269293278,-0.1255163699388504,0.0,0.0,0.0,-0.0289185438305139,60.0,-22.847959518432617,-0.0,-1.1972107927249453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544982910156,0.0,0.0,0.0001282059238292,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0001350061211269,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,9.971596591640264e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5524597167969,0.0,0.0,0.0001350073580397,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0006404109299182,291.071533203125,294.1499938964844,265.7533264160156,264.8278503417969,269.1031494140625,265.76983642578125,290.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660348486155,4.867471758984721e-08,0.001365986187011,-0.1256240159273147,0.0,0.0,0.0,-0.0289393812417984,60.0,-22.873003005981445,-0.0,-1.1978409020230174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544982910156,0.0,0.0,0.0001282059238292,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0001350061211269,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,9.971596591640264e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5524597167969,0.0,0.0,0.0001350073580397,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0006404109299182,291.071533203125,294.1499938964844,265.7533264160156,264.8278503417969,269.1031494140625,265.76983642578125,290.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660348486155,4.867471758984721e-08,0.001365986187011,-0.1256240159273147,0.0,0.0,0.0,-0.0289393812417984,60.0,-22.873003005981445,-0.0,-1.1978409020230174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361572265625,0.0,0.0,0.000128235129523,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0001350368984276,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,9.973868145607412e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409240722656,0.0,0.0,0.0001350381062366,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0006405568565241,291.0667419433594,294.1499938964844,265.7166748046875,264.8022155761719,269.0219116210937,265.7331848144531,290.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663456775248,4.8711072508922384e-08,0.0013662968995049,-0.1257171034812927,0.0,0.0,0.0,-0.0289574023336172,60.0,-22.89738273620605,-0.0,-1.1983858883013454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
