time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361572265625,0.0,0.0,0.000128235129523,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0001350368984276,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,9.973868145607412e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409240722656,0.0,0.0,0.0001350381062366,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0006405568565241,291.0667419433594,294.1499938964844,265.7166748046875,264.8022155761719,269.0219116210937,265.7331848144531,290.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663456775248,4.8711072508922384e-08,0.0013662968995049,-0.1257171034812927,0.0,0.0,0.0,-0.0289574023336172,60.0,-22.89738273620605,-0.0,-1.1983858883013454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179382324219,0.0,0.0,0.0001282587763853,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0001350618113065,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243225097656,0.0,0.0,9.975706780096516e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294189453125,0.0,0.0,0.0001350630045635,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0006406750762835,291.0617980957031,294.1499938964844,265.67999267578125,264.7757873535156,268.9417419433594,265.6965026855469,290.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665971346199,4.874049253089653e-08,0.0013665483566001,-0.1257924437522888,0.0,0.0,0.0,-0.0289719868451356,60.0,-22.920875549316406,-0.0,-1.1988269932317053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179382324219,0.0,0.0,0.0001282587763853,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0001350618113065,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243225097656,0.0,0.0,9.975706780096516e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294189453125,0.0,0.0,0.0001350630045635,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0006406750762835,291.0617980957031,294.1499938964844,265.67999267578125,264.7757873535156,268.9417419433594,265.6965026855469,290.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665971346199,4.874049253089653e-08,0.0013665483566001,-0.1257924437522888,0.0,0.0,0.0,-0.0289719868451356,60.0,-22.920875549316406,-0.0,-1.1988269932317053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998718261719,0.0,0.0,0.0001282758894376,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.0001350798411294,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.512939453125,0.0,0.0,9.97703755274415e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,0.0001350810198346,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.000640760641545,291.0567321777344,294.1499938964844,265.6433410644531,264.7484436035156,268.8625793457031,265.6598205566406,290.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667790917679,4.876177328583253e-08,0.0013667303137481,-0.1258469372987747,0.0,0.0,0.0,-0.0289825350046157,60.0,-22.94330787658692,-0.0,-1.199146169028609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998718261719,0.0,0.0,0.0001282758894376,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.0001350798411294,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.512939453125,0.0,0.0,9.97703755274415e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,0.0001350810198346,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.000640760641545,291.0567321777344,294.1499938964844,265.6433410644531,264.7484436035156,268.8625793457031,265.6598205566406,290.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667790917679,4.876177328583253e-08,0.0013667303137481,-0.1258469372987747,0.0,0.0,0.0,-0.0289825350046157,60.0,-22.94330787658692,-0.0,-1.199146169028609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908996582031,0.0,0.0,0.0001282816810999,292.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0001350859529338,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,9.977487934520468e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51220703125,0.0,0.0,0.000135087117087,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0006407896289601,291.0541687011719,294.1499938964844,265.625,264.7344055175781,268.82342529296875,265.6414794921875,290.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668405590578,4.876897108374578e-08,0.001366791781038,-0.1258653700351715,0.0,0.0,0.0,-0.0289861038327217,60.0,-22.95404624938965,-0.0,-1.1992541715244442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819580078125,0.0,0.0,0.0001282854209421,292.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001350898965029,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,9.977778972825035e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064697265625,0.0,0.0,0.0001350910461042,292.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0006408083136193,291.0515441894531,294.1499938964844,265.6066589355469,264.7200927734375,268.7845458984375,265.6231384277344,290.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668802566826,4.877360382238295e-08,0.0013668314786627,-0.1258772313594818,0.0,0.0,0.0,-0.0289884004741907,60.0,-22.96444702148437,-0.0,-1.1993236626040016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641357421875,0.0,0.0,0.0001282866724068,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,0.0001350912207271,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901733398437,0.0,0.0,9.977875015465544e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950256347656,0.0,0.0,0.0001350923557765,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0006408146000467,291.04620361328125,294.1499938964844,265.57000732421875,264.690673828125,268.7074890136719,265.58648681640625,290.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366893062368,4.877510306755539e-08,0.0013668442843481,-0.1258810609579086,0.0,0.0,0.0,-0.0289891436696052,60.0,-22.98422813415528,-0.0,-1.1993461157544516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641357421875,0.0,0.0,0.0001282866724068,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,0.0001350912207271,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901733398437,0.0,0.0,9.977875015465544e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950256347656,0.0,0.0,0.0001350923557765,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0006408146000467,291.04620361328125,294.1499938964844,265.57000732421875,264.690673828125,268.7074890136719,265.58648681640625,290.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366893062368,4.877510306755539e-08,0.0013668442843481,-0.1258810609579086,0.0,0.0,0.0,-0.0289891436696052,60.0,-22.98422813415528,-0.0,-1.1993461157544516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464660644531,0.0,0.0,0.0001282784069189,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0001350825332337,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47882080078125,0.0,0.0,9.97723254840821e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836120605469,0.0,0.0,0.0001350836537312,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.0006407733890227,291.040771484375,294.1499938964844,265.5333251953125,264.6600646972656,268.6313781738281,265.5498046875,290.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668045867234,4.8764754012609046e-08,0.0013667558087036,-0.1258545666933059,0.0,0.0,0.0,-0.0289840139448642,60.0,-23.00245475769043,-0.0,-1.1991909332209616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464660644531,0.0,0.0,0.0001282784069189,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0001350825332337,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47882080078125,0.0,0.0,9.97723254840821e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836120605469,0.0,0.0,0.0001350836537312,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.0006407733890227,291.040771484375,294.1499938964844,265.5333251953125,264.6600646972656,268.6313781738281,265.5498046875,290.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668045867234,4.8764754012609046e-08,0.0013667558087036,-0.1258545666933059,0.0,0.0,0.0,-0.0289840139448642,60.0,-23.00245475769043,-0.0,-1.1991909332209616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288879394531,0.0,0.0,0.0001282596640521,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0001350628153886,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674987792969,0.0,0.0,9.975773718906568e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721984863281,0.0,0.0,0.0001350639067823,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0006406798493117,291.0351867675781,294.1499938964844,265.4966735839844,264.6282043457031,268.55621337890625,265.5131530761719,290.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666044687852,4.874133807675207e-08,0.0013665558071807,-0.1257946044206619,0.0,0.0,0.0,-0.0289724059402942,60.0,-23.01886940002441,-0.0,-1.1988396408924018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288879394531,0.0,0.0,0.0001282596640521,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0001350628153886,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674987792969,0.0,0.0,9.975773718906568e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721984863281,0.0,0.0,0.0001350639067823,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0006406798493117,291.0351867675781,294.1499938964844,265.4966735839844,264.6282043457031,268.55621337890625,265.5131530761719,290.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666044687852,4.874133807675207e-08,0.0013665558071807,-0.1257946044206619,0.0,0.0,0.0,-0.0289724059402942,60.0,-23.01886940002441,-0.0,-1.1988396408924018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114624023437,0.0,0.0,0.0001282293378608,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0001350309030385,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,9.97341558104381e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607849121094,0.0,0.0,0.0001350319653283,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0006405284511856,291.0295104980469,294.1499938964844,265.4599914550781,264.594970703125,268.4820251464844,265.4765014648437,290.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662810670211,4.8703491017931824e-08,0.0013662324054166,-0.1256977021694183,0.0,0.0,0.0,-0.0289536453783512,60.0,-23.03330421447754,-0.0,-1.1982722014636238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114624023437,0.0,0.0,0.0001282293378608,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0001350309030385,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,9.97341558104381e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607849121094,0.0,0.0,0.0001350319653283,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0006405284511856,291.0295104980469,294.1499938964844,265.4599914550781,264.594970703125,268.4820251464844,265.4765014648437,290.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662810670211,4.8703491017931824e-08,0.0013662324054166,-0.1256977021694183,0.0,0.0,0.0,-0.0289536453783512,60.0,-23.03330421447754,-0.0,-1.1982722014636238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8027648925781,0.0,0.0,0.000128209387185,292.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001350098900729,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505310058594,0.0,0.0,9.971862891688944e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.455078125,0.0,0.0,0.0001350109523627,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0006404287414625,291.026611328125,294.1499938964844,265.4416809082031,264.57781982421875,268.4452819824219,265.4581604003906,290.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660681433975,4.867858649504343e-08,0.001366019481793,-0.1256339251995086,0.0,0.0,0.0,-0.0289412997663021,60.0,-23.03968048095703,-0.0,-1.1978988823102554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79412841796875,0.0,0.0,0.0001281860168091,292.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001349852827843,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4448547363281,0.0,0.0,9.97004535747692e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44940185546875,0.0,0.0,0.0001349863450741,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.00064031209331,291.023681640625,294.1499938964844,265.42333984375,264.5603332519531,268.4087829589844,265.4398498535156,290.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658191310241,4.864944003202255e-08,0.0013657704694196,-0.1255592852830886,0.0,0.0,0.0,-0.0289268530905246,60.0,-23.045454025268555,-0.0,-1.197461898527763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77691650390625,0.0,0.0,0.0001281290897168,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0001349253579974,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335632324219,0.0,0.0,9.965617209672928e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,0.0001349263911833,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0006400278070941,291.0177307128906,294.1499938964844,265.3866577148437,264.5241394042969,268.33642578125,265.4031982421875,290.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652121415361,4.8578431943724354e-08,0.0013651635963469,-0.1253774315118789,0.0,0.0,0.0,-0.0288916528224945,60.0,-23.05535125732422,-0.0,-1.1963979318352358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77691650390625,0.0,0.0,0.0001281290897168,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0001349253579974,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335632324219,0.0,0.0,9.965617209672928e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,0.0001349263911833,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0006400278070941,291.0177307128906,294.1499938964844,265.3866577148437,264.5241394042969,268.33642578125,265.4031982421875,290.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652121415361,4.8578431943724354e-08,0.0013651635963469,-0.1253774315118789,0.0,0.0,0.0,-0.0288916528224945,60.0,-23.05535125732422,-0.0,-1.1963979318352358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75982666015625,0.0,0.0,0.0001280563446925,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0001348487567156,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,9.959958697436376e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266357421875,0.0,0.0,0.0001348497753497,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0006396644748747,291.0116882324219,294.1499938964844,265.3500061035156,264.4863586425781,268.26495361328125,265.3665466308594,290.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644366990774,4.848769918908148e-08,0.0013643881538882,-0.1251450628042221,0.0,0.0,0.0,-0.0288466773927211,60.0,-23.06251335144043,-0.0,-1.195038947798821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75982666015625,0.0,0.0,0.0001280563446925,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0001348487567156,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,9.959958697436376e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266357421875,0.0,0.0,0.0001348497753497,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0006396644748747,291.0116882324219,294.1499938964844,265.3500061035156,264.4863586425781,268.26495361328125,265.3665466308594,290.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644366990774,4.848769918908148e-08,0.0013643881538882,-0.1251450628042221,0.0,0.0,0.0,-0.0288466773927211,60.0,-23.06251335144043,-0.0,-1.195038947798821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,0.0001279487769352,292.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0001347354991594,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109802246094,0.0,0.0,9.951592073775828e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.415283203125,0.0,0.0,0.0001347365032415,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0006391272181645,291.0054931640625,294.1499938964844,265.3133239746094,264.44775390625,268.1943664550781,265.3299255371094,290.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632903574034,4.8353570036852034e-08,0.0013632420450448,-0.1248015016317367,0.0,0.0,0.0,-0.0287801902741193,60.0,-23.06522560119629,-0.0,-1.1930315224617516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,0.0001279487769352,292.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0001347354991594,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109802246094,0.0,0.0,9.951592073775828e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.415283203125,0.0,0.0,0.0001347365032415,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0006391272181645,291.0054931640625,294.1499938964844,265.3133239746094,264.44775390625,268.1943664550781,265.3299255371094,290.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632903574034,4.8353570036852034e-08,0.0013632420450448,-0.1248015016317367,0.0,0.0,0.0,-0.0287801902741193,60.0,-23.06522560119629,-0.0,-1.1930315224617516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0001277887495234,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.000134566987981,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39971923828125,0.0,0.0,9.939144365489484e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039611816406,0.0,0.0,0.0001345679775113,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0006383278523571,290.99920654296875,294.1499938964844,265.27667236328125,264.4091491699219,268.1246643066406,265.2933349609375,290.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361584989354,4.815403542579588e-08,0.0013615367934107,-0.1242903470993042,0.0,0.0,0.0,-0.02868128195405,60.0,-23.06018447875977,-0.0,-1.190048308785663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0001277887495234,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.000134566987981,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39971923828125,0.0,0.0,9.939144365489484e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039611816406,0.0,0.0,0.0001345679775113,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0006383278523571,290.99920654296875,294.1499938964844,265.27667236328125,264.4091491699219,268.1246643066406,265.2933349609375,290.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361584989354,4.815403542579588e-08,0.0013615367934107,-0.1242903470993042,0.0,0.0,0.0,-0.02868128195405,60.0,-23.06018447875977,-0.0,-1.190048308785663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,0.0001276895054616,292.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001344625052297,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39410400390625,0.0,0.0,9.931426029652356e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982849121094,0.0,0.0,0.000134463480208,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,0.0006378322141245,290.9960327148437,294.1499938964844,265.2583312988281,264.3898620605469,268.09014892578125,265.2750244140625,290.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605274725705,4.803031572464533e-08,0.0013604795094579,-0.1239733546972274,0.0,0.0,0.0,-0.0286199524998664,60.0,-23.054048538208008,-0.0,-1.1882004002927717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.709228515625,0.0,0.0,0.0001275780814466,292.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0001343451585853,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38848876953125,0.0,0.0,9.922758908942342e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39263916015625,0.0,0.0,0.0001343461190117,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,0.0006372756324708,290.9927978515625,294.1499938964844,265.239990234375,264.3705749511719,268.0558776855469,265.2567443847656,290.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593401527032,4.7891390408949526e-08,0.0013592921895906,-0.1236173585057258,0.0,0.0,0.0,-0.0285510867834091,60.0,-23.04566192626953,-0.0,-1.1861271076440973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925964355469,0.0,0.0,0.0001273192610824,292.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001340726303169,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37725830078125,0.0,0.0,9.90262851701118e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38134765625,0.0,0.0,0.0001340735761914,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0006359828403219,290.9862976074219,294.1499938964844,265.2033386230469,264.3320007324219,267.98797607421875,265.2201843261719,290.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565822737291,4.7568732952640864e-08,0.0013565346598625,-0.1227903887629509,0.0,0.0,0.0,-0.0283911451697349,60.0,-23.022560119628903,-0.0,-1.1813188649512085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925964355469,0.0,0.0,0.0001273192610824,292.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001340726303169,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37725830078125,0.0,0.0,9.90262851701118e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38134765625,0.0,0.0,0.0001340735761914,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0006359828403219,290.9862976074219,294.1499938964844,265.2033386230469,264.3320007324219,267.98797607421875,265.2201843261719,290.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565822737291,4.7568732952640864e-08,0.0013565346598625,-0.1227903887629509,0.0,0.0,0.0,-0.0283911451697349,60.0,-23.022560119628903,-0.0,-1.1813188649512085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,0.0001270126522285,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0001337497669737,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660583496094,0.0,0.0,9.878780838334932e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700561523437,0.0,0.0,0.0001337506982963,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0006344513385556,290.9797058105469,294.1499938964844,265.1666564941406,264.29345703125,267.92095947265625,265.1836242675781,289.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001353315077722,4.718649293522503e-08,0.0013532679295167,-0.1218104064464569,0.0,0.0,0.0,-0.0282016694545745,60.0,-22.99053382873535,-0.0,-1.1756353757164106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,0.0001270126522285,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0001337497669737,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660583496094,0.0,0.0,9.878780838334932e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700561523437,0.0,0.0,0.0001337506982963,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0006344513385556,290.9797058105469,294.1499938964844,265.1666564941406,264.29345703125,267.92095947265625,265.1836242675781,289.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001353315077722,4.718649293522503e-08,0.0013532679295167,-0.1218104064464569,0.0,0.0,0.0,-0.0282016694545745,60.0,-22.99053382873535,-0.0,-1.1756353757164106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65972900390625,0.0,0.0,0.0001266599138034,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0001333783293375,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548583984375,0.0,0.0,9.851345384959131e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588256835937,0.0,0.0,0.0001333792461082,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0006326893926598,290.9729919433594,294.1499938964844,265.1300048828125,264.2549133300781,267.8548278808594,265.1471252441406,289.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495564926415,4.674675935234519e-08,0.0013495098100975,-0.1206825971603393,0.0,0.0,0.0,-0.0279836934059858,60.0,-22.949901580810547,-0.0,-1.1691139434333309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65972900390625,0.0,0.0,0.0001266599138034,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0001333783293375,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548583984375,0.0,0.0,9.851345384959131e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588256835937,0.0,0.0,0.0001333792461082,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0006326893926598,290.9729919433594,294.1499938964844,265.1300048828125,264.2549133300781,267.8548278808594,265.1471252441406,289.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495564926415,4.674675935234519e-08,0.0013495098100975,-0.1206825971603393,0.0,0.0,0.0,-0.0279836934059858,60.0,-22.949901580810547,-0.0,-1.1691139434333309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434936523437,0.0,0.0,0.0001262627920368,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0001329601655015,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,9.82045821729116e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,0.0001329610531684,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0006307057337835,290.9662170410156,294.1499938964844,265.09332275390625,264.2164001464844,267.7895812988281,265.1106262207031,289.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453250285238,4.625171357020008e-08,0.001345278811641,-0.1194123849272728,0.0,0.0,0.0,-0.0277382992208004,60.0,-22.90096092224121,-0.0,-1.1617937900609833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434936523437,0.0,0.0,0.0001262627920368,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0001329601655015,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,9.82045821729116e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,0.0001329610531684,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0006307057337835,290.9662170410156,294.1499938964844,265.09332275390625,264.2164001464844,267.7895812988281,265.1106262207031,289.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453250285238,4.625171357020008e-08,0.001345278811641,-0.1194123849272728,0.0,0.0,0.0,-0.0277382992208004,60.0,-22.90096092224121,-0.0,-1.1617937900609833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,0.0001260481658391,292.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,0.0001327341451542,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.338134765625,0.0,0.0,9.80376426014118e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420104980469,0.0,0.0,0.000132735032821,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0006296336650848,290.9627685546875,294.1499938964844,265.07501220703125,264.1971435546875,267.75732421875,265.0923767089844,289.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430380495265,4.5984155150335944e-08,0.0013429920654743,-0.1187256425619125,0.0,0.0,0.0,-0.0276056695729494,60.0,-22.87337112426757,-0.0,-1.1578469383266565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,0.0001258234697161,292.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001324975455645,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,9.786288137547672e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33642578125,0.0,0.0,0.0001324984186794,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,0.0006285113049671,290.9593200683594,294.1499938964844,265.0566711425781,264.1778869628906,267.72528076171875,265.0741577148437,289.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406439684331,4.570406986204034e-08,0.0013405982172116,-0.1180065721273422,0.0,0.0,0.0,-0.0274668298661708,60.0,-22.843849182128903,-0.0,-1.1537225219626634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61138916015625,0.0,0.0,0.0001253465743502,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.00013199535897,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,9.749195305630563e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32525634765625,0.0,0.0,0.000131996217533,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0006261291564442,290.9523620605469,294.1499938964844,265.0199890136719,264.1393737792969,267.6618347167969,265.0377197265625,289.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00133556232322,4.5109580071311945e-08,0.0013355171540752,-0.1164797395467758,0.0,0.0,0.0,-0.0271721389144659,60.0,-22.779747009277344,-0.0,-1.1449927228568413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61138916015625,0.0,0.0,0.0001253465743502,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.00013199535897,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,9.749195305630563e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32525634765625,0.0,0.0,0.000131996217533,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0006261291564442,290.9523620605469,294.1499938964844,265.0199890136719,264.1393737792969,267.6618347167969,265.0377197265625,289.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00133556232322,4.5109580071311945e-08,0.0013355171540752,-0.1164797395467758,0.0,0.0,0.0,-0.0271721389144659,60.0,-22.779747009277344,-0.0,-1.1449927228568413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
