time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422340,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955505371094,0.0,0.0,0.0001248359039891,292.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,0.0001314576074946,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104553222656,0.0,0.0,9.7094765806105e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,0.0001314584515057,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,0.00062357832212,290.9453125,294.1499938964844,264.9833374023437,264.10089111328125,267.5992431640625,265.00128173828125,289.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301209546625,4.44730154924855e-08,0.0013300764840096,-0.1148439720273017,0.0,0.0,0.0,-0.0268565919250249,60.0,-22.708797454833984,-0.0,-1.1356816997931679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955505371094,0.0,0.0,0.0001248359039891,292.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,0.0001314576074946,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104553222656,0.0,0.0,9.7094765806105e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31414794921875,0.0,0.0,0.0001314584515057,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,0.00062357832212,290.9453125,294.1499938964844,264.9833374023437,264.10089111328125,267.5992431640625,265.00128173828125,289.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301209546625,4.44730154924855e-08,0.0013300764840096,-0.1148439720273017,0.0,0.0,0.0,-0.0268565919250249,60.0,-22.708797454833984,-0.0,-1.1356816997931679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829772949219,0.0,0.0,0.0001244074373971,292.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0001310064399149,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016357421875,0.0,0.0,9.676151239546016e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052978515625,0.0,0.0,0.0001310072548221,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,0.0006214381428435,290.9396057128906,294.1499938964844,264.9540100097656,264.07012939453125,267.5498046875,264.97216796875,289.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255556114017,4.3938932492437743e-08,0.0013255116064101,-0.1134708672761917,0.0,0.0,0.0,-0.026591844856739,60.0,-22.64781951904297,-0.0,-1.1278989120455662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798645019531,0.0,0.0,0.0001242979778908,292.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0001308911741944,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,9.66763764154166e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030700683594,0.0,0.0,0.0001308919891016,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0006208913400769,290.93817138671875,294.1499938964844,264.9466552734375,264.0624389648437,267.5375366210937,264.9648742675781,289.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243892462924,4.3802490523603423e-08,0.0013243454741314,-0.1131199747323989,0.0,0.0,0.0,-0.0265242103487253,60.0,-22.632116317749023,-0.0,-1.1259149346187769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56427001953125,0.0,0.0,0.0001237401593243,292.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.0001303037570323,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884521484375,0.0,0.0,9.624251106288284e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,0.0001303045719396,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.0006181049393489,290.93096923828125,294.1499938964844,264.9100036621094,264.02398681640625,267.4766845703125,264.9284973144531,289.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184454292058,4.3107156955102255e-08,0.0013184022391214,-0.1113311648368835,0.0,0.0,0.0,-0.0261795278638601,60.0,-22.55093765258789,-0.0,-1.1158312673842374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56427001953125,0.0,0.0,0.0001237401593243,292.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.0001303037570323,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884521484375,0.0,0.0,9.624251106288284e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,0.0001303045719396,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.0006181049393489,290.93096923828125,294.1499938964844,264.9100036621094,264.02398681640625,267.4766845703125,264.9284973144531,289.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184454292058,4.3107156955102255e-08,0.0013184022391214,-0.1113311648368835,0.0,0.0,0.0,-0.0261795278638601,60.0,-22.55093765258789,-0.0,-1.1158312673842374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565490722656,0.0,0.0,0.000123456295114,292.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,0.0001300048606935,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829895019531,0.0,0.0,9.602172940503806e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,0.000130005646497,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.0006166870589368,290.9273376464844,294.1499938964844,264.89166259765625,264.0047607421875,267.4465637207031,264.9103088378906,289.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154208427295,4.275333509440316e-08,0.001315378001891,-0.1104205250740051,0.0,0.0,0.0,-0.0260041374713182,60.0,-22.50905036926269,-0.0,-1.1107175623692457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5488586425781,0.0,0.0,0.0001231706555699,292.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.0001297040726058,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,9.579956531524658e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810363769531,0.0,0.0,0.0001297048584092,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,0.0006152602727524,290.9237060546875,294.1499938964844,264.8733215332031,263.98553466796875,267.41668701171875,264.8921203613281,289.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123771641403,4.2397292787654806e-08,0.0013123347889631,-0.1095039024949073,0.0,0.0,0.0,-0.025827644392848,60.0,-22.466611862182617,-0.0,-1.1055836068862845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335388183594,0.0,0.0,0.0001225967716891,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,0.0001290997461182,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666320800781,0.0,0.0,9.535320714348928e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,0.0001291005173698,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0006123936036601,290.9163513183594,294.1499938964844,264.836669921875,263.9471130371094,267.3574523925781,264.85577392578125,289.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062622165307,4.168196099385568e-08,0.0013062205398455,-0.1076614931225776,0.0,0.0,0.0,-0.0254730489104986,60.0,-22.38071823120117,-0.0,-1.0953046825079585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335388183594,0.0,0.0,0.0001225967716891,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,0.0001290997461182,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666320800781,0.0,0.0,9.535320714348928e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,0.0001291005173698,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0006123936036601,290.9163513183594,294.1499938964844,264.836669921875,263.9471130371094,267.3574523925781,264.85577392578125,289.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062622165307,4.168196099385568e-08,0.0013062205398455,-0.1076614931225776,0.0,0.0,0.0,-0.0254730489104986,60.0,-22.38071823120117,-0.0,-1.0953046825079585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,0.00012201743084,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0001284896861761,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557678222656,0.0,0.0,9.490259981248528e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,0.0001284904428757,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0006094997515901,290.9089660644531,294.1499938964844,264.79998779296875,263.90869140625,267.2990417480469,264.8194580078125,289.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000891776755,4.095983641150269e-08,0.0013000481994822,-0.105800524353981,0.0,0.0,0.0,-0.0251150876283645,60.0,-22.2937126159668,-0.0,-1.084976730680865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,0.00012201743084,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0001284896861761,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557678222656,0.0,0.0,9.490259981248528e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,0.0001284904428757,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0006094997515901,290.9089660644531,294.1499938964844,264.79998779296875,263.90869140625,267.2990417480469,264.8194580078125,289.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000891776755,4.095983641150269e-08,0.0013000481994822,-0.105800524353981,0.0,0.0,0.0,-0.0251150876283645,60.0,-22.2937126159668,-0.0,-1.084976730680865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033264160156,0.0,0.0,0.0001214236472151,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,0.0001278644194826,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24493408203125,0.0,0.0,9.44407656788826e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,0.0001278651616303,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,0.0006065337220206,290.9014892578125,294.1499938964844,264.7633361816406,263.8702697753906,267.24139404296875,264.7831420898437,289.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937622377648,4.0219727992507615e-08,0.0012937220744788,-0.1038920953869819,0.0,0.0,0.0,-0.0247482117265462,60.0,-22.204833984375,-0.0,-1.0744422951347589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033264160156,0.0,0.0,0.0001214236472151,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,0.0001278644194826,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24493408203125,0.0,0.0,9.44407656788826e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,0.0001278651616303,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,0.0006065337220206,290.9014892578125,294.1499938964844,264.7633361816406,263.8702697753906,267.24139404296875,264.7831420898437,289.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937622377648,4.0219727992507615e-08,0.0012937220744788,-0.1038920953869819,0.0,0.0,0.0,-0.0247482117265462,60.0,-22.204833984375,-0.0,-1.0744422951347589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884033203125,0.0,0.0,0.0001208088069688,292.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0001272169756703,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,9.39625533646904e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,0.0001272176887141,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,0.0006034625112079,290.8939514160156,294.1499938964844,264.7266540527344,263.8318786621094,267.1845092773437,264.746826171875,289.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001287210965529,3.945337923028092e-08,0.0012871716171503,-0.1019148454070091,0.0,0.0,0.0,-0.0243683271110057,60.0,-22.11248207092285,-0.0,-1.063588328520382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884033203125,0.0,0.0,0.0001208088069688,292.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0001272169756703,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,9.39625533646904e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,0.0001272176887141,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,0.0006034625112079,290.8939514160156,294.1499938964844,264.7266540527344,263.8318786621094,267.1845092773437,264.746826171875,289.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001287210965529,3.945337923028092e-08,0.0012871716171503,-0.1019148454070091,0.0,0.0,0.0,-0.0243683271110057,60.0,-22.11248207092285,-0.0,-1.063588328520382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809875488281,0.0,0.0,0.0001204946747748,292.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0001268861815333,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.228759765625,0.0,0.0,9.371822670800611e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,0.0001268868945771,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,0.0006018934072926,290.8901672363281,294.1499938964844,264.7083435058594,263.81268310546875,267.1563720703125,264.72869873046875,289.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838637921959,3.906183820845399e-08,0.0012838247930631,-0.1009041890501976,0.0,0.0,0.0,-0.0241742376238107,60.0,-22.06488800048828,-0.0,-1.0580640719126677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736022949219,0.0,0.0,0.0001201773047796,292.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,0.0001265519822482,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,9.347138256998731e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,0.0001265526807401,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,0.0006003081216476,290.8863830566406,294.1499938964844,264.69000244140625,263.79351806640625,267.1283874511719,264.7105712890625,289.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804821599274,3.8666275514742665e-08,0.0012804435100406,-0.0998828336596489,0.0,0.0,0.0,-0.0239781532436609,60.0,-22.016542434692383,-0.0,-1.0524976801207238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,0.0001195366712636,292.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,0.0001258773700101,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.297311044065282e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,0.000125878068502,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0005971080972813,290.87872314453125,294.1499938964844,264.6533203125,263.7551574707031,267.072998046875,264.67431640625,289.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736561475321,3.786780311543225e-08,0.0012736183125525,-0.0978202521800994,0.0,0.0,0.0,-0.0235823448747396,60.0,-21.918127059936523,-0.0,-1.0413060635983129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,0.0001195366712636,292.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,0.0001258773700101,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.297311044065282e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,0.000125878068502,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0005971080972813,290.87872314453125,294.1499938964844,264.6533203125,263.7551574707031,267.072998046875,264.67431640625,289.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736561475321,3.786780311543225e-08,0.0012736183125525,-0.0978202521800994,0.0,0.0,0.0,-0.0235823448747396,60.0,-21.918127059936523,-0.0,-1.0413060635983129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44439697265625,0.0,0.0,0.0001188962487503,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303283691406,0.0,0.0,0.0001252029906027,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.247499838238582e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001252036599908,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,0.0005939090624451,290.8710327148437,294.1499938964844,264.6166687011719,263.716796875,267.018310546875,264.6381225585937,289.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668322306126,3.706959716964775e-08,0.0012667952105402,-0.0957571417093277,0.0,0.0,0.0,-0.0231866650283336,60.0,-21.818613052368164,-0.0,-1.0301778274879325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44439697265625,0.0,0.0,0.0001188962487503,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303283691406,0.0,0.0,0.0001252029906027,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.247499838238582e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001252036599908,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,0.0005939090624451,290.8710327148437,294.1499938964844,264.6166687011719,263.716796875,267.018310546875,264.6381225585937,289.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668322306126,3.706959716964775e-08,0.0012667952105402,-0.0957571417093277,0.0,0.0,0.0,-0.0231866650283336,60.0,-21.818613052368164,-0.0,-1.0301778274879325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42999267578125,0.0,0.0,0.0001182664418593,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0001245397725142,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.198514453601092e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001245404419023,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,0.0005907631129957,290.86328125,294.1499938964844,264.5799865722656,263.678466796875,266.9642944335937,264.6018981933594,289.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601214693859,3.6284635740457816e-08,0.0012600851478055,-0.0937271043658256,0.0,0.0,0.0,-0.0227975528687238,60.0,-21.719825744628903,-0.0,-1.0192925259389085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42999267578125,0.0,0.0,0.0001182664418593,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0001245397725142,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.198514453601092e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001245404419023,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,0.0005907631129957,290.86328125,294.1499938964844,264.5799865722656,263.678466796875,266.9642944335937,264.6018981933594,289.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601214693859,3.6284635740457816e-08,0.0012600851478055,-0.0937271043658256,0.0,0.0,0.0,-0.0227975528687238,60.0,-21.719825744628903,-0.0,-1.0192925259389085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156799316406,0.0,0.0,0.0001176578807644,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,0.0001238989498233,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.151182166533545e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0001238996046595,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171447753906,0.0,0.0,0.0005877232761122,290.8554992675781,294.1499938964844,264.5433349609375,263.64013671875,266.91094970703125,264.5657043457031,289.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536370195448,3.5526163344457025e-08,0.0012536015128716,-0.0917645096778869,0.0,0.0,0.0,-0.022421570494771,60.0,-21.623693466186523,-0.0,-1.0088293578291997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156799316406,0.0,0.0,0.0001176578807644,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,0.0001238989498233,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.151182166533545e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0001238996046595,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171447753906,0.0,0.0,0.0005877232761122,290.8554992675781,294.1499938964844,264.5433349609375,263.64013671875,266.91094970703125,264.5657043457031,289.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536370195448,3.5526163344457025e-08,0.0012536015128716,-0.0917645096778869,0.0,0.0,0.0,-0.022421570494771,60.0,-21.623693466186523,-0.0,-1.0088293578291997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,0.0001173648925032,292.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,0.0001235904201166,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.128393867285922e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0001235910604009,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,0.0005862597608938,290.8515930175781,294.1499938964844,264.5249938964844,263.6209716796875,266.884521484375,264.547607421875,289.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505151098594,3.5161004774408866e-08,0.0012504799524322,-0.0908192694187164,0.0,0.0,0.0,-0.0222405567765235,60.0,-21.57728576660156,-0.0,-1.0038111497578941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014892578125,0.0,0.0,0.0001170816394733,292.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0001232921349583,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.106362995225936e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001232927752425,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106750488281,0.0,0.0,0.0005848448490723,290.84765625,294.1499938964844,264.50665283203125,263.601806640625,266.8582763671875,264.5295104980469,289.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474968098104,3.4807975168860146e-08,0.0012474620016291,-0.0899051874876022,0.0,0.0,0.0,-0.0220655556768178,60.0,-21.53239631652832,-0.0,-9.98971501076085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38739013671875,0.0,0.0,0.0001165453359135,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.0001227273896802,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.064649930223824e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0001227280154125,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0005821659578941,290.8397521972656,294.1499938964844,264.4700012207031,263.5635070800781,266.80615234375,264.4933166503906,289.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417822144925,3.413956761733061e-08,0.0012417481048032,-0.0881739407777786,0.0,0.0,0.0,-0.0217342190444469,60.0,-21.447040557861328,-0.0,-9.898403874331053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38739013671875,0.0,0.0,0.0001165453359135,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.0001227273896802,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.064649930223824e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0001227280154125,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0005821659578941,290.8397521972656,294.1499938964844,264.4700012207031,263.5635070800781,266.80615234375,264.4933166503906,289.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417822144925,3.413956761733061e-08,0.0012417481048032,-0.0881739407777786,0.0,0.0,0.0,-0.0217342190444469,60.0,-21.447040557861328,-0.0,-9.898403874331053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733825683594,0.0,0.0,0.00011606013868,292.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,0.0001222164719365,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.0269124484621e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001222170831169,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.000579742307309,290.8318176269531,294.1499938964844,264.4333190917969,263.5252380371094,266.7546081542969,264.45709228515625,289.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366122100502,3.3534867327489344e-08,0.0012365786824375,-0.0866070389747619,0.0,0.0,0.0,-0.021434461697936,60.0,-21.370176315307617,-0.0,-9.816155710495877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733825683594,0.0,0.0,0.00011606013868,292.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,0.0001222164719365,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.0269124484621e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001222170831169,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.000579742307309,290.8318176269531,294.1499938964844,264.4333190917969,263.5252380371094,266.7546081542969,264.45709228515625,289.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366122100502,3.3534867327489344e-08,0.0012365786824375,-0.0866070389747619,0.0,0.0,0.0,-0.021434461697936,60.0,-21.370176315307617,-0.0,-9.816155710495877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594665527344,0.0,0.0,0.0001156337020802,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0001217674216604,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,8.993744995677844e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001217680255649,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,0.0005776122561655,290.8238220214844,294.1499938964844,264.39666748046875,263.4869689941406,266.7035827636719,264.4208374023437,289.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320681707933,3.3003399124709176e-08,0.0012320352252572,-0.0852293670177459,0.0,0.0,0.0,-0.0211710054427385,60.0,-21.30314826965332,-0.0,-9.744151441282156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594665527344,0.0,0.0,0.0001156337020802,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0001217674216604,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,8.993744995677844e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001217680255649,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,0.0005776122561655,290.8238220214844,294.1499938964844,264.39666748046875,263.4869689941406,266.7035827636719,264.4208374023437,289.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320681707933,3.3003399124709176e-08,0.0012320352252572,-0.0852293670177459,0.0,0.0,0.0,-0.0211710054427385,60.0,-21.30314826965332,-0.0,-9.744151441282156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,0.0001152732220361,292.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,0.0001213878276757,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,8.965707093011588e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.0001213884170283,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0005758116021752,290.8157653808594,294.1499938964844,264.3599853515625,263.4486999511719,266.6530456542969,264.384521484375,289.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282269308343,3.255413005831542e-08,0.0012281943345442,-0.0840644165873527,0.0,0.0,0.0,-0.0209482964128255,60.0,-21.24751663208008,-0.0,-9.683489565759373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,0.0001152732220361,292.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,0.0001213878276757,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,8.965707093011588e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.0001213884170283,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0005758116021752,290.8157653808594,294.1499938964844,264.3599853515625,263.4486999511719,266.6530456542969,264.384521484375,289.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282269308343,3.255413005831542e-08,0.0012281943345442,-0.0840644165873527,0.0,0.0,0.0,-0.0209482964128255,60.0,-21.24751663208008,-0.0,-9.683489565759373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387756347656,0.0,0.0,0.0001151199685409,292.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0001212264469359,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,8.953786891652271e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0001212270290125,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0005750460550189,290.81170654296875,294.1499938964844,264.3416748046875,263.4295654296875,266.6279602050781,264.3663635253906,289.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265938566997,3.236312906551575e-08,0.0012265614932402,-0.0835690423846244,0.0,0.0,0.0,-0.0208536144345998,60.0,-21.22429275512696,-0.0,-9.657757260583821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318786621094,0.0,0.0,0.0001149860254372,292.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,0.0001210854024975,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,8.943369175540283e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0001210859845741,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,0.0005743770161643,290.8076477050781,294.1499938964844,264.3233337402344,263.41046142578125,266.6029663085937,264.3481750488281,289.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251664884388,3.219619770788995e-08,0.00122513435781,-0.0831360518932342,0.0,0.0,0.0,-0.0207708645612001,60.0,-21.204456329345703,-0.0,-9.635295583620973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31817626953125,0.0,0.0,0.0001147784641943,292.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,0.0001208668400067,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,8.927225280785933e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0001208674075314,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0005733402213081,290.7994689941406,294.1499938964844,264.2866516113281,263.3722229003906,266.5532531738281,264.311767578125,289.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229545973241,3.193751041408177e-08,0.0012229225831106,-0.0824649706482887,0.0,0.0,0.0,-0.0206426288932561,60.0,-21.17539978027344,-0.0,-9.600539385701269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
