time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31817626953125,0.0,0.0,0.0001147784641943,292.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,0.0001208668400067,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,8.927225280785933e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0001208674075314,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0005733402213081,290.7994689941406,294.1499938964844,264.2866516113281,263.3722229003906,266.5532531738281,264.311767578125,289.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229545973241,3.193751041408177e-08,0.0012229225831106,-0.0824649706482887,0.0,0.0,0.0,-0.0206426288932561,60.0,-21.17539978027344,-0.0,-9.600539385701269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,0.0001146567956311,292.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0001207387249451,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,8.917762897908688e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001207392851938,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.0005727325333282,290.7912292480469,294.1499938964844,264.25,263.3340148925781,266.5038757324219,264.2752990722656,289.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216577306389,3.178586993612953e-08,0.0012216259492561,-0.0820715352892875,0.0,0.0,0.0,-0.0205674562603235,60.0,-21.16110038757324,-0.0,-9.580195126090985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,0.0001146567956311,292.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0001207387249451,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,8.917762897908688e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001207392851938,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.0005727325333282,290.7912292480469,294.1499938964844,264.25,263.3340148925781,266.5038757324219,264.2752990722656,289.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216577306389,3.178586993612953e-08,0.0012216259492561,-0.0820715352892875,0.0,0.0,0.0,-0.0205674562603235,60.0,-21.16110038757324,-0.0,-9.580195126090985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,0.0001146103750215,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,0.0001206898450618,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,8.914151840144768e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0001206903980346,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.0005725006340071,290.78289794921875,294.1499938964844,264.2169189453125,263.299072265625,266.4548645019531,264.2401123046875,289.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211627326905,3.172799623030188e-08,0.001221131067723,-0.0819213762879371,0.0,0.0,0.0,-0.0205387659370899,60.0,-21.161083221435547,-0.0,-9.572435999416484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,0.0001146103750215,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,0.0001206898450618,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,8.914151840144768e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0001206903980346,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.0005725006340071,290.78289794921875,294.1499938964844,264.2169189453125,263.299072265625,266.4548645019531,264.2401123046875,289.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211627326905,3.172799623030188e-08,0.001221131067723,-0.0819213762879371,0.0,0.0,0.0,-0.0205387659370899,60.0,-21.161083221435547,-0.0,-9.572435999416484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773132324219,0.0,0.0,0.0001146207287092,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,0.0001207007589982,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,8.914956561056897e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0001207012974191,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0005725524388253,290.7745056152344,294.1499938964844,264.190673828125,263.2704162597656,266.4062805175781,264.2097473144531,289.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221272861585,3.1740885475528564e-08,0.0012212410802021,-0.0819548219442367,0.0,0.0,0.0,-0.0205451566725969,60.0,-21.16849899291992,-0.0,-9.574164039349853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773132324219,0.0,0.0,0.0001146207287092,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,0.0001207007589982,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,8.914956561056897e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0001207012974191,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0005725524388253,290.7745056152344,294.1499938964844,264.190673828125,263.2704162597656,266.4062805175781,264.2097473144531,289.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221272861585,3.1740885475528564e-08,0.0012212410802021,-0.0819548219442367,0.0,0.0,0.0,-0.0205451566725969,60.0,-21.16849899291992,-0.0,-9.574164039349853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,0.0001146459908341,292.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.0001207273671752,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,8.916921797208488e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0001207279055961,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,0.0005726786330342,290.770263671875,294.1499938964844,264.1799621582031,263.2582702636719,266.3822021484375,264.1969299316406,289.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215418973937,3.177236251872273e-08,0.0012215101160109,-0.0820364952087402,0.0,0.0,0.0,-0.020560760051012,60.0,-21.174203872680664,-0.0,-9.578383952657533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26373291015625,0.0,0.0,0.0001146838039858,292.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,0.0001207671812153,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,8.91986201168038e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0001207677123602,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,0.0005728675168938,290.7660217285156,294.1499938964844,264.1708068847656,263.24755859375,266.3582458496094,264.1856384277344,289.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219445779919,3.1819471502103625e-08,0.0012219126801937,-0.0821587219834327,0.0,0.0,0.0,-0.0205841120332479,60.0,-21.1810245513916,-0.0,-9.584701388121176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501525878906,0.0,0.0,0.0001147943330579,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359069824219,0.0,0.0,0.0001208835819852,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,8.928459283197299e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0001208841131301,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0005734196747653,290.7574462890625,294.1499938964844,264.15679931640625,263.2301025390625,266.3108215332031,264.1674194335937,289.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231220025569,3.195720665871704e-08,0.0012230899883434,-0.082516074180603,0.0,0.0,0.0,-0.020652387291193,60.0,-21.19769287109375,-0.0,-9.603184025763768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501525878906,0.0,0.0,0.0001147943330579,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359069824219,0.0,0.0,0.0001208835819852,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,8.928459283197299e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0001208841131301,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0005734196747653,290.7574462890625,294.1499938964844,264.15679931640625,263.2301025390625,266.3108215332031,264.1674194335937,289.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231220025569,3.195720665871704e-08,0.0012230899883434,-0.082516074180603,0.0,0.0,0.0,-0.020652387291193,60.0,-21.19769287109375,-0.0,-9.603184025763768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,0.0001149465097114,292.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,0.0001210438349517,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,8.94029435585253e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0001210443515446,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82830810546875,0.0,0.0,0.0005741798086091,290.748779296875,294.1499938964844,264.1481628417969,263.21759033203125,266.26416015625,264.1549377441406,289.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247430859133,3.2146832751323024e-08,0.0012247109552845,-0.0830080062150955,0.0,0.0,0.0,-0.020746387541294,60.0,-21.2180233001709,-0.0,-9.628659114468976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,0.0001149465097114,292.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,0.0001210438349517,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,8.94029435585253e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0001210443515446,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82830810546875,0.0,0.0,0.0005741798086091,290.748779296875,294.1499938964844,264.1481628417969,263.21759033203125,266.26416015625,264.1549377441406,289.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247430859133,3.2146832751323024e-08,0.0012247109552845,-0.0830080062150955,0.0,0.0,0.0,-0.020746387541294,60.0,-21.2180233001709,-0.0,-9.628659114468976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,0.000115133858344,292.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0001212411298183,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,8.954866643762216e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001212416464113,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,0.000575115729589,290.74005126953125,294.1499938964844,264.1444091796875,263.2095947265625,266.2182922363281,264.147705078125,289.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267391430214,3.238030643615275e-08,0.0012267066631466,-0.083613596856594,0.0,0.0,0.0,-0.0208621211349964,60.0,-21.241226196289062,-0.0,-9.66007007718872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,0.000115133858344,292.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0001212411298183,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,8.954866643762216e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001212416464113,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,0.000575115729589,290.74005126953125,294.1499938964844,264.1444091796875,263.2095947265625,266.2182922363281,264.147705078125,289.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267391430214,3.238030643615275e-08,0.0012267066631466,-0.083613596856594,0.0,0.0,0.0,-0.0208621211349964,60.0,-21.241226196289062,-0.0,-9.66007007718872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0001153495977632,292.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,0.0001214683143189,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,8.971645729616284e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0001214688236359,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,0.0005761933862231,290.731201171875,294.1499938964844,264.1450500488281,263.20562744140625,266.1733093261719,264.145263671875,289.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290375307202,3.264915093836862e-08,0.0012290049344301,-0.0843108296394348,0.0,0.0,0.0,-0.0209953896701335,60.0,-21.26645851135254,-0.0,-9.69630420399881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0001153495977632,292.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,0.0001214683143189,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,8.971645729616284e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0001214688236359,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,0.0005761933862231,290.731201171875,294.1499938964844,264.1450500488281,263.20562744140625,266.1733093261719,264.145263671875,289.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290375307202,3.264915093836862e-08,0.0012290049344301,-0.0843108296394348,0.0,0.0,0.0,-0.0209953896701335,60.0,-21.26645851135254,-0.0,-9.69630420399881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0001154659839812,292.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.0001215908851008,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,8.980698476079851e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.0001215913871419,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.0005767747643403,290.72674560546875,294.1499938964844,264.1468811035156,263.2050476074219,266.15118408203125,264.145751953125,289.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302775867283,3.279419402701933e-08,0.0012302447576075,-0.0846869349479675,0.0,0.0,0.0,-0.021067289635539,60.0,-21.27957344055176,-0.0,-9.715880366911733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0001155867430497,292.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,0.0001217180470121,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,8.99009028216824e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0001217185490531,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,0.000577378028538,290.7222595214844,294.1499938964844,264.1496276855469,263.2052917480469,266.1293029785156,264.1471862792969,289.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315640924498,3.294467632031228e-08,0.0012315311469137,-0.0850771218538284,0.0,0.0,0.0,-0.0211418867111206,60.0,-21.2928409576416,-0.0,-9.736211836752773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0001158382292487,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,0.0001219828773173,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.009650239022449e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0001219833720824,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,0.0005786342662759,290.7132263183594,294.1499938964844,264.1575927734375,263.2081298828125,266.0862731933594,264.1528015136719,289.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234243507497,3.325807895748768e-08,0.0012342102127149,-0.0858896076679229,0.0,0.0,0.0,-0.0212972424924373,60.0,-21.31942176818848,-0.0,-9.778623422107557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0001158382292487,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,0.0001219828773173,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.009650239022449e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0001219833720824,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,0.0005786342662759,290.7132263183594,294.1499938964844,264.1575927734375,263.2081298828125,266.0862731933594,264.1528015136719,289.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234243507497,3.325807895748768e-08,0.0012342102127149,-0.0858896076679229,0.0,0.0,0.0,-0.0212972424924373,60.0,-21.31942176818848,-0.0,-9.778623422107557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0001160972678917,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909545898437,0.0,0.0,0.0001222556602442,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,9.029797365656124e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0001222561404574,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,0.000579928222578,290.7041015625,294.1499938964844,264.16851806640625,263.2137145996094,266.0443115234375,264.1617431640625,289.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370033655315,3.358088562777084e-08,0.0012369697215035,-0.0867263004183769,0.0,0.0,0.0,-0.0214572623372077,60.0,-21.34534454345703,-0.0,-9.822403512771417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0001160972678917,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909545898437,0.0,0.0,0.0001222556602442,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,9.029797365656124e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0001222561404574,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,0.000579928222578,290.7041015625,294.1499938964844,264.16851806640625,263.2137145996094,266.0443115234375,264.1617431640625,289.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370033655315,3.358088562777084e-08,0.0012369697215035,-0.0867263004183769,0.0,0.0,0.0,-0.0214572623372077,60.0,-21.34534454345703,-0.0,-9.822403512771417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001163573251687,292.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,0.0001225295272888,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.050024527823552e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.000122530007502,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,0.0005812273011542,290.69488525390625,294.1499938964844,264.181884765625,263.2215881347656,266.00341796875,264.1734924316406,289.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397741666063,3.3904978380405744e-08,0.0012397402897477,-0.0875661447644233,0.0,0.0,0.0,-0.0216179173439741,60.0,-21.36975479125977,-0.0,-9.866455741303073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001163573251687,292.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,0.0001225295272888,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.050024527823552e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.000122530007502,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,0.0005812273011542,290.69488525390625,294.1499938964844,264.181884765625,263.2215881347656,266.00341796875,264.1734924316406,289.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397741666063,3.3904978380405744e-08,0.0012397402897477,-0.0875661447644233,0.0,0.0,0.0,-0.0216179173439741,60.0,-21.36975479125977,-0.0,-9.866455741303073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001166124566225,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,0.0001227981847478,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.069867519428954e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.000122798664961,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,0.0005825017578899,290.685546875,294.1499938964844,264.1972045898437,263.2313232421875,265.9636535644531,264.18756103515625,289.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242492464371,3.422292138566263e-08,0.0012424582382664,-0.0883898809552192,0.0,0.0,0.0,-0.0217755269259214,60.0,-21.391895294189453,-0.0,-9.9097682948468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001166124566225,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,0.0001227981847478,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.069867519428954e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.000122798664961,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,0.0005825017578899,290.685546875,294.1499938964844,264.1972045898437,263.2313232421875,265.9636535644531,264.18756103515625,289.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242492464371,3.422292138566263e-08,0.0012424582382664,-0.0883898809552192,0.0,0.0,0.0,-0.0217755269259214,60.0,-21.391895294189453,-0.0,-9.9097682948468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001167365044238,292.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,0.0001229288172908,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,9.079516166821122e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,0.000122929297504,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,0.000583121436648,290.68084716796875,294.1499938964844,264.2054443359375,263.2367553710937,265.9442138671875,264.1953125,289.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438141275197,3.4377514168681955e-08,0.0012437797849997,-0.0887903422117233,0.0,0.0,0.0,-0.0218521598726511,60.0,-21.40188217163086,-0.0,-9.930862177043309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001168574090115,292.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672119140625,0.0,0.0,0.000123056146549,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,9.088919614441691e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0001230566122103,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,0.00058372534113,290.6761474609375,294.1499938964844,264.2139892578125,263.24249267578125,265.9250793457031,264.2034606933594,289.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451022630557,3.452818830851356e-08,0.0012450678041204,-0.0891806036233902,0.0,0.0,0.0,-0.0219268500804901,60.0,-21.411088943481445,-0.0,-9.951442336841865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0001170877803815,292.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0001232987415278,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,9.10683666006662e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001232991926372,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,0.0005848761065863,290.6666259765625,294.1499938964844,264.23175048828125,263.2546081542969,265.8876342773437,264.2206115722656,289.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475567637011,3.4815272442756395e-08,0.0012475219555199,-0.0899240896105766,0.0,0.0,0.0,-0.0220691598951816,60.0,-21.42698097229004,-0.0,-9.990714033847325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0001170877803815,292.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0001232987415278,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,9.10683666006662e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001232991926372,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,0.0005848761065863,290.6666259765625,294.1499938964844,264.23175048828125,263.2546081542969,265.8876342773437,264.2206115722656,289.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475567637011,3.4815272442756395e-08,0.0012475219555199,-0.0899240896105766,0.0,0.0,0.0,-0.0220691598951816,60.0,-21.42698097229004,-0.0,-9.990714033847325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0001173002747236,292.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,0.0001235225063282,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,9.123363997787236e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,0.0001235229719895,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75067138671875,0.0,0.0,0.0005859376396983,290.6570129394531,294.1499938964844,264.25,263.2673034667969,265.851318359375,264.23858642578125,289.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124982080888,3.5080091720374185e-08,0.0012497857678681,-0.0906097814440727,0.0,0.0,0.0,-0.022200433537364,60.0,-21.43915748596192,-0.0,-1.0027008556789953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0001173002747236,292.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,0.0001235225063282,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,9.123363997787236e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,0.0001235229719895,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75067138671875,0.0,0.0,0.0005859376396983,290.6570129394531,294.1499938964844,264.25,263.2673034667969,265.851318359375,264.23858642578125,289.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124982080888,3.5080091720374185e-08,0.0012497857678681,-0.0906097814440727,0.0,0.0,0.0,-0.022200433537364,60.0,-21.43915748596192,-0.0,-1.0027008556789953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.000117500887427,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74267578125,0.0,0.0,0.0001237337710335,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,9.138967288890854e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0001237342221429,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424011230469,0.0,0.0,0.0005869397427886,290.6473083496094,294.1499938964844,264.26824951171875,263.28009033203125,265.8161926269531,264.2568664550781,289.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519581941887,3.5330096181951376e-08,0.0012519229203462,-0.0912570059299469,0.0,0.0,0.0,-0.022324364632368,60.0,-21.448156356811523,-0.0,-1.006133345526905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.000117500887427,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74267578125,0.0,0.0,0.0001237337710335,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,9.138967288890854e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0001237342221429,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424011230469,0.0,0.0,0.0005869397427886,290.6473083496094,294.1499938964844,264.26824951171875,263.28009033203125,265.8161926269531,264.2568664550781,289.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519581941887,3.5330096181951376e-08,0.0012519229203462,-0.0912570059299469,0.0,0.0,0.0,-0.022324364632368,60.0,-21.448156356811523,-0.0,-1.006133345526905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,0.0001176929436041,292.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,0.0001239360135514,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,9.153904829872772e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154052734375,0.0,0.0,0.0001239364646608,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0005878991214558,290.6375427246094,294.1499938964844,264.2860107421875,263.29254150390625,265.7821350097656,264.2749938964844,289.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540044263005,3.5569435397064815e-08,0.0012539689196273,-0.0918765068054199,0.0,0.0,0.0,-0.0224430076777935,60.0,-21.45557403564453,-0.0,-1.0094248636960401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,0.0001176929436041,292.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343139648437,0.0,0.0,0.0001239360135514,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,9.153904829872772e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154052734375,0.0,0.0,0.0001239364646608,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0005878991214558,290.6375427246094,294.1499938964844,264.2860107421875,263.29254150390625,265.7821350097656,264.2749938964844,289.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540044263005,3.5569435397064815e-08,0.0012539689196273,-0.0918765068054199,0.0,0.0,0.0,-0.0224430076777935,60.0,-21.45557403564453,-0.0,-1.0094248636960401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0001177830999949,292.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,0.0001240309647982,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,9.16091667022556e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0001240314013557,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0005883494741283,290.6325988769531,294.1499938964844,264.2945556640625,263.29852294921875,265.7655334472656,264.2838134765625,289.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549649691209,3.5681789967156874e-08,0.0012549293460324,-0.0921672880649566,0.0,0.0,0.0,-0.0224987026304006,60.0,-21.458608627319336,-0.0,-1.010971857340337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0001178681413875,292.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,0.0001241205172846,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,9.167531243292616e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.000124120953842,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0005887742736376,290.6276550292969,294.1499938964844,264.30279541015625,263.3042297363281,265.74920654296875,264.2923889160156,289.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255871145986,3.578777452162285e-08,0.0012558352900668,-0.0924415588378906,0.0,0.0,0.0,-0.0225512403994798,60.0,-21.46108055114746,-0.0,-1.0124321647708713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
