time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427020,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0001180200561066,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0001242804864887,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,9.179346670862289e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.0001242809230461,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.000589533126913,290.6177062988281,294.1499938964844,264.318115234375,263.3147277832031,265.71728515625,264.3086242675781,289.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574896682053,3.5977080869997735e-08,0.0012574536958709,-0.0929314196109771,0.0,0.0,0.0,-0.0226450841873884,60.0,-21.4639949798584,-0.0,-1.015043338270516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0001180200561066,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0001242804864887,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,9.179346670862289e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.0001242809230461,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.000589533126913,290.6177062988281,294.1499938964844,264.318115234375,263.3147277832031,265.71728515625,264.3086242675781,289.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574896682053,3.5977080869997735e-08,0.0012574536958709,-0.0929314196109771,0.0,0.0,0.0,-0.0226450841873884,60.0,-21.4639949798584,-0.0,-1.015043338270516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001181446496048,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0001244117011083,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.189037518808618e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,0.0001244121231138,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0005901555414311,290.607666015625,294.1499938964844,264.3314819335937,263.3236083984375,265.6863708496094,264.3231811523437,289.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588172685354,3.613235577404339e-08,0.0012587810633704,-0.0933331549167633,0.0,0.0,0.0,-0.02272205427289,60.0,-21.463706970214844,-0.0,-1.0171874720299456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001181446496048,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0001244117011083,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.189037518808618e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,0.0001244121231138,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0005901555414311,290.607666015625,294.1499938964844,264.3314819335937,263.3236083984375,265.6863708496094,264.3231811523437,289.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588172685354,3.613235577404339e-08,0.0012587810633704,-0.0933331549167633,0.0,0.0,0.0,-0.02272205427289,60.0,-21.463706970214844,-0.0,-1.0171874720299456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001182407650048,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,0.0001245129242306,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.19651283766143e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,0.0001245133462361,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,0.000590635696426,290.5975341796875,294.1499938964844,264.3424072265625,263.3304138183594,265.6563720703125,264.3356018066406,289.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598412577062,3.625213196301047e-08,0.0012598050525411,-0.0936430245637893,0.0,0.0,0.0,-0.0227814279496669,60.0,-21.460182189941406,-0.0,-1.018843036604267e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001182407650048,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,0.0001245129242306,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.19651283766143e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,0.0001245133462361,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,0.000590635696426,290.5975341796875,294.1499938964844,264.3424072265625,263.3304138183594,265.6563720703125,264.3356018066406,289.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598412577062,3.625213196301047e-08,0.0012598050525411,-0.0936430245637893,0.0,0.0,0.0,-0.0227814279496669,60.0,-21.460182189941406,-0.0,-1.018843036604267e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,0.0001183099811896,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,0.000124585814774,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,9.201895591104404e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0001245862222276,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0005909814499318,290.5873413085937,294.1499938964844,264.3503723144531,263.334716796875,265.6272277832031,264.3453369140625,289.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126057874877,3.633837764027703e-08,0.0012605424271896,-0.0938661321997642,0.0,0.0,0.0,-0.0228241812437772,60.0,-21.45387458801269,-0.0,-1.0200359668033344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,0.0001183099811896,292.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,0.000124585814774,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,9.201895591104404e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0001245862222276,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0005909814499318,290.5873413085937,294.1499938964844,264.3503723144531,263.334716796875,265.6272277832031,264.3453369140625,289.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126057874877,3.633837764027703e-08,0.0012605424271896,-0.0938661321997642,0.0,0.0,0.0,-0.0228241812437772,60.0,-21.45387458801269,-0.0,-1.0200359668033344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0001183355998364,292.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,0.0001246127940248,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,9.203888475894928e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,0.0001246132014784,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0005911093903705,290.58221435546875,294.1499938964844,264.3531188964844,263.3357849121094,265.6129455566406,264.3490295410156,289.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608516262844,3.6370295219967375e-08,0.0012608151882886,-0.0939486920833587,0.0,0.0,0.0,-0.0228400044143199,60.0,-21.44992446899414,-0.0,-1.0204776401678829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0001183560016215,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68243408203125,0.0,0.0,0.0001246342726517,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,9.20547536225058e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,0.0001246346801053,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,0.0005912113701924,290.5770874023437,294.1499938964844,264.3549499511719,263.3360900878906,265.598876953125,264.3518981933594,289.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610689736902,3.639571843905287e-08,0.0012610325356945,-0.0940144509077072,0.0,0.0,0.0,-0.0228526070713996,60.0,-21.44565963745117,-0.0,-1.0208294298763577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,0.0001183836211566,292.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,0.0001246633619302,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,9.207623224938288e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,0.0001246637693839,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,0.0005913493223488,290.5667419433594,294.1499938964844,264.3555908203125,263.3341064453125,265.5711669921875,264.3549194335937,289.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613631552085,3.6430122918318375e-08,0.0012613267172127,-0.094103455543518,0.0,0.0,0.0,-0.0228696633130311,60.0,-21.43679428100586,-0.0,-1.0213057777264113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,0.0001183836211566,292.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,0.0001246633619302,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,9.207623224938288e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,0.0001246637693839,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,0.0005913493223488,290.5667419433594,294.1499938964844,264.3555908203125,263.3341064453125,265.5711669921875,264.3549194335937,289.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613631552085,3.6430122918318375e-08,0.0012613267172127,-0.094103455543518,0.0,0.0,0.0,-0.0228696633130311,60.0,-21.43679428100586,-0.0,-1.0213057777264113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,0.0001183979475172,292.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.0001246784522663,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,9.20873717404902e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.000124678845168,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.664306640625,0.0,0.0,0.0005914209177717,290.5563049316406,294.1499938964844,264.3518371582031,263.32830810546875,265.5440673828125,264.3537902832031,289.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615157756954,3.644796109369963e-08,0.0012614792212843,-0.0941495969891548,0.0,0.0,0.0,-0.0228785052895545,60.0,-21.42854118347168,-0.0,-1.021552691327088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,0.0001183979475172,292.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.0001246784522663,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,9.20873717404902e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.000124678845168,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.664306640625,0.0,0.0,0.0005914209177717,290.5563049316406,294.1499938964844,264.3518371582031,263.32830810546875,265.5440673828125,264.3537902832031,289.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615157756954,3.644796109369963e-08,0.0012614792212843,-0.0941495969891548,0.0,0.0,0.0,-0.0228785052895545,60.0,-21.42854118347168,-0.0,-1.021552691327088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,0.0001184038774226,292.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554870605469,0.0,0.0,0.0001246847095899,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,9.20919846976176e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0001246851024916,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,0.0005914506036788,290.5458374023437,294.1499938964844,264.3432006835937,263.3182983398437,265.51739501953125,264.3480834960937,289.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615788727998,3.6455347185437865e-08,0.0012615424348041,-0.0941686928272247,0.0,0.0,0.0,-0.0228821653872728,60.0,-21.422252655029297,-0.0,-1.0216549384267637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,0.0001184038774226,292.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554870605469,0.0,0.0,0.0001246847095899,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,9.20919846976176e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0001246851024916,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,0.0005914506036788,290.5458374023437,294.1499938964844,264.3432006835937,263.3182983398437,265.51739501953125,264.3480834960937,289.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615788727998,3.6455347185437865e-08,0.0012615424348041,-0.0941686928272247,0.0,0.0,0.0,-0.0228821653872728,60.0,-21.422252655029297,-0.0,-1.0216549384267637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0001184054272016,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463623046875,0.0,0.0,0.0001246863394044,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,9.209319250658154e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8010559082031,0.0,0.0,0.0001246867323061,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461181640625,0.0,0.0,0.0005914583452977,290.5352783203125,294.1499938964844,264.3291931152344,263.3036193847656,265.4910888671875,264.3372802734375,289.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615952873602,3.645726565082441e-08,0.0012615588493645,-0.0941736549139022,0.0,0.0,0.0,-0.022883117198944,60.0,-21.419164657592773,-0.0,-1.0216815127250813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0001184054272016,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463623046875,0.0,0.0,0.0001246863394044,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,9.209319250658154e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8010559082031,0.0,0.0,0.0001246867323061,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461181640625,0.0,0.0,0.0005914583452977,290.5352783203125,294.1499938964844,264.3291931152344,263.3036193847656,265.4910888671875,264.3372802734375,289.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615952873602,3.645726565082441e-08,0.0012615588493645,-0.0941736549139022,0.0,0.0,0.0,-0.022883117198944,60.0,-21.419164657592773,-0.0,-1.0216815127250813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,0.0001184054854093,292.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64178466796875,0.0,0.0,0.000124686412164,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79351806640625,0.0,0.0,9.209323616232724e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,0.0001246867905138,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,0.000591458636336,290.5299987792969,294.1499938964844,264.3200378417969,263.2944030761719,265.4779968261719,264.3297424316406,289.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615958694368,3.645732959967064e-08,0.0012615594314411,-0.0941738188266754,0.0,0.0,0.0,-0.0228831488639116,60.0,-21.4191951751709,-0.0,-1.0216824364306377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,0.0001184053980978,292.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371765136719,0.0,0.0,0.0001246863103006,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,9.209316340275107e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,0.0001246866886503,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369323730469,0.0,0.0,0.0005914582288824,290.5246887207031,294.1499938964844,264.309326171875,263.2838439941406,265.4649658203125,264.32080078125,289.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615948216989,3.645721236011924e-08,0.0012615583837032,-0.0941735208034515,0.0,0.0,0.0,-0.022883091121912,60.0,-21.42038345336914,-0.0,-1.0216808021823456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,0.0001184053398901,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,0.0001246862520929,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,9.20931197470054e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778015136719,0.0,0.0,0.0001246866304427,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.627685546875,0.0,0.0,0.000591457937844,290.5140075683594,294.1499938964844,264.2830810546875,263.2585144042969,265.4389343261719,264.2984619140625,289.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645712354227727e-08,0.0012615575687959,-0.094173289835453,0.0,0.0,0.0,-0.0228830464184284,60.0,-21.42653465270996,-0.0,-1.0216795942596948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,0.0001184053398901,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,0.0001246862520929,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,9.20931197470054e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778015136719,0.0,0.0,0.0001246866304427,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.627685546875,0.0,0.0,0.000591457937844,290.5140075683594,294.1499938964844,264.2830810546875,263.2585144042969,265.4389343261719,264.2984619140625,289.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645712354227727e-08,0.0012615575687959,-0.094173289835453,0.0,0.0,0.0,-0.0228830464184284,60.0,-21.42653465270996,-0.0,-1.0216795942596948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,0.0001184055217891,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,0.0001246864558197,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,9.209325799020009e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7661437988281,0.0,0.0,0.0001246868196176,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0005914588691666,290.5032653808594,294.1499938964844,264.25,263.22723388671875,265.41278076171875,264.2695007324219,289.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615958694368,3.6457336705097993e-08,0.0012615594314411,-0.0941738411784172,0.0,0.0,0.0,-0.0228831525892019,60.0,-21.43842315673828,-0.0,-1.0216825074849113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,0.0001184055217891,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,0.0001246864558197,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,9.209325799020009e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7661437988281,0.0,0.0,0.0001246868196176,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0005914588691666,290.5032653808594,294.1499938964844,264.25,263.22723388671875,265.41278076171875,264.2695007324219,289.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615958694368,3.6457336705097993e-08,0.0012615594314411,-0.0941738411784172,0.0,0.0,0.0,-0.0228831525892019,60.0,-21.43842315673828,-0.0,-1.0216825074849113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,0.0001184048669529,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,0.0001246857718797,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,9.209274867316708e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,0.0001246861211257,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089782714844,0.0,0.0,0.0005914556095376,290.4924621582031,294.1499938964844,264.2133483886719,263.19305419921875,265.3864440917969,264.2349548339844,289.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615888845175,3.6456508922810826e-08,0.0012615523301064,-0.0941717028617858,0.0,0.0,0.0,-0.022882742807269,60.0,-21.455154418945312,-0.0,-1.0216710677468654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,0.0001184048669529,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,0.0001246857718797,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,9.209274867316708e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,0.0001246861211257,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089782714844,0.0,0.0,0.0005914556095376,290.4924621582031,294.1499938964844,264.2133483886719,263.19305419921875,265.3864440917969,264.2349548339844,289.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615888845175,3.6456508922810826e-08,0.0012615523301064,-0.0941717028617858,0.0,0.0,0.0,-0.022882742807269,60.0,-21.455154418945312,-0.0,-1.0216710677468654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,0.0001184018474305,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,0.0001246825995622,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,9.20903985388577e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,0.0001246829488081,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995178222656,0.0,0.0,0.0005914405337534,290.4815979003906,294.1499938964844,264.1766662597656,263.1593017578125,265.3598937988281,264.1986694335937,289.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615566374734,3.6452739493597626e-08,0.0012615201994776,-0.0941619500517845,0.0,0.0,0.0,-0.0228808727115392,60.0,-21.47293281555176,-0.0,-1.0216188428557873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,0.0001184018474305,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,0.0001246825995622,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,9.20903985388577e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,0.0001246829488081,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995178222656,0.0,0.0,0.0005914405337534,290.4815979003906,294.1499938964844,264.1766662597656,263.1593017578125,265.3598937988281,264.1986694335937,289.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615566374734,3.6452739493597626e-08,0.0012615201994776,-0.0941619500517845,0.0,0.0,0.0,-0.0228808727115392,60.0,-21.47293281555176,-0.0,-1.0216188428557873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0001183988788397,292.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.594970703125,0.0,0.0,0.0001246794709004,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351989746094,0.0,0.0,9.2088092060294e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,0.0001246798201464,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,0.0005914257490076,290.47613525390625,294.1499938964844,264.1583251953125,263.142578125,265.3465270996094,264.1803894042969,289.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615248560905,3.644902690780327e-08,0.0012614884180948,-0.094152346253395,0.0,0.0,0.0,-0.0228790342807769,60.0,-21.481704711914062,-0.0,-1.0215674706159916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0001183945641969,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,0.0001246749307028,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,9.208473056787624e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.0001246752653969,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899963378906,0.0,0.0,0.0005914041539654,290.4706726074219,294.1499938964844,264.1400146484375,263.1259765625,265.3330993652344,264.1620788574219,289.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614788720384,3.644364099386621e-08,0.0012614424340426,-0.0941384136676788,0.0,0.0,0.0,-0.0228763632476329,60.0,-21.49029541015625,-0.0,-1.021492863628737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.00011838064529,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58062744140625,0.0,0.0,0.0001246602769242,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,9.207390394294634e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,0.0001246606116183,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,0.0005913346540182,290.4596862792969,294.1499938964844,264.10333251953125,263.0930480957031,265.3060913085937,264.1254272460937,289.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613305589184,3.642628598754527e-08,0.0012612941209226,-0.0940935239195823,0.0,0.0,0.0,-0.0228677615523338,60.0,-21.506710052490234,-0.0,-1.0212526291297765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.00011838064529,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58062744140625,0.0,0.0,0.0001246602769242,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,9.207390394294634e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,0.0001246606116183,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,0.0005913346540182,290.4596862792969,294.1499938964844,264.10333251953125,263.0930480957031,265.3060913085937,264.1254272460937,289.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613305589184,3.642628598754527e-08,0.0012612941209226,-0.0940935239195823,0.0,0.0,0.0,-0.0228677615523338,60.0,-21.506710052490234,-0.0,-1.0212526291297765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,0.0001183574786409,292.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57098388671875,0.0,0.0,0.0001246358879143,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,9.205588867189364e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,0.0001246362226083,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,0.000591218995396,290.4486389160156,294.1499938964844,264.0666809082031,263.0604553222656,265.27886962890625,264.0887756347656,289.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610836420208,3.63974059780503e-08,0.001261047204025,-0.094018816947937,0.0,0.0,0.0,-0.0228534452617168,60.0,-21.521703720092773,-0.0,-1.0208528067323641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,0.0001183574786409,292.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57098388671875,0.0,0.0,0.0001246358879143,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,9.205588867189364e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,0.0001246362226083,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,0.000591218995396,290.4486389160156,294.1499938964844,264.0666809082031,263.0604553222656,265.27886962890625,264.0887756347656,289.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610836420208,3.63974059780503e-08,0.001261047204025,-0.094018816947937,0.0,0.0,0.0,-0.0228534452617168,60.0,-21.521703720092773,-0.0,-1.0208528067323641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81231689453125,0.0,0.0,0.0001183224303531,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.561279296875,0.0,0.0,0.0001245989842573,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,9.202862565871328e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69549560546875,0.0,0.0,0.0001245993043994,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610656738281,0.0,0.0,0.000591043906752,290.43756103515625,294.1499938964844,264.0299987792969,263.0282287597656,265.2514343261719,264.0521240234375,289.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260710065253,3.6353711152514734e-08,0.0012606737436726,-0.0939057916402816,0.0,0.0,0.0,-0.0228317845612764,60.0,-21.5347957611084,-0.0,-1.0202481348642325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81231689453125,0.0,0.0,0.0001183224303531,292.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.561279296875,0.0,0.0,0.0001245989842573,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,9.202862565871328e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69549560546875,0.0,0.0,0.0001245993043994,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610656738281,0.0,0.0,0.000591043906752,290.43756103515625,294.1499938964844,264.0299987792969,263.0282287597656,265.2514343261719,264.0521240234375,289.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260710065253,3.6353711152514734e-08,0.0012606737436726,-0.0939057916402816,0.0,0.0,0.0,-0.0228317845612764,60.0,-21.5347957611084,-0.0,-1.0202481348642325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0001182730775326,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,0.000124547019368,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,9.199023770634084e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836242675781,0.0,0.0,0.0001245473395101,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513000488281,0.0,0.0,0.000590797397308,290.4263916015625,294.1499938964844,263.99334716796875,262.996337890625,265.22381591796875,264.0155029296875,289.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601842172443,3.6292192362452624e-08,0.0012601478956639,-0.0937466546893119,0.0,0.0,0.0,-0.0228012893348932,60.0,-21.54552459716797,-0.0,-1.0193970467753388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0001182730775326,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,0.000124547019368,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,9.199023770634084e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836242675781,0.0,0.0,0.0001245473395101,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513000488281,0.0,0.0,0.000590797397308,290.4263916015625,294.1499938964844,263.99334716796875,262.996337890625,265.22381591796875,264.0155029296875,289.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601842172443,3.6292192362452624e-08,0.0012601478956639,-0.0937466546893119,0.0,0.0,0.0,-0.0228012893348932,60.0,-21.54552459716797,-0.0,-1.0193970467753388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,0.0001182423220598,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466003417969,0.0,0.0,0.0001245146268047,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,9.19663143577054e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.0,0.0001245149469468,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54638671875,0.0,0.0,0.0005906437872909,290.4208068847656,294.1499938964844,263.9750061035156,262.98046875,265.2099304199219,263.9971923828125,289.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598565081134,3.6253851476431016e-08,0.001259820186533,-0.0936474725604057,0.0,0.0,0.0,-0.0227822829037904,60.0,-21.5498275756836,-0.0,-1.0188668397859146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
