time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,0.0001182072301162,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416564941406,0.0,0.0,0.0001244776794919,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,9.19390222406946e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717224121094,0.0,0.0,0.0001244779996341,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,0.0005904684658162,290.4151916503906,294.1499938964844,263.9566650390625,262.9646911621094,265.1960144042969,263.9788818359375,288.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594825820997,3.6210110465617624e-08,0.0012594463769346,-0.0935343131422996,0.0,0.0,0.0,-0.0227605998516082,60.0,-21.55339431762696,-0.0,-1.0182620258092356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,0.000118123498396,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,0.0001243895094376,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,9.187389514409006e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0001243898150278,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315856933594,0.0,0.0,0.0005900502437725,290.4039306640625,294.1499938964844,263.9200134277344,262.933349609375,265.1679992675781,263.9422607421875,288.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585903750732,3.610574594858917e-08,0.0012585542863234,-0.0932643190026283,0.0,0.0,0.0,-0.0227088667452335,60.0,-21.558210372924805,-0.0,-1.016819908272737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,0.000118123498396,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,0.0001243895094376,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,9.187389514409006e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0001243898150278,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315856933594,0.0,0.0,0.0005900502437725,290.4039306640625,294.1499938964844,263.9200134277344,262.933349609375,265.1679992675781,263.9422607421875,288.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585903750732,3.610574594858917e-08,0.0012585542863234,-0.0932643190026283,0.0,0.0,0.0,-0.0227088667452335,60.0,-21.558210372924805,-0.0,-1.016819908272737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,0.0001180214894702,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218505859375,0.0,0.0,0.0001242820871993,290.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464233398437,0.0,0.0,9.1794558102265e-05,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,0.0001242824073415,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.0005895407521165,290.39263916015625,294.1499938964844,263.8833312988281,262.9022216796875,265.13983154296875,263.9056701660156,288.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575035216286,3.597860498416594e-08,0.0012574675492942,-0.0929353535175323,0.0,0.0,0.0,-0.0226458422839641,60.0,-21.559659957885746,-0.0,-1.0150642992812209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,0.0001180214894702,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218505859375,0.0,0.0,0.0001242820871993,290.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464233398437,0.0,0.0,9.1794558102265e-05,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,0.0001242824073415,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.0005895407521165,290.39263916015625,294.1499938964844,263.8833312988281,262.9022216796875,265.13983154296875,263.9056701660156,288.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575035216286,3.597860498416594e-08,0.0012574675492942,-0.0929353535175323,0.0,0.0,0.0,-0.0226458422839641,60.0,-21.559659957885746,-0.0,-1.0150642992812209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,0.0001179019745904,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.0001241562422364,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,9.17016004677862e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63592529296875,0.0,0.0,0.0001241565478267,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116882324219,0.0,0.0,0.0005889437743462,290.3812866210937,294.1499938964844,263.8466796875,262.8713073730469,265.11151123046875,263.8690795898437,288.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562300544232,3.5829643252327514e-08,0.001256194198504,-0.0925499126315116,0.0,0.0,0.0,-0.0225720014423131,60.0,-21.557796478271484,-0.0,-1.013009409689403e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,0.0001179019745904,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.0001241562422364,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,9.17016004677862e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63592529296875,0.0,0.0,0.0001241565478267,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116882324219,0.0,0.0,0.0005889437743462,290.3812866210937,294.1499938964844,263.8466796875,262.8713073730469,265.11151123046875,263.8690795898437,288.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562300544232,3.5829643252327514e-08,0.001256194198504,-0.0925499126315116,0.0,0.0,0.0,-0.0225720014423131,60.0,-21.557796478271484,-0.0,-1.013009409689403e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,0.0001177668673335,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,0.0001240139681613,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62255859375,0.0,0.0,9.159651381196454e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,0.0001240142737515,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50164794921875,0.0,0.0,0.0005882688565179,290.3699035644531,294.1499938964844,263.8099975585937,262.840576171875,265.0830078125,263.83251953125,288.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547904625535,3.5661248176666056e-08,0.0012547547230497,-0.0921141281723976,0.0,0.0,0.0,-0.0224885269999504,60.0,-21.552865982055664,-0.0,-1.0106889192229573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,0.0001177668673335,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,0.0001240139681613,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62255859375,0.0,0.0,9.159651381196454e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,0.0001240142737515,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50164794921875,0.0,0.0,0.0005882688565179,290.3699035644531,294.1499938964844,263.8099975585937,262.840576171875,265.0830078125,263.83251953125,288.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547904625535,3.5661248176666056e-08,0.0012547547230497,-0.0921141281723976,0.0,0.0,0.0,-0.0224885269999504,60.0,-21.552865982055664,-0.0,-1.0106889192229573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,0.0001176941950689,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,0.0001239374396391,290.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165771484375,0.0,0.0,9.153998689725996e-05,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0001239377306774,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966125488281,0.0,0.0,0.0005879058735445,290.3641967773437,294.1499938964844,263.7916564941406,262.8252868652344,265.0686950683594,263.8142395019531,288.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540160678327,3.557066818871135e-08,0.0012539804447442,-0.0918796956539154,0.0,0.0,0.0,-0.0224436242133378,60.0,-21.5493221282959,-0.0,-1.0094417746131513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,0.0001176191071863,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917297363281,0.0,0.0,0.0001238583790836,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.610595703125,0.0,0.0,9.148159006144851e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119689941406,0.0,0.0,0.0001238586701219,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,0.0005875307833775,290.35845947265625,294.1499938964844,263.7733459472656,262.8100280761719,265.05438232421875,263.79595947265625,288.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532160617411,3.5477086157698074e-08,0.0012531805550679,-0.0916374772787094,0.0,0.0,0.0,-0.0223972350358963,60.0,-21.54524040222168,-0.0,-1.0081541290674069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030029296875,0.0,0.0,0.0001174626449937,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815979003906,0.0,0.0,0.0001236936077475,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,9.135989239439368e-05,290.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0001236938987858,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814453125,0.0,0.0,0.0005867492291145,290.34698486328125,294.1499938964844,263.7366638183594,262.77960205078125,265.02557373046875,263.7593994140625,288.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515488779172,3.5282077703868715e-08,0.0012515136040747,-0.0911327004432678,0.0,0.0,0.0,-0.0223005674779415,60.0,-21.53569793701172,-0.0,-1.005473606596752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030029296875,0.0,0.0,0.0001174626449937,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815979003906,0.0,0.0,0.0001236936077475,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,9.135989239439368e-05,290.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0001236938987858,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814453125,0.0,0.0,0.0005867492291145,290.34698486328125,294.1499938964844,263.7366638183594,262.77960205078125,265.02557373046875,263.7593994140625,288.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515488779172,3.5282077703868715e-08,0.0012515136040747,-0.0911327004432678,0.0,0.0,0.0,-0.0223005674779415,60.0,-21.53569793701172,-0.0,-1.005473606596752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,0.00011730123515,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.471435546875,0.0,0.0,0.0001235236413776,290.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,9.123435302171856e-05,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,0.0001235239324159,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,0.0005859429948031,290.3354797363281,294.1499938964844,263.70001220703125,262.7492980957031,264.99664306640625,263.7228698730469,288.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498289579525,3.5080908844520315e-08,0.0012497939169406,-0.0906118974089622,0.0,0.0,0.0,-0.0222008451819419,60.0,-21.524808883666992,-0.0,-1.0027120822542201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,0.00011730123515,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.471435546875,0.0,0.0,0.0001235236413776,290.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,9.123435302171856e-05,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,0.0001235239324159,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,0.0005859429948031,290.3354797363281,294.1499938964844,263.70001220703125,262.7492980957031,264.99664306640625,263.7228698730469,288.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498289579525,3.5080908844520315e-08,0.0012497939169406,-0.0906118974089622,0.0,0.0,0.0,-0.0222008451819419,60.0,-21.524808883666992,-0.0,-1.0027120822542201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0001171331241494,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612121582031,0.0,0.0,0.0001233466173289,290.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746459960937,0.0,0.0,9.110359678743408e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5759582519531,0.0,0.0,0.0001233468938153,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610290527344,0.0,0.0,0.0005851032328791,290.3239440917969,294.1499938964844,263.663330078125,262.7191162109375,264.96759033203125,263.68634033203125,288.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480376753956,3.487138044988569e-08,0.0012480028672143,-0.0900693833827972,0.0,0.0,0.0,-0.0220969803631305,60.0,-21.5128116607666,-0.0,-9.998398553534572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0001171331241494,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612121582031,0.0,0.0,0.0001233466173289,290.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746459960937,0.0,0.0,9.110359678743408e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5759582519531,0.0,0.0,0.0001233468938153,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610290527344,0.0,0.0,0.0005851032328791,290.3239440917969,294.1499938964844,263.663330078125,262.7191162109375,264.96759033203125,263.68634033203125,288.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480376753956,3.487138044988569e-08,0.0012480028672143,-0.0900693833827972,0.0,0.0,0.0,-0.0220969803631305,60.0,-21.5128116607666,-0.0,-9.998398553534572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,0.0001169529859907,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4509582519531,0.0,0.0,0.0001231569331139,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,9.096349094761536e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639343261719,0.0,0.0,0.0001231572096003,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507751464844,0.0,0.0,0.0005842034588567,290.3123779296875,294.1499938964844,263.6266784667969,262.68896484375,264.9384155273437,263.6498107910156,288.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461183359846,3.464687381438125e-08,0.001246083760634,-0.0894879922270774,0.0,0.0,0.0,-0.0219856910407543,60.0,-21.498899459838867,-0.0,-9.967668290755682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,0.0001169529859907,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4509582519531,0.0,0.0,0.0001231569331139,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,9.096349094761536e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639343261719,0.0,0.0,0.0001231572096003,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507751464844,0.0,0.0,0.0005842034588567,290.3123779296875,294.1499938964844,263.6266784667969,262.68896484375,264.9384155273437,263.6498107910156,288.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461183359846,3.464687381438125e-08,0.001246083760634,-0.0894879922270774,0.0,0.0,0.0,-0.0219856910407543,60.0,-21.498899459838867,-0.0,-9.967668290755682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554870605469,0.0,0.0,0.0001168590242741,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,0.0001230579800903,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.556640625,0.0,0.0,9.089040395338088e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,0.0001230582565767,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,0.0005837340722791,290.3065795898437,294.1499938964844,263.6083374023437,262.6739196777344,264.9237670898437,263.6315612792969,288.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451171642169,3.452976216067327e-08,0.0012450825888663,-0.0891846865415573,0.0,0.0,0.0,-0.0219276379793882,60.0,-21.491193771362305,-0.0,-9.9516576312908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.0001167624941444,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4406433105469,0.0,0.0,0.0001229563349625,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506286621094,0.0,0.0,9.081533062271774e-05,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,0.0001229566114488,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,0.0005832519382238,290.3007507324219,294.1499938964844,263.5899963378906,262.65887451171875,264.9091186523437,263.6133117675781,288.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440886348485,3.4409460170081736e-08,0.0012440542923286,-0.0888730883598327,0.0,0.0,0.0,-0.0218680035322904,60.0,-21.48299217224121,-0.0,-9.935223488355405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,0.000116563438496,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303283691406,0.0,0.0,0.0001227467291755,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,9.066050552064552e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53985595703125,0.0,0.0,0.00012274699111,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301452636719,0.0,0.0,0.0005822575767524,290.28912353515625,294.1499938964844,263.5533447265625,262.6287841796875,264.87969970703125,263.5768127441406,288.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419676641002,3.416137417389109e-08,0.0012419335544109,-0.0882304310798645,0.0,0.0,0.0,-0.0217450242489576,60.0,-21.4653263092041,-0.0,-9.901376074594737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,0.000116563438496,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303283691406,0.0,0.0,0.0001227467291755,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,9.066050552064552e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53985595703125,0.0,0.0,0.00012274699111,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301452636719,0.0,0.0,0.0005822575767524,290.28912353515625,294.1499938964844,263.5533447265625,262.6287841796875,264.87969970703125,263.5768127441406,288.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419676641002,3.416137417389109e-08,0.0012419335544109,-0.0882304310798645,0.0,0.0,0.0,-0.0217450242489576,60.0,-21.4653263092041,-0.0,-9.901376074594737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,0.0001163583874586,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,0.0001225307933054,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52655029296875,0.0,0.0,9.050102380570024e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278015136719,0.0,0.0,0.0001225310552399,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197998046875,0.0,0.0,0.000581233354751,290.2774658203125,294.1499938964844,263.51666259765625,262.5987243652344,264.85015869140625,263.5403137207031,288.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397828977555,3.3905816820833934e-08,0.0012397489044815,-0.0875683203339576,0.0,0.0,0.0,-0.0216183420270681,60.0,-21.446292877197266,-0.0,-9.866569428140792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,0.0001163583874586,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,0.0001225307933054,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52655029296875,0.0,0.0,9.050102380570024e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278015136719,0.0,0.0,0.0001225310552399,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197998046875,0.0,0.0,0.000581233354751,290.2774658203125,294.1499938964844,263.51666259765625,262.5987243652344,264.85015869140625,263.5403137207031,288.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397828977555,3.3905816820833934e-08,0.0012397489044815,-0.0875683203339576,0.0,0.0,0.0,-0.0216183420270681,60.0,-21.446292877197266,-0.0,-9.866569428140792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.608154296875,0.0,0.0,0.0001161500331363,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,0.0001223113940795,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145263671875,0.0,0.0,9.033896640175954e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157470703125,0.0,0.0,0.000122311656014,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,0.0005801926017738,290.2657775878906,294.1499938964844,263.4800109863281,262.5686340332031,264.820556640625,263.5038452148437,288.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375628575682,3.3646148978050405e-08,0.0012375292135402,-0.0868954360485076,0.0,0.0,0.0,-0.0214896220713853,60.0,-21.426273345947266,-0.0,-9.831266112314553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.608154296875,0.0,0.0,0.0001161500331363,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,0.0001223113940795,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145263671875,0.0,0.0,9.033896640175954e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157470703125,0.0,0.0,0.000122311656014,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,0.0005801926017738,290.2657775878906,294.1499938964844,263.4800109863281,262.5686340332031,264.820556640625,263.5038452148437,288.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375628575682,3.3646148978050405e-08,0.0012375292135402,-0.0868954360485076,0.0,0.0,0.0,-0.0214896220713853,60.0,-21.426273345947266,-0.0,-9.831266112314553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,0.0001159410603577,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.0001220913400175,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,9.017642878461628e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,0.0001220915874,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.000579148705583,290.2540588378906,294.1499938964844,263.4433288574219,262.5384826660156,264.79083251953125,263.46734619140625,288.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353361817076,3.3385703090971226e-08,0.0012353027705103,-0.0862204208970069,0.0,0.0,0.0,-0.0213605146855115,60.0,-21.405818939208984,-0.0,-9.795920163924168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,0.0001159410603577,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.0001220913400175,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,9.017642878461628e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,0.0001220915874,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.000579148705583,290.2540588378906,294.1499938964844,263.4433288574219,262.5384826660156,264.79083251953125,263.46734619140625,288.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353361817076,3.3385703090971226e-08,0.0012353027705103,-0.0862204208970069,0.0,0.0,0.0,-0.0213605146855115,60.0,-21.405818939208984,-0.0,-9.795920163924168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,0.0001158372979261,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39385986328125,0.0,0.0,0.000121982076962,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964599609375,0.0,0.0,9.009573113871738e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976501464844,0.0,0.0,0.0001219823243445,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0005786304245702,290.2481994628906,294.1499938964844,263.42498779296875,262.5233764648437,264.7759094238281,263.4490966796875,288.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342305853962,3.3256391418490245e-08,0.0012341972906142,-0.0858852267265319,0.0,0.0,0.0,-0.0212964136153459,60.0,-21.39558792114257,-0.0,-9.778393916803908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,0.0001157347651314,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.000121874101751,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49041748046875,0.0,0.0,9.001597936730832e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916076660156,0.0,0.0,0.0001218743491335,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38848876953125,0.0,0.0,0.0005781182553619,290.2423095703125,294.1499938964844,263.4066772460937,262.5082702636719,264.760986328125,263.4308776855469,288.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331380276009,3.3128600307463785e-08,0.0012331048492342,-0.0855539590120315,0.0,0.0,0.0,-0.0212330669164657,60.0,-21.38547134399414,-0.0,-9.761090069559941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.00011553519289,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3781433105469,0.0,0.0,0.0001216639502672,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783630371094,0.0,0.0,8.986075408756733e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795227050781,0.0,0.0,0.0001216641903738,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,0.0005771213909611,290.2305603027344,294.1499938964844,263.3699951171875,262.4779663085937,264.7310791015625,263.3943786621094,288.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310115853324,3.2879881928238326e-08,0.0012309786397963,-0.0849091261625289,0.0,0.0,0.0,-0.0211097747087478,60.0,-21.365896224975582,-0.0,-9.727455108077265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.00011553519289,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3781433105469,0.0,0.0,0.0001216639502672,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783630371094,0.0,0.0,8.986075408756733e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795227050781,0.0,0.0,0.0001216641903738,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,0.0005771213909611,290.2305603027344,294.1499938964844,263.3699951171875,262.4779663085937,264.7310791015625,263.3943786621094,288.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310115853324,3.2879881928238326e-08,0.0012309786397963,-0.0849091261625289,0.0,0.0,0.0,-0.0211097747087478,60.0,-21.365896224975582,-0.0,-9.727455108077265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55438232421875,0.0,0.0,0.0001153442572103,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,0.0001214628864545,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46630859375,0.0,0.0,8.971225179266185e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46746826171875,0.0,0.0,0.0001214631265611,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.367431640625,0.0,0.0,0.000576167658437,290.21875,294.1499938964844,263.3333435058594,262.4475402832031,264.7010498046875,263.35791015625,288.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289771111682,3.264192116603226e-08,0.0012289443984627,-0.0842920839786529,0.0,0.0,0.0,-0.020991813391447,60.0,-21.34764862060547,-0.0,-9.695328628822608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55438232421875,0.0,0.0,0.0001153442572103,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,0.0001214628864545,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46630859375,0.0,0.0,8.971225179266185e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46746826171875,0.0,0.0,0.0001214631265611,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.367431640625,0.0,0.0,0.000576167658437,290.21875,294.1499938964844,263.3333435058594,262.4475402832031,264.7010498046875,263.35791015625,288.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289771111682,3.264192116603226e-08,0.0012289443984627,-0.0842920839786529,0.0,0.0,0.0,-0.020991813391447,60.0,-21.34764862060547,-0.0,-9.695328628822608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409545898437,0.0,0.0,0.0001151666147052,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,0.0001212758215842,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,8.95740813575685e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45538330078125,0.0,0.0,0.0001212760544149,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,0.0005752802826464,290.2069396972656,294.1499938964844,263.2966613769531,262.4169921875,264.6709289550781,263.3214111328125,288.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270841980352,3.242052670771045e-08,0.0012270517181605,-0.0837179124355316,0.0,0.0,0.0,-0.0208820644766092,60.0,-21.33135414123535,-0.0,-9.66548654446342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409545898437,0.0,0.0,0.0001151666147052,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,0.0001212758215842,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,8.95740813575685e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45538330078125,0.0,0.0,0.0001212760544149,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,0.0005752802826464,290.2069396972656,294.1499938964844,263.2966613769531,262.4169921875,264.6709289550781,263.3214111328125,288.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270841980352,3.242052670771045e-08,0.0012270517181605,-0.0837179124355316,0.0,0.0,0.0,-0.0208820644766092,60.0,-21.33135414123535,-0.0,-9.66548654446342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.527587890625,0.0,0.0,0.0001150067037087,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464050292969,0.0,0.0,0.0001211074268212,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421691894531,0.0,0.0,8.944970613811165e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432678222656,0.0,0.0,0.0001211076596518,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34625244140625,0.0,0.0,0.0005744814989157,290.1950988769531,294.1499938964844,263.260009765625,262.38629150390625,264.6407165527344,263.284912109375,288.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253802269697,3.2221237233898143e-08,0.0012253479799255,-0.0832009986042976,0.0,0.0,0.0,-0.0207832735031843,60.0,-21.31794166564941,-0.0,-9.638663556188477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.527587890625,0.0,0.0,0.0001150067037087,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464050292969,0.0,0.0,0.0001211074268212,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421691894531,0.0,0.0,8.944970613811165e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432678222656,0.0,0.0,0.0001211076596518,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34625244140625,0.0,0.0,0.0005744814989157,290.1950988769531,294.1499938964844,263.260009765625,262.38629150390625,264.6407165527344,263.284912109375,288.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253802269697,3.2221237233898143e-08,0.0012253479799255,-0.0832009986042976,0.0,0.0,0.0,-0.0207832735031843,60.0,-21.31794166564941,-0.0,-9.638663556188477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
