time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431700,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208740234375,0.0,0.0,0.0001149339877883,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410949707031,0.0,0.0,0.0001210308619192,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,8.93931501195766e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372253417969,0.0,0.0,0.0001210310947499,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409423828125,0.0,0.0,0.0005741182831116,290.1891784667969,294.1499938964844,263.2416687011719,262.3708801269531,264.62554931640625,263.26666259765625,288.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246053665876,3.213061816609297e-08,0.0012245732359588,-0.0829659327864646,0.0,0.0,0.0,-0.0207383520901203,60.0,-21.312461853027344,-0.0,-9.626478458812929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141906738281,0.0,0.0,0.0001148666924564,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33575439453125,0.0,0.0,0.0001209599940921,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300842285156,0.0,0.0,8.934080688050017e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43115234375,0.0,0.0,0.0001209602269227,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33563232421875,0.0,0.0,0.0005737821338698,290.1832275390625,294.1499938964844,263.22332763671875,262.3554077148437,264.6103820800781,263.2483825683594,288.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238883646205,3.204674570156385e-08,0.0012238562339916,-0.0827483609318733,0.0,0.0,0.0,-0.0206967759877443,60.0,-21.30791282653809,-0.0,-9.615208540481036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008239746094,0.0,0.0,0.0001147482689702,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250732421875,0.0,0.0,0.0001208352914545,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41796875,0.0,0.0,8.924870053306222e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190368652344,0.0,0.0,0.0001208355097332,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,0.0005731905694119,290.1713256835937,294.1499938964844,263.1866760253906,262.3243103027344,264.5799560546875,263.2118530273437,288.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226264225319,3.189915176449176e-08,0.0012225945247337,-0.0823654532432556,0.0,0.0,0.0,-0.0206236131489276,60.0,-21.30150985717773,-0.0,-9.595391503580688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008239746094,0.0,0.0,0.0001147482689702,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250732421875,0.0,0.0,0.0001208352914545,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41796875,0.0,0.0,8.924870053306222e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190368652344,0.0,0.0,0.0001208355097332,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,0.0005731905694119,290.1713256835937,294.1499938964844,263.1866760253906,262.3243103027344,264.5799560546875,263.2118530273437,288.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226264225319,3.189915176449176e-08,0.0012225945247337,-0.0823654532432556,0.0,0.0,0.0,-0.0206236131489276,60.0,-21.30150985717773,-0.0,-9.595391503580688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,0.0001146585200331,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,0.0001207407840411,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,8.917889499571174e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068908691406,0.0,0.0,0.0001207410095958,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3142395019531,0.0,0.0,0.0005727423122152,290.1593933105469,294.1499938964844,263.1499938964844,262.29302978515625,264.5494079589844,263.17529296875,288.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221670070663,3.1787305232455765e-08,0.0012216382892802,-0.082075260579586,0.0,0.0,0.0,-0.0205681677907705,60.0,-21.29982185363769,-0.0,-9.58038697262964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,0.0001146585200331,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,0.0001207407840411,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,8.917889499571174e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068908691406,0.0,0.0,0.0001207410095958,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3142395019531,0.0,0.0,0.0005727423122152,290.1593933105469,294.1499938964844,263.1499938964844,262.29302978515625,264.5494079589844,263.17529296875,288.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221670070663,3.1787305232455765e-08,0.0012216382892802,-0.082075260579586,0.0,0.0,0.0,-0.0205681677907705,60.0,-21.29982185363769,-0.0,-9.58038697262964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740600585937,0.0,0.0,0.0001145971327787,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036193847656,0.0,0.0,0.0001206761444336,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,8.913115016184747e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,0.0001206763627124,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,0.0005724356742575,290.1474304199219,294.1499938964844,263.11334228515625,262.2615966796875,264.5187683105469,263.1387023925781,288.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210158165544,3.1710793990669124e-08,0.0012209841515868,-0.081876739859581,0.0,0.0,0.0,-0.0205302406102418,60.0,-21.303211212158203,-0.0,-9.570130288238945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740600585937,0.0,0.0,0.0001145971327787,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036193847656,0.0,0.0,0.0001206761444336,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,8.913115016184747e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,0.0001206763627124,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,0.0005724356742575,290.1474304199219,294.1499938964844,263.11334228515625,262.2615966796875,264.5187683105469,263.1387023925781,288.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210158165544,3.1710793990669124e-08,0.0012209841515868,-0.081876739859581,0.0,0.0,0.0,-0.0205302406102418,60.0,-21.303211212158203,-0.0,-9.570130288238945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.460693359375,0.0,0.0,0.0001145647402154,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928161621094,0.0,0.0,0.0001206420347443,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,8.910595352062955e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,0.0001206422457471,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,0.0005722738569602,290.1354064941406,294.1499938964844,263.07666015625,262.2301330566406,264.4880065917969,263.10211181640625,288.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206705287098,3.1670420952423235e-08,0.0012206388637423,-0.0817719772458076,0.0,0.0,0.0,-0.0205102264881134,60.0,-21.3118896484375,-0.0,-9.564720215848865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.460693359375,0.0,0.0,0.0001145647402154,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928161621094,0.0,0.0,0.0001206420347443,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,8.910595352062955e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,0.0001206422457471,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,0.0005722738569602,290.1354064941406,294.1499938964844,263.07666015625,262.2301330566406,264.4880065917969,263.10211181640625,288.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206705287098,3.1670420952423235e-08,0.0012206388637423,-0.0817719772458076,0.0,0.0,0.0,-0.0205102264881134,60.0,-21.3118896484375,-0.0,-9.564720215848865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,0.0001145585047197,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,0.0001206354718306,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,8.910110773285851e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,0.0001206356828333,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.0005722427158616,290.12939453125,294.1499938964844,263.0583190917969,262.21441650390625,264.4725952148437,263.08380126953125,288.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206040555611,3.166264761489401e-08,0.0012205723905935,-0.0817518085241317,0.0,0.0,0.0,-0.0205063726752996,60.0,-21.318096160888672,-0.0,-9.563679270740977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44732666015625,0.0,0.0,0.0001145589194493,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,0.0001206359011121,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3693542480469,0.0,0.0,8.910142059903592e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.370361328125,0.0,0.0,0.0001206361121148,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,0.0005722448113374,290.1233825683594,294.1499938964844,263.0400085449219,262.1986999511719,264.4571228027344,263.0654602050781,288.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220608362928,3.166315920566376e-08,0.0012205766979604,-0.081753134727478,0.0,0.0,0.0,-0.0205066259950399,60.0,-21.32565116882324,-0.0,-9.56374748284361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339294433594,0.0,0.0,0.0001145785136031,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27105712890625,0.0,0.0,0.0001206565430038,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,8.911666373023763e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,0.0001206567540066,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709350585937,0.0,0.0,0.000572342716623,290.1112976074219,294.1499938964844,263.0033264160156,262.1672058105469,264.4261169433594,263.02880859375,288.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208169791847,3.1687573454064484e-08,0.0012207853142172,-0.0818164870142936,0.0,0.0,0.0,-0.0205187276005744,60.0,-21.344379425048828,-0.0,-9.567018821599049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339294433594,0.0,0.0,0.0001145785136031,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27105712890625,0.0,0.0,0.0001206565430038,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,8.911666373023763e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,0.0001206567540066,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709350585937,0.0,0.0,0.000572342716623,290.1112976074219,294.1499938964844,263.0033264160156,262.1672058105469,264.4261169433594,263.02880859375,288.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208169791847,3.1687573454064484e-08,0.0012207853142172,-0.0818164870142936,0.0,0.0,0.0,-0.0205187276005744,60.0,-21.344379425048828,-0.0,-9.567018821599049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,0.0001146212161984,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601318359375,0.0,0.0,0.0001207015084219,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34490966796875,0.0,0.0,8.914987847674638e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34588623046875,0.0,0.0,0.0001207017121487,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,0.0005725559894926,290.09918212890625,294.1499938964844,262.9666748046875,262.1357116699219,264.3949890136719,262.9920959472656,288.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212719302624,3.174078244683187e-08,0.0012212401488795,-0.0819545537233352,0.0,0.0,0.0,-0.0205451045185327,60.0,-21.36758804321289,-0.0,-9.57414982849514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,0.0001146212161984,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601318359375,0.0,0.0,0.0001207015084219,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34490966796875,0.0,0.0,8.914987847674638e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34588623046875,0.0,0.0,0.0001207017121487,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,0.0005725559894926,290.09918212890625,294.1499938964844,262.9666748046875,262.1357116699219,264.3949890136719,262.9920959472656,288.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212719302624,3.174078244683187e-08,0.0012212401488795,-0.0819545537233352,0.0,0.0,0.0,-0.0205451045185327,60.0,-21.36758804321289,-0.0,-9.57414982849514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071044921875,0.0,0.0,0.0001146852227975,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491455078125,0.0,0.0,0.0001207689201692,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326416015625,0.0,0.0,8.919966057874262e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335876464844,0.0,0.0,0.00012076911662,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489929199219,0.0,0.0,0.000572875724174,290.0870056152344,294.1499938964844,262.92999267578125,262.10418701171875,264.3637084960937,262.95538330078125,288.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219537748023,3.182054442163462e-08,0.0012219219934195,-0.082161508500576,0.0,0.0,0.0,-0.0205846428871154,60.0,-21.394994735717773,-0.0,-9.584845628296534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071044921875,0.0,0.0,0.0001146852227975,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491455078125,0.0,0.0,0.0001207689201692,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326416015625,0.0,0.0,8.919966057874262e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335876464844,0.0,0.0,0.00012076911662,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489929199219,0.0,0.0,0.000572875724174,290.0870056152344,294.1499938964844,262.92999267578125,262.10418701171875,264.3637084960937,262.95538330078125,288.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219537748023,3.182054442163462e-08,0.0012219219934195,-0.082161508500576,0.0,0.0,0.0,-0.0205846428871154,60.0,-21.394994735717773,-0.0,-9.584845628296534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936767578125,0.0,0.0,0.0001147689690697,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23809814453125,0.0,0.0,0.0001208571120514,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,8.92647949513048e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212585449219,0.0,0.0,0.0001208573085023,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23797607421875,0.0,0.0,0.0005732941208407,290.07476806640625,294.1499938964844,262.8933410644531,262.0726623535156,264.3323059082031,262.91864013671875,288.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228459818288,3.1924908938663066e-08,0.0012228140840306,-0.08243228495121,0.0,0.0,0.0,-0.0206363778561353,60.0,-21.42631149291992,-0.0,-9.598848293990161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936767578125,0.0,0.0,0.0001147689690697,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23809814453125,0.0,0.0,0.0001208571120514,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,8.92647949513048e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212585449219,0.0,0.0,0.0001208573085023,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.23797607421875,0.0,0.0,0.0005732941208407,290.07476806640625,294.1499938964844,262.8933410644531,262.0726623535156,264.3323059082031,262.91864013671875,288.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228459818288,3.1924908938663066e-08,0.0012228140840306,-0.08243228495121,0.0,0.0,0.0,-0.0206363778561353,60.0,-21.42631149291992,-0.0,-9.598848293990161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869323730469,0.0,0.0,0.0001148176379501,292.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,0.0001209083638968,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,8.930265175877139e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,0.0001209085603477,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.232421875,0.0,0.0,0.0005735371960327,290.06866455078125,294.1499938964844,262.875,262.056884765625,264.3165283203125,262.9002685546875,288.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233644956722,3.1985560866587555e-08,0.0012233324814587,-0.0825896337628364,0.0,0.0,0.0,-0.0206664428114891,60.0,-21.443334579467773,-0.0,-9.60699111374197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802185058594,0.0,0.0,0.0001148703959188,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269897460937,0.0,0.0,0.0001209639231092,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079833984375,0.0,0.0,8.934368088375777e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0001209641122841,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22686767578125,0.0,0.0,0.0005738007603213,290.0625305175781,294.1499938964844,262.8566589355469,262.0411071777344,264.3007507324219,262.88189697265625,288.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223926548846,3.205130738592743e-08,0.0012238945346325,-0.0827601924538612,0.0,0.0,0.0,-0.0206990335136652,60.0,-21.46114730834961,-0.0,-9.61582102831926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667297363281,0.0,0.0,0.0001149888703366,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158203125,0.0,0.0,0.0001210886766784,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,8.943582361098379e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,0.0001210888658533,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156982421875,0.0,0.0,0.0005743925576098,290.0502014160156,294.1499938964844,262.82000732421875,262.0095520019531,264.2690734863281,262.8451232910156,288.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251887237653,3.2198940402849985e-08,0.0012251565931364,-0.0831431746482849,0.0,0.0,0.0,-0.0207722187042236,60.0,-21.499351501464844,-0.0,-9.635665065843568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667297363281,0.0,0.0,0.0001149888703366,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158203125,0.0,0.0,0.0001210886766784,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29559326171875,0.0,0.0,8.943582361098379e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,0.0001210888658533,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156982421875,0.0,0.0,0.0005743925576098,290.0502014160156,294.1499938964844,262.82000732421875,262.0095520019531,264.2690734863281,262.8451232910156,288.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251887237653,3.2198940402849985e-08,0.0012251565931364,-0.0831431746482849,0.0,0.0,0.0,-0.0207722187042236,60.0,-21.499351501464844,-0.0,-9.635665065843568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,0.0001151208707597,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,0.0001212276838487,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831726074219,0.0,0.0,8.953849464887753e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840881347656,0.0,0.0,0.0001212278730235,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,0.0005750519339926,290.037841796875,294.1499938964844,262.7833251953125,261.9779357910156,264.2372436523437,262.8083190917969,288.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265951372683,3.2363441704319484e-08,0.0012265627738088,-0.0835698619484901,0.0,0.0,0.0,-0.0208537634462118,60.0,-21.540313720703125,-0.0,-9.657799893147968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,0.0001151208707597,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,0.0001212276838487,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831726074219,0.0,0.0,8.953849464887753e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840881347656,0.0,0.0,0.0001212278730235,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,0.0005750519339926,290.037841796875,294.1499938964844,262.7833251953125,261.9779357910156,264.2372436523437,262.8083190917969,288.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265951372683,3.2363441704319484e-08,0.0012265627738088,-0.0835698619484901,0.0,0.0,0.0,-0.0208537634462118,60.0,-21.540313720703125,-0.0,-9.657799893147968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,0.0001152661425294,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193359375,0.0,0.0,0.0001213806608575,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,8.965148299466819e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,0.0001213808500324,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,0.0005757776089012,290.0254211425781,294.1499938964844,262.7466735839844,261.94635009765625,264.20526123046875,262.77154541015625,288.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281428789719,3.25444808879638e-08,0.0012281103990972,-0.0840393900871276,0.0,0.0,0.0,-0.0209435056895017,60.0,-21.58385467529297,-0.0,-9.682189272552932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,0.0001152661425294,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193359375,0.0,0.0,0.0001213806608575,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,8.965148299466819e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,0.0001213808500324,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932373046875,0.0,0.0,0.0005757776089012,290.0254211425781,294.1499938964844,262.7466735839844,261.94635009765625,264.20526123046875,262.77154541015625,288.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281428789719,3.25444808879638e-08,0.0012281103990972,-0.0840393900871276,0.0,0.0,0.0,-0.0209435056895017,60.0,-21.58385467529297,-0.0,-9.682189272552932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,0.0001154223136836,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,0.0001215451193274,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582092285156,0.0,0.0,8.977294783107936e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,0.0001215453012264,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,0.0005765577079728,290.012939453125,294.1499938964844,262.7099914550781,261.91473388671875,264.17315673828125,262.7347106933594,288.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298068031668,3.273909854328849e-08,0.0012297740904614,-0.0845440849661827,0.0,0.0,0.0,-0.021039979532361,60.0,-21.62980461120605,-0.0,-9.708442405553797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,0.0001154223136836,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,0.0001215451193274,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582092285156,0.0,0.0,8.977294783107936e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,0.0001215453012264,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,0.0005765577079728,290.012939453125,294.1499938964844,262.7099914550781,261.91473388671875,264.17315673828125,262.7347106933594,288.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298068031668,3.273909854328849e-08,0.0012297740904614,-0.0845440849661827,0.0,0.0,0.0,-0.021039979532361,60.0,-21.62980461120605,-0.0,-9.708442405553797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193664550781,0.0,0.0,0.0001155041391029,292.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763610839844,0.0,0.0,0.0001216312884935,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,8.983659063233063e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,0.0001216314703924,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762390136719,0.0,0.0,0.0005769664421677,290.0066833496094,294.1499938964844,262.6916809082031,261.8988952636719,264.15704345703125,262.71630859375,288.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230678637512,3.284107563672478e-08,0.0012306458083912,-0.0848084986209869,0.0,0.0,0.0,-0.021090529859066,60.0,-21.65362548828125,-0.0,-9.722212013230093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31256103515625,0.0,0.0,0.000115588067274,292.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.0001217196695506,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,8.990187052404508e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465209960937,0.0,0.0,0.0001217198514495,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,0.0005773857119493,290.0004272460937,294.1499938964844,262.67333984375,261.8830871582031,264.1408996582031,262.6979064941406,288.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315728235989,3.2945667527428675e-08,0.0012315398780629,-0.0850796923041343,0.0,0.0,0.0,-0.02114237844944,60.0,-21.6778621673584,-0.0,-9.736345418787097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989501953125,0.0,0.0,0.0001157616061391,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1592102050781,0.0,0.0,0.000121902412502,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330627441406,0.0,0.0,9.003683953778818e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339172363281,0.0,0.0,0.000121902594401,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590881347656,0.0,0.0,0.0005782525404356,289.9878234863281,294.1499938964844,262.6366577148437,261.8514404296875,264.1084899902344,262.6610717773437,288.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334217317402,3.316192831448461e-08,0.0012333885533735,-0.0856403559446334,0.0,0.0,0.0,-0.0212495811283588,60.0,-21.72750473022461,-0.0,-9.76560201593202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989501953125,0.0,0.0,0.0001157616061391,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1592102050781,0.0,0.0,0.000121902412502,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330627441406,0.0,0.0,9.003683953778818e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339172363281,0.0,0.0,0.000121902594401,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590881347656,0.0,0.0,0.0005782525404356,289.9878234863281,294.1499938964844,262.6366577148437,261.8514404296875,264.1084899902344,262.6610717773437,288.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334217317402,3.316192831448461e-08,0.0012333885533735,-0.0856403559446334,0.0,0.0,0.0,-0.0212495811283588,60.0,-21.72750473022461,-0.0,-9.76560201593202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853088378906,0.0,0.0,0.0001159409584943,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,0.0001220912818098,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,9.017634147312492e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,0.0001220914564328,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475830078125,0.0,0.0,0.0005791484727524,289.9751892089844,294.1499938964844,262.6000061035156,261.8197631835937,264.0759582519531,262.6242370605469,288.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235332689248,3.3385447295586346e-08,0.0012352992780506,-0.0862197577953338,0.0,0.0,0.0,-0.0213603824377059,60.0,-21.778451919555664,-0.0,-9.795885347330113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853088378906,0.0,0.0,0.0001159409584943,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,0.0001220912818098,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,9.017634147312492e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,0.0001220914564328,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475830078125,0.0,0.0,0.0005791484727524,289.9751892089844,294.1499938964844,262.6000061035156,261.8197631835937,264.0759582519531,262.6242370605469,288.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235332689248,3.3385447295586346e-08,0.0012352992780506,-0.0862197577953338,0.0,0.0,0.0,-0.0213603824377059,60.0,-21.778451919555664,-0.0,-9.795885347330113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,0.0001161247855634,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,0.0001222848659381,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077331542969,0.0,0.0,9.031931404024364e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085876464844,0.0,0.0,0.0001222850405611,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,0.0005800667568109,289.9624938964844,294.1499938964844,262.5633239746094,261.7880554199219,264.0432434082031,262.58740234375,288.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372912606224,3.3614540484450124e-08,0.0012372577330097,-0.0868135169148445,0.0,0.0,0.0,-0.0214739460498094,60.0,-21.83051490783692,-0.0,-9.826973013105089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,0.0001161247855634,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,0.0001222848659381,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077331542969,0.0,0.0,9.031931404024364e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085876464844,0.0,0.0,0.0001222850405611,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,0.0005800667568109,289.9624938964844,294.1499938964844,262.5633239746094,261.7880554199219,264.0432434082031,262.58740234375,288.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372912606224,3.3614540484450124e-08,0.0012372577330097,-0.0868135169148445,0.0,0.0,0.0,-0.0214739460498094,60.0,-21.83051490783692,-0.0,-9.826973013105089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579345703125,0.0,0.0,0.0001163109118351,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,0.0001224808656843,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,9.046407649293542e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958312988281,0.0,0.0,0.0001224810403073,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243896484375,0.0,0.0,0.0005809965077787,289.9497375488281,294.1499938964844,262.52667236328125,261.75634765625,264.01043701171875,262.5505676269531,288.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392743956297,3.3846486502397966e-08,0.0012392405187711,-0.0874145850539207,0.0,0.0,0.0,-0.0215889252722263,60.0,-21.883167266845703,-0.0,-9.85849766266256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
