time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579345703125,0.0,0.0,0.0001163109118351,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,0.0001224808656843,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,9.046407649293542e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958312988281,0.0,0.0,0.0001224810403073,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243896484375,0.0,0.0,0.0005809965077787,289.9497375488281,294.1499938964844,262.52667236328125,261.75634765625,264.01043701171875,262.5505676269531,288.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392743956297,3.3846486502397966e-08,0.0012392405187711,-0.0874145850539207,0.0,0.0,0.0,-0.0215889252722263,60.0,-21.883167266845703,-0.0,-9.85849766266256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510681152344,0.0,0.0,0.000116404313303,292.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,0.0001225792220793,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,9.053671965375544e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.189453125,0.0,0.0,0.0001225793967023,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,0.0005814630421809,289.9433288574219,294.1499938964844,262.5083312988281,261.740478515625,263.9939880371094,262.5321655273437,288.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402695138007,3.3962887613370185e-08,0.0012402355205267,-0.0877161994576454,0.0,0.0,0.0,-0.0216466262936592,60.0,-21.9096794128418,-0.0,-9.874337791870857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24420166015625,0.0,0.0,0.0001164977220469,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,0.0001226775784743,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,9.060937009053303e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830444335937,0.0,0.0,0.0001226777530973,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127014160156,0.0,0.0,0.0005819296347908,289.9369201660156,294.1499938964844,262.489990234375,261.724609375,263.9774780273437,262.5137634277344,288.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241264748387,3.407929582976976e-08,0.0012412306386977,-0.0880177989602088,0.0,0.0,0.0,-0.0217043310403823,60.0,-21.936235427856445,-0.0,-9.890190710848401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304077148437,0.0,0.0,0.0001166833098977,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0001228730252478,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,9.075371781364085e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,0.0001228731853188,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,0.0005828567082062,289.924072265625,294.1499938964844,262.4533386230469,261.69287109375,263.9443664550781,262.4769287109375,288.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432420626282,3.431058459568703e-08,0.0012432078365236,-0.0886169672012329,0.0,0.0,0.0,-0.021818982437253,60.0,-21.98929214477539,-0.0,-9.921726729089644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304077148437,0.0,0.0,0.0001166833098977,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0001228730252478,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,9.075371781364085e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,0.0001228731853188,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,0.0005828567082062,289.924072265625,294.1499938964844,262.4533386230469,261.69287109375,263.9443664550781,262.4769287109375,288.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432420626282,3.431058459568703e-08,0.0012432078365236,-0.0886169672012329,0.0,0.0,0.0,-0.021818982437253,60.0,-21.98929214477539,-0.0,-9.921726729089644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,0.000116866256576,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892333984375,0.0,0.0,0.0001230656780535,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,9.089601371670142e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573486328125,0.0,0.0,0.0001230658526765,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0891418457031,0.0,0.0,0.0005837706266902,289.9111328125,294.1499938964844,262.4166564941406,261.6611022949219,263.9111633300781,262.4400939941406,288.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451914371922,3.453858710145141e-08,0.0012451568618416,-0.089207537472248,0.0,0.0,0.0,-0.0219320058822631,60.0,-22.04208946228028,-0.0,-9.952863422313385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,0.000116866256576,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892333984375,0.0,0.0,0.0001230656780535,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,9.089601371670142e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573486328125,0.0,0.0,0.0001230658526765,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0891418457031,0.0,0.0,0.0005837706266902,289.9111328125,294.1499938964844,262.4166564941406,261.6611022949219,263.9111633300781,262.4400939941406,288.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451914371922,3.453858710145141e-08,0.0012451568618416,-0.089207537472248,0.0,0.0,0.0,-0.0219320058822631,60.0,-22.04208946228028,-0.0,-9.952863422313385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027893066406,0.0,0.0,0.0001170441246358,292.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,0.0001232529903063,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436462402344,0.0,0.0,9.103435149881987e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444091796875,0.0,0.0,0.0001232531503774,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,0.0005846591084264,289.8981628417969,294.1499938964844,262.3800048828125,261.6293334960937,263.8778076171875,262.4032592773437,288.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470865622162,3.476025156601281e-08,0.001247051754035,-0.0897816121578216,0.0,0.0,0.0,-0.0220418870449066,60.0,-22.09414291381836,-0.0,-9.983181570305533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027893066406,0.0,0.0,0.0001170441246358,292.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,0.0001232529903063,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436462402344,0.0,0.0,9.103435149881987e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444091796875,0.0,0.0,0.0001232531503774,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,0.0005846591084264,289.8981628417969,294.1499938964844,262.3800048828125,261.6293334960937,263.8778076171875,262.4032592773437,288.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470865622162,3.476025156601281e-08,0.001247051754035,-0.0897816121578216,0.0,0.0,0.0,-0.0220418870449066,60.0,-22.09414291381836,-0.0,-9.983181570305533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,0.0001171476833405,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702209472656,0.0,0.0,0.0001233620278071,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,9.11148963496089e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,0.0001233621878782,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700988769531,0.0,0.0,0.0005851763999089,289.8903503417969,294.1499938964844,262.3580017089844,261.6102600097656,263.85772705078125,262.38116455078125,288.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481898302212,3.488930389039524e-08,0.00124815502204,-0.090115800499916,0.0,0.0,0.0,-0.0221058614552021,60.0,-22.12489128112793,-0.0,-1.000085418922936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889038085937,0.0,0.0,0.0001172149350168,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654296875,0.0,0.0,0.0001234328519785,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,9.116720320889726e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314392089844,0.0,0.0,0.0001234330120496,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653381347656,0.0,0.0,0.00058551231632,289.8851318359375,294.1499938964844,262.34332275390625,261.5975341796875,263.8443298339844,262.366455078125,288.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248906366527,3.497311595879182e-08,0.0012488714419305,-0.0903328135609626,0.0,0.0,0.0,-0.0221474077552557,60.0,-22.14512252807617,-0.0,-1.0012339402010185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819763183594,0.0,0.0,0.0001172975680674,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,0.0001235198724316,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12420654296875,0.0,0.0,9.123147174250336e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249389648437,0.0,0.0,0.0001235200325027,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,0.0005859250668436,289.87860107421875,294.1499938964844,262.32501220703125,261.5816345214844,263.8275451660156,262.3480529785156,288.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497869320213,3.507610202291289e-08,0.0012497517745941,-0.0905994549393653,0.0,0.0,0.0,-0.0221984572708606,60.0,-22.170143127441406,-0.0,-1.0026461438883417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750183105469,0.0,0.0,0.0001173774435301,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534362792969,0.0,0.0,0.0001236039825016,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,9.129360114457086e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184387207031,0.0,0.0,0.0001236041425727,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,0.0005863240803591,289.8720703125,294.1499938964844,262.3066711425781,261.56573486328125,263.81072998046875,262.32965087890625,288.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506379280239,3.5175641954765524e-08,0.0012506026541814,-0.0908571630716323,0.0,0.0,0.0,-0.0222478024661541,60.0,-22.194719314575195,-0.0,-1.0040120912435668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610717773437,0.0,0.0,0.0001175289289676,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413818359375,0.0,0.0,0.0001237635005963,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,9.141142072621732e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,0.0001237636606674,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412902832031,0.0,0.0,0.000587080779951,289.8589172363281,294.1499938964844,262.2699890136719,261.53387451171875,263.77703857421875,262.2928466796875,288.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522519100457,3.5364429606943304e-08,0.0012522165197879,-0.0913458839058876,0.0,0.0,0.0,-0.0223413854837417,60.0,-22.242507934570312,-0.0,-1.0066052169577233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610717773437,0.0,0.0,0.0001175289289676,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413818359375,0.0,0.0,0.0001237635005963,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,9.141142072621732e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,0.0001237636606674,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412902832031,0.0,0.0,0.000587080779951,289.8589172363281,294.1499938964844,262.2699890136719,261.53387451171875,263.77703857421875,262.2928466796875,288.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522519100457,3.5364429606943304e-08,0.0012522165197879,-0.0913458839058876,0.0,0.0,0.0,-0.0223413854837417,60.0,-22.242507934570312,-0.0,-1.0066052169577233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,0.0001176679797936,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.029296875,0.0,0.0,0.0001239099365193,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915832519531,0.0,0.0,9.151957056019457e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09228515625,0.0,0.0,0.0001239100965904,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292053222656,0.0,0.0,0.0005877754301764,289.8457336425781,294.1499938964844,262.2333374023437,261.5020446777344,263.74322509765625,262.2560729980469,288.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537335278466,3.5537727427481514e-08,0.0012536980211734,-0.0917944461107254,0.0,0.0,0.0,-0.0224272906780242,60.0,-22.288196563720703,-0.0,-1.0089884483477365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,0.0001176679797936,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.029296875,0.0,0.0,0.0001239099365193,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915832519531,0.0,0.0,9.151957056019457e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09228515625,0.0,0.0,0.0001239100965904,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292053222656,0.0,0.0,0.0005877754301764,289.8457336425781,294.1499938964844,262.2333374023437,261.5020446777344,263.74322509765625,262.2560729980469,288.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537335278466,3.5537727427481514e-08,0.0012536980211734,-0.0917944461107254,0.0,0.0,0.0,-0.0224272906780242,60.0,-22.288196563720703,-0.0,-1.0089884483477365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331481933594,0.0,0.0,0.0001177914309664,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,0.0001240399433299,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784606933594,0.0,0.0,9.161559137282892e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,0.0001240400888491,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170288085937,0.0,0.0,0.0005883920821361,289.83251953125,294.1499938964844,262.1966552734375,261.4701843261719,263.7093200683594,262.21929931640625,288.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550489045679,3.5691577693341976e-08,0.0012550131650641,-0.0921926200389862,0.0,0.0,0.0,-0.0225035566836595,60.0,-22.33114242553711,-0.0,-1.0111066472973108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331481933594,0.0,0.0,0.0001177914309664,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,0.0001240399433299,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784606933594,0.0,0.0,9.161559137282892e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,0.0001240400888491,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170288085937,0.0,0.0,0.0005883920821361,289.83251953125,294.1499938964844,262.1966552734375,261.4701843261719,263.7093200683594,262.21929931640625,288.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550489045679,3.5691577693341976e-08,0.0012550131650641,-0.0921926200389862,0.0,0.0,0.0,-0.0225035566836595,60.0,-22.33114242553711,-0.0,-1.0111066472973108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,0.0001178989987238,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,0.0001241532154381,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,9.16992503334768e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06597900390625,0.0,0.0,0.0001241533609572,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,0.000588929397054,289.8192443847656,294.1499938964844,262.1600036621094,261.43829345703125,263.67529296875,262.1825256347656,288.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256194896996,3.582562513315679e-08,0.0012561591574922,-0.0925395190715789,0.0,0.0,0.0,-0.0225700065493583,60.0,-22.371288299560547,-0.0,-1.012954058410287e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,0.0001178989987238,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,0.0001241532154381,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,9.16992503334768e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06597900390625,0.0,0.0,0.0001241533609572,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,0.000588929397054,289.8192443847656,294.1499938964844,262.1600036621094,261.43829345703125,263.67529296875,262.1825256347656,288.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256194896996,3.582562513315679e-08,0.0012561591574922,-0.0925395190715789,0.0,0.0,0.0,-0.0225700065493583,60.0,-22.371288299560547,-0.0,-1.012954058410287e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11212158203125,0.0,0.0,0.0001179449391202,292.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988098144531,0.0,0.0,0.0001242016005562,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586853027344,0.0,0.0,9.173498256132008e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05938720703125,0.0,0.0,0.0001242017460754,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99871826171875,0.0,0.0,0.0005891589098609,289.8125915527344,294.1499938964844,262.14166259765625,261.4223327636719,263.65826416015625,262.1641540527344,288.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566845398396,3.5882884219518025e-08,0.0012566485675051,-0.0926876813173294,0.0,0.0,0.0,-0.0225983895361423,60.0,-22.389970779418945,-0.0,-1.0137436134982637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051025390625,0.0,0.0,0.0001179864193545,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,0.0001242452708538,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,9.176724415738136e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,0.000124245416373,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925842285156,0.0,0.0,0.0005893660709261,289.805908203125,294.1499938964844,262.1233215332031,261.4064025878906,263.6412048339844,262.1457824707031,288.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571264524012,3.5934572650830894e-08,0.0012570905964821,-0.0928214266896247,0.0,0.0,0.0,-0.0226240120828151,60.0,-22.40790367126465,-0.0,-1.0144567141878724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,0.0001180534236482,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803771972656,0.0,0.0,0.0001243158330908,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,9.181936184177177e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,0.0001243159786099,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98028564453125,0.0,0.0,0.0005897008231841,289.7925720214844,294.1499938964844,262.086669921875,261.3744812011719,263.6070556640625,262.10906982421875,288.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125784042757,3.601807918585109e-08,0.0012578044552356,-0.0930374935269355,0.0,0.0,0.0,-0.0226654075086116,60.0,-22.440994262695312,-0.0,-1.0156092145052753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,0.0001180534236482,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803771972656,0.0,0.0,0.0001243158330908,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,9.181936184177177e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,0.0001243159786099,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98028564453125,0.0,0.0,0.0005897008231841,289.7925720214844,294.1499938964844,262.086669921875,261.3744812011719,263.6070556640625,262.10906982421875,288.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125784042757,3.601807918585109e-08,0.0012578044552356,-0.0930374935269355,0.0,0.0,0.0,-0.0226654075086116,60.0,-22.440994262695312,-0.0,-1.0156092145052753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,0.0001180972612928,291.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,0.0001243619917659,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,9.18534497031942e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,0.000124362137285,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,0.0005899197421967,289.7791748046875,294.1499938964844,262.04998779296875,261.342529296875,263.57281494140625,262.0723876953125,288.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583074858412,3.607270215866265e-08,0.0012582713970914,-0.0931788235902786,0.0,0.0,0.0,-0.022692484781146,60.0,-22.46965408325196,-0.0,-1.0163634556192849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,0.0001180972612928,291.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,0.0001243619917659,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,9.18534497031942e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,0.000124362137285,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,0.0005899197421967,289.7791748046875,294.1499938964844,262.04998779296875,261.342529296875,263.57281494140625,262.0723876953125,288.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583074858412,3.607270215866265e-08,0.0012582713970914,-0.0931788235902786,0.0,0.0,0.0,-0.022692484781146,60.0,-22.46965408325196,-0.0,-1.0163634556192849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629272460937,0.0,0.0,0.0001181363913929,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,0.0001244032027898,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123596191406,0.0,0.0,9.188389230985194e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01300048828125,0.0,0.0,0.0001244033483089,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95556640625,0.0,0.0,0.0005901152617298,289.7657470703125,294.1499938964844,262.0165100097656,261.31298828125,263.53857421875,262.0371398925781,288.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587243691086,3.6121470259331545e-08,0.0012586882803589,-0.0933049917221069,0.0,0.0,0.0,-0.0227166581898927,60.0,-22.49457359313965,-0.0,-1.0170371211870589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629272460937,0.0,0.0,0.0001181363913929,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,0.0001244032027898,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123596191406,0.0,0.0,9.188389230985194e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01300048828125,0.0,0.0,0.0001244033483089,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95556640625,0.0,0.0,0.0005901152617298,289.7657470703125,294.1499938964844,262.0165100097656,261.31298828125,263.53857421875,262.0371398925781,288.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587243691086,3.6121470259331545e-08,0.0012586882803589,-0.0933049917221069,0.0,0.0,0.0,-0.0227166581898927,60.0,-22.49457359313965,-0.0,-1.0170371211870589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,0.0001181883417302,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432373046875,0.0,0.0,0.000124457917991,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990539550781,0.0,0.0,9.19242957024835e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99969482421875,0.0,0.0,0.0001244580635102,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9431457519531,0.0,0.0,0.0005903747514821,289.7522888183594,294.1499938964844,261.98907470703125,261.2880249023437,263.50439453125,262.0063781738281,288.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592778075486,3.6186211360700327e-08,0.0012592416023835,-0.0934724882245063,0.0,0.0,0.0,-0.022748751565814,60.0,-22.516281127929688,-0.0,-1.0179317655456545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,0.0001181883417302,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432373046875,0.0,0.0,0.000124457917991,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990539550781,0.0,0.0,9.19242957024835e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99969482421875,0.0,0.0,0.0001244580635102,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9431457519531,0.0,0.0,0.0005903747514821,289.7522888183594,294.1499938964844,261.98907470703125,261.2880249023437,263.50439453125,262.0063781738281,288.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592778075486,3.6186211360700327e-08,0.0012592416023835,-0.0934724882245063,0.0,0.0,0.0,-0.022748751565814,60.0,-22.516281127929688,-0.0,-1.0179317655456545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417785644531,0.0,0.0,0.0001182172418339,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93701171875,0.0,0.0,0.0001244883460458,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,9.194677113555372e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930114746094,0.0,0.0,0.0001244884915649,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369201660156,0.0,0.0,0.0005905191064812,289.7455749511719,294.1499938964844,261.9775085449219,261.2771911621094,263.4873962402344,261.99322509765625,288.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595856096595,3.6222221666548655e-08,0.0012595494044944,-0.0935656502842903,0.0,0.0,0.0,-0.0227666031569242,60.0,-22.52582740783692,-0.0,-1.0184295007320544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,0.0001182471605716,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9307556152344,0.0,0.0,0.0001245198509423,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857177734375,0.0,0.0,9.197003964800388e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9863586425781,0.0,0.0,0.0001245199819095,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306945800781,0.0,0.0,0.0005906685837544,289.7388000488281,294.1499938964844,261.9673156738281,261.2673645019531,263.470458984375,261.9814453125,288.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599043548107,3.625950384389398e-08,0.0012598681496456,-0.0936620980501174,0.0,0.0,0.0,-0.0227850843220949,60.0,-22.534473419189453,-0.0,-1.0189449994868482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205993652344,0.0,0.0,0.000118306656077,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91827392578125,0.0,0.0,0.0001245825114892,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,9.201631473843008e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97296142578125,0.0,0.0,0.0001245826424565,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181823730469,0.0,0.0,0.000590965792071,289.72528076171875,294.1499938964844,261.9508056640625,261.25067138671875,263.4368591308594,261.961669921875,288.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605383526533,3.633365253108423e-08,0.0012605020310729,-0.0938539132475853,0.0,0.0,0.0,-0.0228218398988246,60.0,-22.548866271972656,-0.0,-1.0199705968716445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205993652344,0.0,0.0,0.000118306656077,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91827392578125,0.0,0.0,0.0001245825114892,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,9.201631473843008e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97296142578125,0.0,0.0,0.0001245826424565,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181823730469,0.0,0.0,0.000590965792071,289.72528076171875,294.1499938964844,261.9508056640625,261.25067138671875,263.4368591308594,261.961669921875,288.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605383526533,3.633365253108423e-08,0.0012605020310729,-0.0938539132475853,0.0,0.0,0.0,-0.0228218398988246,60.0,-22.548866271972656,-0.0,-1.0199705968716445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,0.000118360381748,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,0.0001246390893356,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,9.205810056300834e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,0.0001246392203029,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056396484375,0.0,0.0,0.0005912341875955,289.7117004394531,294.1499938964844,261.93914794921875,261.2377014160156,263.4036865234375,261.94696044921875,288.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611107667908,3.64006069730749e-08,0.001261074328795,-0.0940271019935607,0.0,0.0,0.0,-0.0228550303727388,60.0,-22.55843734741211,-0.0,-1.0208971445990757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,0.000118360381748,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,0.0001246390893356,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,9.205810056300834e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,0.0001246392203029,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056396484375,0.0,0.0,0.0005912341875955,289.7117004394531,294.1499938964844,261.93914794921875,261.2377014160156,263.4036865234375,261.94696044921875,288.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611107667908,3.64006069730749e-08,0.001261074328795,-0.0940271019935607,0.0,0.0,0.0,-0.0228550303727388,60.0,-22.55843734741211,-0.0,-1.0208971445990757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922790527344,0.0,0.0,0.0001184021457447,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,0.0001246830652235,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,9.209058043779804e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461364746094,0.0,0.0,0.0001246831961907,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,0.0005914427456445,289.6981201171875,294.1499938964844,261.9319763183594,261.2281188964844,263.3710327148437,261.93701171875,288.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615557061508,3.645264712304197e-08,0.001261519268155,-0.0941617116332054,0.0,0.0,0.0,-0.0228808280080556,60.0,-22.562244415283203,-0.0,-1.0216175638788628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922790527344,0.0,0.0,0.0001184021457447,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,0.0001246830652235,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,9.209058043779804e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461364746094,0.0,0.0,0.0001246831961907,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,0.0005914427456445,289.6981201171875,294.1499938964844,261.9319763183594,261.2281188964844,263.3710327148437,261.93701171875,288.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615557061508,3.645264712304197e-08,0.001261519268155,-0.0941617116332054,0.0,0.0,0.0,-0.0228808280080556,60.0,-22.562244415283203,-0.0,-1.0216175638788628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
