time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.0001184263674076,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,0.0001247085747309,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,9.21094251680188e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,0.0001247087056981,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804016113281,0.0,0.0,0.0005915638175792,289.6844787597656,294.1499938964844,261.9288330078125,261.2215881347656,263.3389587402344,261.9312744140625,288.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618137989193,3.6482834531170745e-08,0.0012617773609235,-0.0942397937178611,0.0,0.0,0.0,-0.0228957924991846,60.0,-22.55989456176757,-0.0,-1.0220355761703105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.0001184263674076,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,0.0001247085747309,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,9.21094251680188e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,0.0001247087056981,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804016113281,0.0,0.0,0.0005915638175792,289.6844787597656,294.1499938964844,261.9288330078125,261.2215881347656,263.3389587402344,261.9312744140625,288.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618137989193,3.6482834531170745e-08,0.0012617773609235,-0.0942397937178611,0.0,0.0,0.0,-0.0228957924991846,60.0,-22.55989456176757,-0.0,-1.0220355761703105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,0.0001184313732665,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741455078125,0.0,0.0,0.0001247138425242,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92535400390625,0.0,0.0,9.211331780534238e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259338378906,0.0,0.0,0.0001247139734914,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,0.0005915887886658,289.6776428222656,294.1499938964844,261.9286804199219,261.2193908691406,263.3231811523437,261.9300231933594,288.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618671171367,3.648906599096336e-08,0.0012618306791409,-0.0942559093236923,0.0,0.0,0.0,-0.022898880764842,60.0,-22.55586051940918,-0.0,-1.0221219071127052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.0,0.0,0.000118429903523,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678283691406,0.0,0.0,0.0001247123000212,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186096191406,0.0,0.0,9.211217547999696e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,0.0001247124309884,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86773681640625,0.0,0.0,0.0005915814545005,289.6708068847656,294.1499938964844,261.92938232421875,261.21783447265625,263.3076171875,261.9296569824219,288.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618515174835,3.648723634341877e-08,0.0012618150794878,-0.0942511782050132,0.0,0.0,0.0,-0.0228979736566543,60.0,-22.550107955932617,-0.0,-1.0220965407370389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496765136719,0.0,0.0,0.0001184084758278,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,0.0001246897445525,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,9.209550626110286e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,0.0001246898609679,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85504150390625,0.0,0.0,0.0005914744106121,289.6571350097656,294.1499938964844,261.9331359863281,261.216552734375,263.2770080566406,261.9312744140625,288.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616233434528,3.646052704198156e-08,0.0012615867890417,-0.094182088971138,0.0,0.0,0.0,-0.0228847339749336,60.0,-22.5334529876709,-0.0,-1.0217267032430757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496765136719,0.0,0.0,0.0001184084758278,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,0.0001246897445525,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,9.209550626110286e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,0.0001246898609679,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85504150390625,0.0,0.0,0.0005914744106121,289.6571350097656,294.1499938964844,261.9331359863281,261.216552734375,263.2770080566406,261.9312744140625,288.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616233434528,3.646052704198156e-08,0.0012615867890417,-0.094182088971138,0.0,0.0,0.0,-0.0228847339749336,60.0,-22.5334529876709,-0.0,-1.0217267032430757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,0.000118360039778,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.0001246387255378,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916015625,0.0,0.0,9.20578313525766e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,0.000124638856505,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423156738281,0.0,0.0,0.0005912324995733,289.6434020996094,294.1499938964844,261.93975830078125,261.2174377441406,263.2472229003906,261.9361572265625,288.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611072743311,3.6400152225724014e-08,0.0012610708363354,-0.0940259248018264,0.0,0.0,0.0,-0.0228548068553209,60.0,-22.50889778137207,-0.0,-1.0208908207687273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,0.000118360039778,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.0001246387255378,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916015625,0.0,0.0,9.20578313525766e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,0.000124638856505,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423156738281,0.0,0.0,0.0005912324995733,289.6434020996094,294.1499938964844,261.93975830078125,261.2174377441406,263.2472229003906,261.9361572265625,288.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611072743311,3.6400152225724014e-08,0.0012610708363354,-0.0940259248018264,0.0,0.0,0.0,-0.0228548068553209,60.0,-22.50889778137207,-0.0,-1.0208908207687273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,0.0001182825144496,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0001245570892933,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,9.199753549182788e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,0.0001245572202606,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295593261719,0.0,0.0,0.0005908452440053,289.6296691894531,294.1499938964844,261.9488220214844,261.2201843261719,263.2183532714844,261.9438171386719,288.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602811912074,3.6303529071801683e-08,0.0012602449860423,-0.093775987625122,0.0,0.0,0.0,-0.0228069107979536,60.0,-22.47652816772461,-0.0,-1.0195538635571213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,0.0001182825144496,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0001245570892933,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,9.199753549182788e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,0.0001245572202606,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295593261719,0.0,0.0,0.0005908452440053,289.6296691894531,294.1499938964844,261.9488220214844,261.2201843261719,263.2183532714844,261.9438171386719,288.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602811912074,3.6303529071801683e-08,0.0012602449860423,-0.093775987625122,0.0,0.0,0.0,-0.0228069107979536,60.0,-22.47652816772461,-0.0,-1.0195538635571213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.000118178591947,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,0.0001244476734427,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645324707031,0.0,0.0,9.191670687869193e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650817871094,0.0,0.0,0.000124447789858,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167724609375,0.0,0.0,0.0005903261480852,289.6159362792969,294.1499938964844,261.9599304199219,261.22442626953125,263.1903686523437,261.95361328125,288.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591740814968,3.6174011341927326e-08,0.0012591378763318,-0.0934409275650978,0.0,0.0,0.0,-0.0227427072823047,60.0,-22.43734169006348,-0.0,-1.0177630827001849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.000118178591947,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,0.0001244476734427,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645324707031,0.0,0.0,9.191670687869193e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650817871094,0.0,0.0,0.000124447789858,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167724609375,0.0,0.0,0.0005903261480852,289.6159362792969,294.1499938964844,261.9599304199219,261.22442626953125,263.1903686523437,261.95361328125,288.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591740814968,3.6174011341927326e-08,0.0012591378763318,-0.0934409275650978,0.0,0.0,0.0,-0.0227427072823047,60.0,-22.43734169006348,-0.0,-1.0177630827001849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999328613281,0.0,0.0,0.0001181180996354,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104248046875,0.0,0.0,0.0001243839651579,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,9.18696605367586e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,0.0001243840815732,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81036376953125,0.0,0.0,0.0005900239921174,289.6090393066406,294.1499938964844,261.96612548828125,261.22705078125,263.1766967773437,261.959228515625,287.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585294898599,3.609861565223582e-08,0.0012584934011101,-0.0932458713650703,0.0,0.0,0.0,-0.0227053333073854,60.0,-22.415342330932617,-0.0,-1.0167214270495609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8928527832031,0.0,0.0,0.000118055351777,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80401611328125,0.0,0.0,0.0001243178849108,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509826660156,0.0,0.0,9.182085341308266e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,0.0001243180013261,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.803955078125,0.0,0.0,0.0005897105438634,289.6021728515625,294.1499938964844,261.9726867675781,261.2299499511719,263.1632995605469,261.9652404785156,287.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578609166666,3.6020406213310714e-08,0.0012578249443322,-0.0930435210466384,0.0,0.0,0.0,-0.0226665642112493,60.0,-22.39213752746582,-0.0,-1.0156414020912052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,0.0001179210739792,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79119873046875,0.0,0.0,0.0001241764839505,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83740234375,0.0,0.0,9.171641431748868e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,0.0001241766003658,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911376953125,0.0,0.0,0.0005890398169867,289.5884094238281,294.1499938964844,261.9866638183594,261.2363586425781,263.1370849609375,261.97833251953125,287.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564302887767,3.5853059188184495e-08,0.0012563944328576,-0.0926105007529258,0.0,0.0,0.0,-0.022583607584238,60.0,-22.34309196472168,-0.0,-1.013332280308532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,0.0001179210739792,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79119873046875,0.0,0.0,0.0001241764839505,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83740234375,0.0,0.0,9.171641431748868e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,0.0001241766003658,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911376953125,0.0,0.0,0.0005890398169867,289.5884094238281,294.1499938964844,261.9866638183594,261.2363586425781,263.1370849609375,261.97833251953125,287.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564302887767,3.5853059188184495e-08,0.0012563944328576,-0.0926105007529258,0.0,0.0,0.0,-0.022583607584238,60.0,-22.34309196472168,-0.0,-1.013332280308532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86444091796875,0.0,0.0,0.0001177681406261,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0001240154379047,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238525390625,0.0,0.0,9.1597466962412e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.00012401555432,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782897949219,0.0,0.0,0.0005882758996449,289.5746154785156,294.1499938964844,262.00146484375,261.243408203125,263.1119079589844,261.9925537109375,287.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548008235171,3.566245254660316e-08,0.0012547652004286,-0.0921172499656677,0.0,0.0,0.0,-0.0224891249090433,60.0,-22.289838790893555,-0.0,-1.0107054748687005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86444091796875,0.0,0.0,0.0001177681406261,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0001240154379047,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238525390625,0.0,0.0,9.1597466962412e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.00012401555432,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782897949219,0.0,0.0,0.0005882758996449,289.5746154785156,294.1499938964844,262.00146484375,261.243408203125,263.1119079589844,261.9925537109375,287.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548008235171,3.566245254660316e-08,0.0012547652004286,-0.0921172499656677,0.0,0.0,0.0,-0.0224891249090433,60.0,-22.289838790893555,-0.0,-1.0107054748687005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.0001175929573946,291.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655029296875,0.0,0.0,0.0001238309632753,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,9.14612101041712e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,0.0001238310796907,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76544189453125,0.0,0.0,0.0005874008056707,289.5608215332031,294.1499938964844,262.0167236328125,261.2507629394531,263.087646484375,262.0074157714844,287.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529342202469,3.54441169747588e-08,0.0012528988299891,-0.0915521457791328,0.0,0.0,0.0,-0.0223808921873569,60.0,-22.232465744018555,-0.0,-1.0077007317477182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.0001175929573946,291.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655029296875,0.0,0.0,0.0001238309632753,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,9.14612101041712e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,0.0001238310796907,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76544189453125,0.0,0.0,0.0005874008056707,289.5608215332031,294.1499938964844,262.0167236328125,261.2507629394531,263.087646484375,262.0074157714844,287.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529342202469,3.54441169747588e-08,0.0012528988299891,-0.0915521457791328,0.0,0.0,0.0,-0.0223808921873569,60.0,-22.232465744018555,-0.0,-1.0077007317477182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360595703125,0.0,0.0,0.0001173934797407,291.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.000123620906379,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967224121094,0.0,0.0,9.130606485996395e-05,290.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972412109375,0.0,0.0,0.0001236210227943,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,0.0005864043487235,289.5470275878906,294.1499938964844,262.031982421875,261.2581481933594,263.0642395019531,262.02252197265625,287.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508089421316,3.5195508729657377e-08,0.0012507737847045,-0.0909085944294929,0.0,0.0,0.0,-0.0222576558589935,60.0,-22.170700073242188,-0.0,-1.0042847975455517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360595703125,0.0,0.0,0.0001173934797407,291.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.000123620906379,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967224121094,0.0,0.0,9.130606485996395e-05,290.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972412109375,0.0,0.0,0.0001236210227943,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,0.0005864043487235,289.5470275878906,294.1499938964844,262.031982421875,261.2581481933594,263.0642395019531,262.02252197265625,287.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508089421316,3.5195508729657377e-08,0.0012507737847045,-0.0909085944294929,0.0,0.0,0.0,-0.0222576558589935,60.0,-22.170700073242188,-0.0,-1.0042847975455517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,0.0001172840056824,291.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,0.0001235056261066,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899475097656,0.0,0.0,9.122091432800516e-05,290.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904357910156,0.0,0.0,0.00012350572797,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461242675781,0.0,0.0,0.0005858574877493,289.5401306152344,294.1499938964844,262.0395202636719,261.2617492675781,263.0528564453125,262.03009033203125,287.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496424606069,3.505906676082304e-08,0.0012496074195951,-0.0905553475022316,0.0,0.0,0.0,-0.0221900194883346,60.0,-22.138011932373047,-0.0,-1.0024125174368237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218994140625,0.0,0.0,0.0001171672338386,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73974609375,0.0,0.0,0.0001233826624229,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831726074219,0.0,0.0,9.113008854910733e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836608886719,0.0,0.0,0.0001233827642863,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396850585937,0.0,0.0,0.0005852742469869,289.5332336425781,294.1499938964844,262.0469055175781,261.2652282714844,263.0417175292969,262.0375366210937,287.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483983300626,3.4913536950398345e-08,0.001248363405466,-0.0901785418391227,0.0,0.0,0.0,-0.0221178792417049,60.0,-22.10416030883789,-0.0,-1.0004173844890829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,0.0001169129682239,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72686767578125,0.0,0.0,0.0001231149071827,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,9.093233529711142e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701110839844,0.0,0.0,0.000123115023598,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.726806640625,0.0,0.0,0.0005840041558258,289.5194396972656,294.1499938964844,262.0610046386719,261.271728515625,263.02001953125,262.0520324707031,287.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456892291083,3.4596656206531406e-08,0.0012456546537578,-0.0893579348921775,0.0,0.0,0.0,-0.0219607986509799,60.0,-22.033323287963867,-0.0,-9.960801605757297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,0.0001169129682239,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72686767578125,0.0,0.0,0.0001231149071827,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,9.093233529711142e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701110839844,0.0,0.0,0.000123115023598,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.726806640625,0.0,0.0,0.0005840041558258,289.5194396972656,294.1499938964844,262.0610046386719,261.271728515625,263.02001953125,262.0520324707031,287.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456892291083,3.4596656206531406e-08,0.0012456546537578,-0.0893579348921775,0.0,0.0,0.0,-0.0219607986509799,60.0,-22.033323287963867,-0.0,-9.960801605757297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7936096191406,0.0,0.0,0.0001166346701211,291.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.0,0.0,0.0001228218461619,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560729980469,0.0,0.0,9.071587555808946e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565612792969,0.0,0.0,0.0001228219480253,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71392822265625,0.0,0.0,0.0005826139822602,289.50567626953125,294.1499938964844,262.073974609375,261.2773132324219,262.99920654296875,262.06549072265625,287.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427241308614,3.424981187549747e-08,0.0012426897883415,-0.0884595438838005,0.0,0.0,0.0,-0.021788865327835,60.0,-21.958147048950195,-0.0,-9.913435405906057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7936096191406,0.0,0.0,0.0001166346701211,291.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.0,0.0,0.0001228218461619,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560729980469,0.0,0.0,9.071587555808946e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565612792969,0.0,0.0,0.0001228219480253,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71392822265625,0.0,0.0,0.0005826139822602,289.50567626953125,294.1499938964844,262.073974609375,261.2773132324219,262.99920654296875,262.06549072265625,287.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427241308614,3.424981187549747e-08,0.0012426897883415,-0.0884595438838005,0.0,0.0,0.0,-0.021788865327835,60.0,-21.958147048950195,-0.0,-9.913435405906057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,0.0001163390334113,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0001225105224875,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425537109375,0.0,0.0,9.048593346960844e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430114746094,0.0,0.0,0.0001225106243509,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,0.0005811371956951,289.49188232421875,294.1499938964844,262.0853271484375,261.28173828125,262.9790954589844,262.07781982421875,287.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395741650834,3.3881370598010114e-08,0.0012395402882248,-0.087504968047142,0.0,0.0,0.0,-0.0216062236577272,60.0,-21.88055419921875,-0.0,-9.863242667051965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,0.0001163390334113,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0001225105224875,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425537109375,0.0,0.0,9.048593346960844e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430114746094,0.0,0.0,0.0001225106243509,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,0.0005811371956951,289.49188232421875,294.1499938964844,262.0853271484375,261.28173828125,262.9790954589844,262.07781982421875,287.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395741650834,3.3881370598010114e-08,0.0012395402882248,-0.087504968047142,0.0,0.0,0.0,-0.0216062236577272,60.0,-21.88055419921875,-0.0,-9.863242667051965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654113769531,0.0,0.0,0.0001160339743364,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,0.0001221892889589,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290344238281,0.0,0.0,9.024867176776752e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294921875,0.0,0.0,0.0001221893908223,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68817138671875,0.0,0.0,0.0005796133773401,289.4781494140625,294.1499938964844,262.0946960449219,261.2846374511719,262.95977783203125,262.08819580078125,287.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236323849298,3.3501191154527994e-08,0.0012362903216853,-0.0865197479724884,0.0,0.0,0.0,-0.0214177649468183,60.0,-21.801942825317383,-0.0,-9.811585499619468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654113769531,0.0,0.0,0.0001160339743364,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,0.0001221892889589,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290344238281,0.0,0.0,9.024867176776752e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294921875,0.0,0.0,0.0001221893908223,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68817138671875,0.0,0.0,0.0005796133773401,289.4781494140625,294.1499938964844,262.0946960449219,261.2846374511719,262.95977783203125,262.08819580078125,287.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236323849298,3.3501191154527994e-08,0.0012362903216853,-0.0865197479724884,0.0,0.0,0.0,-0.0214177649468183,60.0,-21.801942825317383,-0.0,-9.811585499619468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583923339844,0.0,0.0,0.0001158808299805,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,0.0001220280246343,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,9.012955706566572e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,0.0001220281264977,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,0.0005788484122604,289.47125244140625,294.1499938964844,262.0985412597656,261.28546142578125,262.9503479003906,262.0926818847656,287.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234692055732,3.3310332270275473e-08,0.0012346587609499,-0.086025059223175,0.0,0.0,0.0,-0.0213231537491083,60.0,-21.76286506652832,-0.0,-9.785703269926672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,0.0001157289443654,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67535400390625,0.0,0.0,0.0001218680772581,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,9.001141734188423e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71600341796875,0.0,0.0,0.0001218681791215,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67529296875,0.0,0.0,0.0005780896754004,289.4643859863281,294.1499938964844,262.1017150878906,261.2857666015625,262.9410705566406,262.0965881347656,287.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330736499279,3.3121036580041625e-08,0.0012330405879765,-0.0855343490839004,0.0,0.0,0.0,-0.0212293192744255,60.0,-21.724336624145508,-0.0,-9.760066177477712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373352050781,0.0,0.0,0.0001154320925706,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624755859375,0.0,0.0,0.0001215554802911,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020263671875,0.0,0.0,8.978053665487096e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024841308594,0.0,0.0,0.0001215555748785,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66241455078125,0.0,0.0,0.0005766068934462,289.4506530761719,294.1499938964844,262.1058959960937,261.2848205566406,262.92291259765625,262.1026306152344,287.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299107620492,3.2751088951954443e-08,0.0012298780493438,-0.084575168788433,0.0,0.0,0.0,-0.0210459306836128,60.0,-21.64948272705078,-0.0,-9.710060311363122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373352050781,0.0,0.0,0.0001154320925706,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624755859375,0.0,0.0,0.0001215554802911,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020263671875,0.0,0.0,8.978053665487096e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024841308594,0.0,0.0,0.0001215555748785,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66241455078125,0.0,0.0,0.0005766068934462,289.4506530761719,294.1499938964844,262.1058959960937,261.2848205566406,262.92291259765625,262.1026306152344,287.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299107620492,3.2751088951954443e-08,0.0012298780493438,-0.084575168788433,0.0,0.0,0.0,-0.0210459306836128,60.0,-21.64948272705078,-0.0,-9.710060311363122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,0.0001151494361693,291.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,0.000121257835417,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885681152344,0.0,0.0,8.95606935955584e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,0.0001212579300045,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495666503906,0.0,0.0,0.0005751949502155,289.4369201660156,294.1499938964844,262.1069030761719,261.281494140625,262.9052429199219,262.1055908203125,287.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268990976735,3.2398833837987695e-08,0.0012268666177988,-0.0836616531014442,0.0,0.0,0.0,-0.0208713132888078,60.0,-21.5795841217041,-0.0,-9.662564792733974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,0.0001151494361693,291.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,0.000121257835417,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885681152344,0.0,0.0,8.95606935955584e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,0.0001212579300045,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495666503906,0.0,0.0,0.0005751949502155,289.4369201660156,294.1499938964844,262.1069030761719,261.281494140625,262.9052429199219,262.1055908203125,287.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268990976735,3.2398833837987695e-08,0.0012268666177988,-0.0836616531014442,0.0,0.0,0.0,-0.0208713132888078,60.0,-21.5795841217041,-0.0,-9.662564792733974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093200683594,0.0,0.0,0.0001148892552009,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,0.0001209838519571,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67510986328125,0.0,0.0,8.935832738643512e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755676269531,0.0,0.0,0.0001209839465445,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,0.0005738952895626,289.4232177734375,294.1499938964844,262.1043395996094,261.27545166015625,262.8879699707031,262.1053771972656,287.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241267831996,3.207458476595093e-08,0.0012240946525707,-0.0828205794095993,0.0,0.0,0.0,-0.0207105800509452,60.0,-21.51567649841309,-0.0,-9.618948837442076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
