time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093200683594,0.0,0.0,0.0001148892552009,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,0.0001209838519571,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67510986328125,0.0,0.0,8.935832738643512e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755676269531,0.0,0.0,0.0001209839465445,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,0.0005738952895626,289.4232177734375,294.1499938964844,262.1043395996094,261.27545166015625,262.8879699707031,262.1053771972656,287.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241267831996,3.207458476595093e-08,0.0012240946525707,-0.0828205794095993,0.0,0.0,0.0,-0.0207105800509452,60.0,-21.51567649841309,-0.0,-9.618948837442076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69537353515625,0.0,0.0,0.0001146539143519,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238708496094,0.0,0.0,0.0001207360255648,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6616516113281,0.0,0.0,8.917528612073511e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.662109375,0.0,0.0,0.0001207361201522,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238098144531,0.0,0.0,0.0005727197276428,289.4095153808594,294.1499938964844,262.0977478027344,261.2664489746094,262.8710021972656,262.101318359375,287.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216190807521,3.1781294040911234e-08,0.0012215872993692,-0.082059659063816,0.0,0.0,0.0,-0.0205651894211769,60.0,-21.45979118347168,-0.0,-9.579581217167289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69537353515625,0.0,0.0,0.0001146539143519,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238708496094,0.0,0.0,0.0001207360255648,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6616516113281,0.0,0.0,8.917528612073511e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.662109375,0.0,0.0,0.0001207361201522,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238098144531,0.0,0.0,0.0005727197276428,289.4095153808594,294.1499938964844,262.0977478027344,261.2664489746094,262.8710021972656,262.101318359375,287.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216190807521,3.1781294040911234e-08,0.0012215872993692,-0.082059659063816,0.0,0.0,0.0,-0.0205651894211769,60.0,-21.45979118347168,-0.0,-9.579581217167289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883850097656,0.0,0.0,0.0001145476635429,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,0.0001206241431646,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549377441406,0.0,0.0,8.909264579415321e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,0.000120624230476,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61737060546875,0.0,0.0,0.0005721889901906,289.40264892578125,294.1499938964844,262.09283447265625,261.2607421875,262.86260986328125,262.0977783203125,287.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204869417473,3.164888084938866e-08,0.0012204552767798,-0.0817160829901695,0.0,0.0,0.0,-0.0204995516687631,60.0,-21.435029983520508,-0.0,-9.561834701798945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.681396484375,0.0,0.0,0.0001144490015576,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109924316406,0.0,0.0,0.0001205202424898,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482238769531,0.0,0.0,8.901590626919642e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6486511230469,0.0,0.0,0.0001205203298013,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109313964844,0.0,0.0,0.0005716961459256,289.39581298828125,294.1499938964844,262.0867614746094,261.2541809082031,262.854248046875,262.0932006835937,287.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194357113912,3.1525921428965376e-08,0.001219404162839,-0.0813970118761062,0.0,0.0,0.0,-0.0204386003315448,60.0,-21.41249084472656,-0.0,-9.545369294983177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66748046875,0.0,0.0,0.0001142746696132,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,0.0001203366700792,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.634765625,0.0,0.0,8.888031879905611e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,0.0001203367573907,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980529785156,0.0,0.0,0.0005708253593184,289.382080078125,294.1499938964844,262.07098388671875,261.2383117675781,262.8375549316406,262.0806884765625,287.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175780721008,3.1308669434793046e-08,0.0012175467563793,-0.0808331966400146,0.0,0.0,0.0,-0.0203309040516614,60.0,-21.374446868896484,-0.0,-9.516312360347001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66748046875,0.0,0.0,0.0001142746696132,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,0.0001203366700792,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.634765625,0.0,0.0,8.888031879905611e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,0.0001203367573907,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980529785156,0.0,0.0,0.0005708253593184,289.382080078125,294.1499938964844,262.07098388671875,261.2383117675781,262.8375549316406,262.0806884765625,287.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175780721008,3.1308669434793046e-08,0.0012175467563793,-0.0808331966400146,0.0,0.0,0.0,-0.0203309040516614,60.0,-21.374446868896484,-0.0,-9.516312360347001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,0.000114129470603,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,0.0001201837731059,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,8.876738866092637e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217346191406,0.0,0.0,0.0001201838531414,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851745605469,0.0,0.0,0.0005701000336557,289.3683776855469,294.1499938964844,262.04998779296875,261.21856689453125,262.8208312988281,262.0633239746094,287.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160310288891,3.1127722621704386e-08,0.0012159998295828,-0.0803635343909263,0.0,0.0,0.0,-0.0202412046492099,60.0,-21.346153259277344,-0.0,-9.492144670275593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,0.000114129470603,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,0.0001201837731059,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,8.876738866092637e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217346191406,0.0,0.0,0.0001201838531414,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851745605469,0.0,0.0,0.0005701000336557,289.3683776855469,294.1499938964844,262.04998779296875,261.21856689453125,262.8208312988281,262.0633239746094,287.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160310288891,3.1127722621704386e-08,0.0012159998295828,-0.0803635343909263,0.0,0.0,0.0,-0.0202412046492099,60.0,-21.346153259277344,-0.0,-9.492144670275593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0001139926825999,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57232666015625,0.0,0.0,0.0001200397236971,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078796386719,0.0,0.0,8.866099233273417e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082763671875,0.0,0.0,0.0001200398110086,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,0.0005694167339242,289.35467529296875,294.1499938964844,262.0256652832031,261.196533203125,262.8039855957031,262.0418701171875,287.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145735090598,3.0957249208540816e-08,0.0012145425425842,-0.0799210220575332,0.0,0.0,0.0,-0.0201567001640796,60.0,-21.324764251708984,-0.0,-9.46940446056033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0001139926825999,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57232666015625,0.0,0.0,0.0001200397236971,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078796386719,0.0,0.0,8.866099233273417e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082763671875,0.0,0.0,0.0001200398110086,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,0.0005694167339242,289.35467529296875,294.1499938964844,262.0256652832031,261.196533203125,262.8039855957031,262.0418701171875,287.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145735090598,3.0957249208540816e-08,0.0012145425425842,-0.0799210220575332,0.0,0.0,0.0,-0.0201567001640796,60.0,-21.324764251708984,-0.0,-9.46940446056033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,0.0001138446677941,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55938720703125,0.0,0.0,0.0001198838581331,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,8.854587213136256e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948181152344,0.0,0.0,0.0001198839381686,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5593566894531,0.0,0.0,0.0005686773802153,289.3409423828125,294.1499938964844,262.00018310546875,261.17401123046875,262.7870178222656,262.0178527832031,287.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212996430695,3.0772788761623815e-08,0.00121296569705,-0.0794421434402465,0.0,0.0,0.0,-0.0200652610510587,60.0,-21.305206298828125,-0.0,-9.444828918958593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,0.0001138446677941,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55938720703125,0.0,0.0,0.0001198838581331,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,8.854587213136256e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948181152344,0.0,0.0,0.0001198839381686,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5593566894531,0.0,0.0,0.0005686773802153,289.3409423828125,294.1499938964844,262.00018310546875,261.17401123046875,262.7870178222656,262.0178527832031,287.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212996430695,3.0772788761623815e-08,0.00121296569705,-0.0794421434402465,0.0,0.0,0.0,-0.0200652610510587,60.0,-21.305206298828125,-0.0,-9.444828918958593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,0.000113766589493,291.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5529479980469,0.0,0.0,0.0001198016325361,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58770751953125,0.0,0.0,8.848513971315697e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881042480469,0.0,0.0,0.0001198017198476,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,0.0005682873888872,289.3340759277344,294.1499938964844,261.9870300292969,261.1625671386719,262.7784423828125,262.0052185058594,287.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121645268052,3.0675487039388833e-08,0.0012121339095756,-0.0791895166039466,0.0,0.0,0.0,-0.0200170278549194,60.0,-21.29518318176269,-0.0,-9.431877856513893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,0.0001136852515628,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,0.000119715987239,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809631347656,0.0,0.0,8.842188253765926e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58135986328125,0.0,0.0,0.0001197160672745,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,0.000567881099414,289.3272399902344,294.1499938964844,261.9735717773437,261.1510009765625,262.76983642578125,261.99224853515625,287.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112979311496,3.0574128118132655e-08,0.0012112673139199,-0.0789263322949409,0.0,0.0,0.0,-0.0199667811393737,60.0,-21.284887313842773,-0.0,-9.418396729188316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,0.0001135130005422,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,0.0001195345976157,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675354003906,0.0,0.0,8.828790305415168e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,0.0001195346776512,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334777832031,0.0,0.0,0.0005670206737704,289.3135070800781,294.1499938964844,261.9458312988281,261.12744140625,262.75244140625,261.9654846191406,287.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209462643601,3.0359462499518486e-08,0.001209432259202,-0.0783689096570015,0.0,0.0,0.0,-0.0198603700846433,60.0,-21.263328552246094,-0.0,-9.389876964860376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,0.0001135130005422,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,0.0001195345976157,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675354003906,0.0,0.0,8.828790305415168e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,0.0001195346776512,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334777832031,0.0,0.0,0.0005670206737704,289.3135070800781,294.1499938964844,261.9458312988281,261.12744140625,262.75244140625,261.9654846191406,287.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209462643601,3.0359462499518486e-08,0.001209432259202,-0.0783689096570015,0.0,0.0,0.0,-0.0198603700846433,60.0,-21.263328552246094,-0.0,-9.389876964860376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,0.0001133285550167,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,0.0001193403732031,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540771484375,0.0,0.0,8.814445027383044e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,0.0001193404532386,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205383300781,0.0,0.0,0.0005660993629135,289.2997741699219,294.1499938964844,261.91705322265625,261.1033935546875,262.73486328125,261.93768310546875,287.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074974365532,3.012961258264113e-08,0.0012074674014002,-0.0777719765901565,0.0,0.0,0.0,-0.0197464302182197,60.0,-21.24042701721192,-0.0,-9.359387576068913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,0.0001133285550167,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,0.0001193403732031,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540771484375,0.0,0.0,8.814445027383044e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,0.0001193404532386,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205383300781,0.0,0.0,0.0005660993629135,289.2997741699219,294.1499938964844,261.91705322265625,261.1033935546875,262.73486328125,261.93768310546875,287.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074974365532,3.012961258264113e-08,0.0012074674014002,-0.0777719765901565,0.0,0.0,0.0,-0.0197464302182197,60.0,-21.24042701721192,-0.0,-9.359387576068913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,0.0001131320314016,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0001191334158647,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,8.799159695627168e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.541015625,0.0,0.0,0.0001191334959003,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,0.0005651176325045,289.2860717773437,294.1499938964844,261.8872375488281,261.0787658691406,262.7170715332031,261.9087829589844,287.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054035905748,2.988469915976566e-08,0.0012053736718371,-0.07713583111763,0.0,0.0,0.0,-0.019625024870038,60.0,-21.21606063842773,-0.0,-9.326954142352409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,0.0001131320314016,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0001191334158647,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,8.799159695627168e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.541015625,0.0,0.0,0.0001191334959003,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,0.0005651176325045,289.2860717773437,294.1499938964844,261.8872375488281,261.0787658691406,262.7170715332031,261.9087829589844,287.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054035905748,2.988469915976566e-08,0.0012053736718371,-0.07713583111763,0.0,0.0,0.0,-0.019625024870038,60.0,-21.21606063842773,-0.0,-9.326954142352409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55615234375,0.0,0.0,0.0001129244410549,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,0.0001189148169942,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271911621094,0.0,0.0,8.783013618085533e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5275573730469,0.0,0.0,0.0001189148970297,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,0.000564080721233,289.2723388671875,294.1499938964844,261.8564147949219,261.0535888671875,262.69903564453125,261.8788452148437,287.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031916994601,2.9626002984173283e-08,0.0012031621299684,-0.0764637887477874,0.0,0.0,0.0,-0.0194967854768037,60.0,-21.1903018951416,-0.0,-9.292757141565745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55615234375,0.0,0.0,0.0001129244410549,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,0.0001189148169942,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271911621094,0.0,0.0,8.783013618085533e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5275573730469,0.0,0.0,0.0001189148970297,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,0.000564080721233,289.2723388671875,294.1499938964844,261.8564147949219,261.0535888671875,262.69903564453125,261.8788452148437,287.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031916994601,2.9626002984173283e-08,0.0012031621299684,-0.0764637887477874,0.0,0.0,0.0,-0.0194967854768037,60.0,-21.1903018951416,-0.0,-9.292757141565745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492248535156,0.0,0.0,0.000112816785986,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882507324219,0.0,0.0,0.0001188014575745,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,8.774640446063131e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208435058594,0.0,0.0,0.0001188015303341,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881896972656,0.0,0.0,0.0005635429406538,289.2655029296875,294.1499938964844,261.84063720703125,261.040771484375,262.6899108886719,261.863525390625,287.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020447757095,2.9491848962948097e-08,0.0012020152062177,-0.0761152356863021,0.0,0.0,0.0,-0.0194302834570407,60.0,-21.17696952819824,-0.0,-9.27504757441966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,0.0001127067298511,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48175048828125,0.0,0.0,0.0001186855588457,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137634277344,0.0,0.0,8.766081009525806e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141296386719,0.0,0.0,0.0001186856388812,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817199707031,0.0,0.0,0.0005629932275041,289.2586364746094,294.1499938964844,261.8246459960937,261.02783203125,262.68072509765625,261.8479919433594,287.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008721241727,2.9354694675021165e-08,0.0012008427875116,-0.0757588669657707,0.0,0.0,0.0,-0.0193622950464487,60.0,-21.16336250305176,-0.0,-9.25695999853815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284729003906,0.0,0.0,0.0001124795162468,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,0.0001184462889796,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003356933594,0.0,0.0,8.748408436076716e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,0.0001184463690151,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687805175781,0.0,0.0,0.000561858236324,289.24493408203125,294.1499938964844,261.7919311523437,261.0014953613281,262.6621398925781,261.816162109375,287.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119845115114,2.9071541618463925e-08,0.0011984221637248,-0.0750230550765991,0.0,0.0,0.0,-0.0192219316959381,60.0,-21.135343551635746,-0.0,-9.219673557936404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284729003906,0.0,0.0,0.0001124795162468,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,0.0001184462889796,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003356933594,0.0,0.0,8.748408436076716e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,0.0001184463690151,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687805175781,0.0,0.0,0.000561858236324,289.24493408203125,294.1499938964844,261.7919311523437,261.0014953613281,262.6621398925781,261.816162109375,287.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119845115114,2.9071541618463925e-08,0.0011984221637248,-0.0750230550765991,0.0,0.0,0.0,-0.0192219316959381,60.0,-21.135343551635746,-0.0,-9.219673557936404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146179199219,0.0,0.0,0.0001122451503761,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,0.0001181994957732,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,8.730179979465902e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,0.0001181995685328,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,0.00056068750564,289.2312316894531,294.1499938964844,261.75830078125,260.9745178222656,262.643310546875,261.78350830078125,287.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959541589021,2.877948546142761e-08,0.0011959252879023,-0.0742639824748039,0.0,0.0,0.0,-0.0190771557390689,60.0,-21.106508255004883,-0.0,-9.181293592064321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146179199219,0.0,0.0,0.0001122451503761,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,0.0001181994957732,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,8.730179979465902e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,0.0001181995685328,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,0.00056068750564,289.2312316894531,294.1499938964844,261.75830078125,260.9745178222656,262.643310546875,261.78350830078125,287.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959541589021,2.877948546142761e-08,0.0011959252879023,-0.0742639824748039,0.0,0.0,0.0,-0.0190771557390689,60.0,-21.106508255004883,-0.0,-9.181293592064321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008239746094,0.0,0.0,0.000112004665425,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44293212890625,0.0,0.0,0.0001179462487925,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735107421875,0.0,0.0,8.711474947631359e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.473876953125,0.0,0.0,0.0001179463215521,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,0.0005594862159341,289.2175598144531,294.1499938964844,261.7238464355469,260.94696044921875,262.6241760253906,261.7499694824219,287.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933917412534,2.8479792746338723e-08,0.0011933633359149,-0.0734849348664283,0.0,0.0,0.0,-0.0189285948872566,60.0,-21.07707023620605,-0.0,-9.141992762806694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008239746094,0.0,0.0,0.000112004665425,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44293212890625,0.0,0.0,0.0001179462487925,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735107421875,0.0,0.0,8.711474947631359e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.473876953125,0.0,0.0,0.0001179463215521,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,0.0005594862159341,289.2175598144531,294.1499938964844,261.7238464355469,260.94696044921875,262.6241760253906,261.7499694824219,287.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933917412534,2.8479792746338723e-08,0.0011933633359149,-0.0734849348664283,0.0,0.0,0.0,-0.0189285948872566,60.0,-21.07707023620605,-0.0,-9.141992762806694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870300292969,0.0,0.0,0.0001117599385906,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,0.0001176885489257,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46014404296875,0.0,0.0,8.692441042512655e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604797363281,0.0,0.0,0.0001176886144094,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,0.0005582637968473,289.2038879394531,294.1499938964844,261.68853759765625,260.91876220703125,262.6047668457031,261.7156066894531,287.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907842708751,2.817482602779364e-08,0.0011907560983672,-0.0726920366287231,0.0,0.0,0.0,-0.0187774170190095,60.0,-21.04728889465332,-0.0,-9.102087261680937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870300292969,0.0,0.0,0.0001117599385906,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,0.0001176885489257,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46014404296875,0.0,0.0,8.692441042512655e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604797363281,0.0,0.0,0.0001176886144094,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,0.0005582637968473,289.2038879394531,294.1499938964844,261.68853759765625,260.91876220703125,262.6047668457031,261.7156066894531,287.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907842708751,2.817482602779364e-08,0.0011907560983672,-0.0726920366287231,0.0,0.0,0.0,-0.0187774170190095,60.0,-21.04728889465332,-0.0,-9.102087261680937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,0.0001116366838687,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42352294921875,0.0,0.0,0.0001175587531179,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.0,8.682854240760207e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45379638671875,0.0,0.0,0.0001175588186015,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234619140625,0.0,0.0,0.0005576480762101,289.1970520019531,294.1499938964844,261.67059326171875,260.9044189453125,262.5949401855469,261.6981201171875,287.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894709896296,2.802122800460438e-08,0.001189442933537,-0.0722926408052444,0.0,0.0,0.0,-0.0187012776732444,60.0,-21.032365798950195,-0.0,-9.08202153482307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732360839844,0.0,0.0,0.0001115130144171,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41705322265625,0.0,0.0,0.0001174285280285,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467468261719,0.0,0.0,8.673236152390018e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44708251953125,0.0,0.0,0.0001174285935121,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,0.0005570303765125,289.1902160644531,294.1499938964844,261.6524353027344,260.889892578125,262.5850524902344,261.680419921875,287.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881534010171,2.786712194335905e-08,0.0011881254613399,-0.0718918889760971,0.0,0.0,0.0,-0.0186248831450939,60.0,-21.01748275756836,-0.0,-9.061911043772852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595031738281,0.0,0.0,0.000111266010208,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40411376953125,0.0,0.0,0.0001171684198197,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333801269531,0.0,0.0,8.654024713905528e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,0.0001171684925793,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040832519531,0.0,0.0,0.0005557965487241,289.17657470703125,294.1499938964844,261.6155700683594,260.8603820800781,262.5649719238281,261.6444396972656,287.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855215998366,2.7559316606584616e-08,0.0011854940094053,-0.0710913464426994,0.0,0.0,0.0,-0.0184723008424043,60.0,-20.98809814453125,-0.0,-9.021811564480232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595031738281,0.0,0.0,0.000111266010208,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40411376953125,0.0,0.0,0.0001171684198197,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333801269531,0.0,0.0,8.654024713905528e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,0.0001171684925793,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040832519531,0.0,0.0,0.0005557965487241,289.17657470703125,294.1499938964844,261.6155700683594,260.8603820800781,262.5649719238281,261.6444396972656,287.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855215998366,2.7559316606584616e-08,0.0011854940094053,-0.0710913464426994,0.0,0.0,0.0,-0.0184723008424043,60.0,-20.98809814453125,-0.0,-9.021811564480232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,0.0001110200901166,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,0.0001169094539363,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,8.634896948933601e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203491210937,0.0,0.0,0.00011690951942,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,0.0005545680760405,289.1629333496094,294.1499938964844,261.5780029296875,260.8302001953125,262.54461669921875,261.6077880859375,287.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829013237729,2.7252855971937613e-08,0.0011828740825876,-0.0702941715717315,0.0,0.0,0.0,-0.018320383504033,60.0,-20.95921897888184,-0.0,-8.981974275457105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,0.0001110200901166,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,0.0001169094539363,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,8.634896948933601e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203491210937,0.0,0.0,0.00011690951942,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,0.0005545680760405,289.1629333496094,294.1499938964844,261.5780029296875,260.8302001953125,262.54461669921875,261.6077880859375,287.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829013237729,2.7252855971937613e-08,0.0011828740825876,-0.0702941715717315,0.0,0.0,0.0,-0.018320383504033,60.0,-20.95921897888184,-0.0,-8.981974275457105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
