time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441060,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320373535156,0.0,0.0,0.0001107741845771,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782653808594,0.0,0.0,0.0001166505026048,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0,8.615771366748959e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,0.0001166505753644,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,0.0005533397779799,289.1492919921875,294.1499938964844,261.5397033691406,260.7993469238281,262.52392578125,261.5704040527344,287.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802812805399,2.6946427311713705e-08,0.0011802543886005,-0.0694969370961189,0.0,0.0,0.0,-0.0181684829294681,60.0,-20.93099403381348,-0.0,-8.942230067532365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320373535156,0.0,0.0,0.0001107741845771,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782653808594,0.0,0.0,0.0001166505026048,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0,8.615771366748959e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,0.0001166505753644,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,0.0005533397779799,289.1492919921875,294.1499938964844,261.5397033691406,260.7993469238281,262.52392578125,261.5704040527344,287.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802812805399,2.6946427311713705e-08,0.0011802543886005,-0.0694969370961189,0.0,0.0,0.0,-0.0181684829294681,60.0,-20.93099403381348,-0.0,-8.942230067532365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.0,0.0,0.0001105253977584,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,0.000116388517199,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,8.596420957474038e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,0.0001163885826827,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36529541015625,0.0,0.0,0.0005520970444194,289.1356811523437,294.1499938964844,261.5007629394531,260.7677917480469,262.5029296875,261.5324401855469,287.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776305036619,2.6636397976176344e-08,0.0011776038445532,-0.0686902105808258,0.0,0.0,0.0,-0.0180147979408502,60.0,-20.902936935424805,-0.0,-8.902107850872198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.0,0.0,0.0001105253977584,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,0.000116388517199,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,8.596420957474038e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,0.0001163885826827,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36529541015625,0.0,0.0,0.0005520970444194,289.1356811523437,294.1499938964844,261.5007629394531,260.7677917480469,262.5029296875,261.5324401855469,287.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776305036619,2.6636397976176344e-08,0.0011776038445532,-0.0686902105808258,0.0,0.0,0.0,-0.0180147979408502,60.0,-20.902936935424805,-0.0,-8.902107850872198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,0.0001103998656617,291.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35888671875,0.0,0.0,0.0001162563276011,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866882324219,0.0,0.0,8.586657349951565e-05,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,0.0001162563930847,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588562011719,0.0,0.0,0.0005514699732884,289.1288757324219,294.1499938964844,261.4810791015625,260.7517395019531,262.4923095703125,261.51318359375,287.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762928916141,2.6479966663828246e-08,0.001176266465336,-0.0682831108570098,0.0,0.0,0.0,-0.0179372504353523,60.0,-20.888891220092773,-0.0,-8.881897173296238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046630859375,0.0,0.0,0.0001102736641769,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524475097656,0.0,0.0,0.0001161234322353,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800354003906,0.0,0.0,8.576842083130032e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38037109375,0.0,0.0,0.0001161234977189,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3523864746094,0.0,0.0,0.0005508395843207,289.1220703125,294.1499938964844,261.4612121582031,260.73553466796875,262.4815979003906,261.4937744140625,287.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174948294647,2.632270756919297e-08,0.0011749219847843,-0.0678738206624984,0.0,0.0,0.0,-0.0178592950105667,60.0,-20.87482643127441,-0.0,-8.861603362220195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3909912109375,0.0,0.0,0.0001100193403544,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33953857421875,0.0,0.0,0.0001158556187874,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667297363281,0.0,0.0,8.557060937164351e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670654296875,0.0,0.0,0.000115855684271,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3395080566406,0.0,0.0,0.0005495691439136,289.10845947265625,294.1499938964844,261.4210510253906,260.7025451660156,262.4598693847656,261.4544677734375,287.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722386116161,2.6005784192761894e-08,0.0011722125345841,-0.0670488849282264,0.0,0.0,0.0,-0.0177021920680999,60.0,-20.84664535522461,-0.0,-8.82077557662342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3909912109375,0.0,0.0,0.0001100193403544,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33953857421875,0.0,0.0,0.0001158556187874,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667297363281,0.0,0.0,8.557060937164351e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670654296875,0.0,0.0,0.000115855684271,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3395080566406,0.0,0.0,0.0005495691439136,289.10845947265625,294.1499938964844,261.4210510253906,260.7025451660156,262.4598693847656,261.4544677734375,287.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722386116161,2.6005784192761894e-08,0.0011722125345841,-0.0670488849282264,0.0,0.0,0.0,-0.0177021920680999,60.0,-20.84664535522461,-0.0,-8.82077557662342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,0.0001097630738513,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32666015625,0.0,0.0,0.0001155857607955,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534545898437,0.0,0.0,8.537129178876057e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.353759765625,0.0,0.0,0.0001155858262791,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.0,0.0005482890992425,289.09490966796875,294.1499938964844,261.3803405761719,260.6688537597656,262.4378662109375,261.4147033691406,287.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169508206658,2.568644852374291e-08,0.0011694824788719,-0.0662175342440605,0.0,0.0,0.0,-0.0175438933074474,60.0,-20.81841468811035,-0.0,-8.779731786034972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,0.0001097630738513,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32666015625,0.0,0.0,0.0001155857607955,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534545898437,0.0,0.0,8.537129178876057e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.353759765625,0.0,0.0,0.0001155858262791,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.0,0.0005482890992425,289.09490966796875,294.1499938964844,261.3803405761719,260.6688537597656,262.4378662109375,261.4147033691406,287.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169508206658,2.568644852374291e-08,0.0011694824788719,-0.0662175342440605,0.0,0.0,0.0,-0.0175438933074474,60.0,-20.81841468811035,-0.0,-8.779731786034972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637390136719,0.0,0.0,0.000109504777356,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3137512207031,0.0,0.0,0.000115313763672,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,8.517039532307535e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404846191406,0.0,0.0,0.0001153138218796,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.313720703125,0.0,0.0,0.000546998810023,289.0813293457031,294.1499938964844,261.339111328125,260.6344299316406,262.4154968261719,261.37432861328125,287.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667560320347,2.5364576217157264e-08,0.0011667306534945,-0.0653794407844543,0.0,0.0,0.0,-0.017384335398674,60.0,-20.7901554107666,-0.0,-8.738459200685612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637390136719,0.0,0.0,0.000109504777356,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3137512207031,0.0,0.0,0.000115313763672,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,8.517039532307535e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404846191406,0.0,0.0,0.0001153138218796,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.313720703125,0.0,0.0,0.000546998810023,289.0813293457031,294.1499938964844,261.339111328125,260.6344299316406,262.4154968261719,261.37432861328125,287.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667560320347,2.5364576217157264e-08,0.0011667306534945,-0.0653794407844543,0.0,0.0,0.0,-0.017384335398674,60.0,-20.7901554107666,-0.0,-8.738459200685612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,0.000109245062049,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3008728027344,0.0,0.0,0.0001150402677012,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.326904296875,0.0,0.0,8.496839291183278e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.32720947265625,0.0,0.0,0.0001150403259089,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30084228515625,0.0,0.0,0.0005457014776766,289.0677795410156,294.1499938964844,261.2973937988281,260.5992431640625,262.3927917480469,261.3335266113281,287.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639888398349,2.5040939988230093e-08,0.0011639638105407,-0.0645366236567497,0.0,0.0,0.0,-0.0172239039093256,60.0,-20.76189613342285,-0.0,-8.697057296558341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,0.000109245062049,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3008728027344,0.0,0.0,0.0001150402677012,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.326904296875,0.0,0.0,8.496839291183278e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.32720947265625,0.0,0.0,0.0001150403259089,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30084228515625,0.0,0.0,0.0005457014776766,289.0677795410156,294.1499938964844,261.2973937988281,260.5992431640625,262.3927917480469,261.3335266113281,287.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639888398349,2.5040939988230093e-08,0.0011639638105407,-0.0645366236567497,0.0,0.0,0.0,-0.0172239039093256,60.0,-20.76189613342285,-0.0,-8.697057296558341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433532714844,0.0,0.0,0.0001091147059923,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29443359375,0.0,0.0,0.0001149029922089,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202819824219,0.0,0.0,8.486700244247913e-05,290.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205871582031,0.0,0.0,0.0001149030576925,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2944030761719,0.0,0.0,0.0005450503085739,289.0610046386719,294.1499938964844,261.2763366699219,260.58135986328125,262.3813171386719,261.3129577636719,287.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625998886302,2.4878499260694298e-08,0.0011625749757513,-0.0641135424375534,0.0,0.0,0.0,-0.0171433798968791,60.0,-20.74777030944824,-0.0,-8.676314422473298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,0.0001089840516215,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880249023437,0.0,0.0,0.0001147654111264,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31365966796875,0.0,0.0,8.476538641843945e-05,290.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31396484375,0.0,0.0,0.000114765469334,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879638671875,0.0,0.0,0.0005443976842798,289.05426025390625,294.1499938964844,261.25518798828125,260.5633239746094,262.3697509765625,261.292236328125,287.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612077942118,2.4715692603649583e-08,0.0011611831141635,-0.0636894702911377,0.0,0.0,0.0,-0.0170626733452081,60.0,-20.733657836914062,-0.0,-8.655548811020709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.322998046875,0.0,0.0,0.0001087220298359,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.275146484375,0.0,0.0,0.0001144894922617,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004455566406,0.0,0.0,8.456159412162378e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,0.0001144895504694,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2751159667969,0.0,0.0,0.0005430888850241,289.0407409667969,294.1499938964844,261.21258544921875,260.5266418457031,262.3463134765625,261.25048828125,287.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158416038379,2.4389187558426784e-08,0.0011583915911614,-0.0628389045596122,0.0,0.0,0.0,-0.0169008206576108,60.0,-20.70547676086425,-0.0,-8.613979929350536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.322998046875,0.0,0.0,0.0001087220298359,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.275146484375,0.0,0.0,0.0001144894922617,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004455566406,0.0,0.0,8.456159412162378e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,0.0001144895504694,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2751159667969,0.0,0.0,0.0005430888850241,289.0407409667969,294.1499938964844,261.21258544921875,260.5266418457031,262.3463134765625,261.25048828125,287.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158416038379,2.4389187558426784e-08,0.0011583915911614,-0.0628389045596122,0.0,0.0,0.0,-0.0169008206576108,60.0,-20.70547676086425,-0.0,-8.613979929350536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094787597656,0.0,0.0,0.00010845936049,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,0.0001142128894571,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2872314453125,0.0,0.0,8.435729250777513e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875061035156,0.0,0.0,0.0001142129476647,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26226806640625,0.0,0.0,0.0005417767679318,289.0272216796875,294.1499938964844,261.16961669921875,260.4891967773437,262.32257080078125,261.2084045410156,287.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155617297627,2.406187427084205e-08,0.0011555933160707,-0.0619861036539077,0.0,0.0,0.0,-0.0167385656386613,60.0,-20.677358627319336,-0.0,-8.57240820550942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094787597656,0.0,0.0,0.00010845936049,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,0.0001142128894571,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2872314453125,0.0,0.0,8.435729250777513e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875061035156,0.0,0.0,0.0001142129476647,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26226806640625,0.0,0.0,0.0005417767679318,289.0272216796875,294.1499938964844,261.16961669921875,260.4891967773437,262.32257080078125,261.2084045410156,287.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155617297627,2.406187427084205e-08,0.0011555933160707,-0.0619861036539077,0.0,0.0,0.0,-0.0167385656386613,60.0,-20.677358627319336,-0.0,-8.57240820550942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29595947265625,0.0,0.0,0.0001081962254829,291.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494506835937,0.0,0.0,0.0001139357991633,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740478515625,0.0,0.0,8.415263437200338e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743225097656,0.0,0.0,0.000113935850095,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,0.0005404623807407,289.01373291015625,294.1499938964844,261.1262512207031,260.4509582519531,262.2984924316406,261.1659240722656,287.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528136674314,2.3733983667284523e-08,0.0011527899187058,-0.0611316636204719,0.0,0.0,0.0,-0.016576025635004,60.0,-20.649337768554688,-0.0,-8.530863482292261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29595947265625,0.0,0.0,0.0001081962254829,291.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494506835937,0.0,0.0,0.0001139357991633,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740478515625,0.0,0.0,8.415263437200338e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743225097656,0.0,0.0,0.000113935850095,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,0.0005404623807407,289.01373291015625,294.1499938964844,261.1262512207031,260.4509582519531,262.2984924316406,261.1659240722656,287.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528136674314,2.3733983667284523e-08,0.0011527899187058,-0.0611316636204719,0.0,0.0,0.0,-0.016576025635004,60.0,-20.649337768554688,-0.0,-8.530863482292261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.282470703125,0.0,0.0,0.0001079329231288,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23663330078125,0.0,0.0,0.0001136585196945,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,8.394783799303696e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611389160156,0.0,0.0,0.0001136585779022,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,0.0005391471204347,289.0002746582031,294.1499938964844,261.08258056640625,260.4119873046875,262.2740478515625,261.12310791015625,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150008291006,2.3405879900906257e-08,0.001149984775111,-0.0602765381336212,0.0,0.0,0.0,-0.0164133794605731,60.0,-20.62142944335937,-0.0,-8.489392655519623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.282470703125,0.0,0.0,0.0001079329231288,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23663330078125,0.0,0.0,0.0001136585196945,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,8.394783799303696e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611389160156,0.0,0.0,0.0001136585779022,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,0.0005391471204347,289.0002746582031,294.1499938964844,261.08258056640625,260.4119873046875,262.2740478515625,261.12310791015625,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150008291006,2.3405879900906257e-08,0.001149984775111,-0.0602765381336212,0.0,0.0,0.0,-0.0164133794605731,60.0,-20.62142944335937,-0.0,-8.489392655519623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757263183594,0.0,0.0,0.0001078012428479,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.230224609375,0.0,0.0,0.0001135198617703,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542724609375,0.0,0.0,8.384542161365971e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.000113519912702,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,0.0005384893156588,288.9935607910156,294.1499938964844,261.0606384277344,260.3921813964844,262.26171875,261.10162353515625,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486052535474,2.3241799596007692e-08,0.001148581970483,-0.059848852455616,0.0,0.0,0.0,-0.0163320414721965,60.0,-20.60751342773437,-0.0,-8.468691703455988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690124511719,0.0,0.0,0.0001076696280506,291.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22381591796875,0.0,0.0,0.0001133812620537,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477111816406,0.0,0.0,8.374305616598576e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479858398437,0.0,0.0,0.0001133813202613,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2237854003906,0.0,0.0,0.0005378319183364,288.98681640625,294.1499938964844,261.03863525390625,260.3721923828125,262.2492980957031,261.0800476074219,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472029145807,2.3077795674453228e-08,0.0011471798643469,-0.0594213344156742,0.0,0.0,0.0,-0.0162507407367229,60.0,-20.59363555908203,-0.0,-8.44802485744367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,0.0001074066458386,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21099853515625,0.0,0.0,0.0001131043318309,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,8.353850716957822e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348327636719,0.0,0.0,0.0001131043827626,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109680175781,0.0,0.0,0.0005365182296372,288.973388671875,294.1499938964844,260.9944152832031,260.3316345214844,262.22418212890625,261.03668212890625,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444009141996,2.2750095141077512e-08,0.0011443780967965,-0.058567002415657,0.0,0.0,0.0,-0.0160882957279682,60.0,-20.56601333618164,-0.0,-8.406806983884962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,0.0001074066458386,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21099853515625,0.0,0.0,0.0001131043318309,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,8.353850716957822e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348327636719,0.0,0.0,0.0001131043827626,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109680175781,0.0,0.0,0.0005365182296372,288.973388671875,294.1499938964844,260.9944152832031,260.3316345214844,262.22418212890625,261.03668212890625,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444009141996,2.2750095141077512e-08,0.0011443780967965,-0.058567002415657,0.0,0.0,0.0,-0.0160882957279682,60.0,-20.56601333618164,-0.0,-8.406806983884962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421264648437,0.0,0.0,0.0001071433071047,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982116699219,0.0,0.0,0.0001128270232584,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.221435546875,0.0,0.0,8.333368896273896e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216796875,0.0,0.0,0.0001128270741901,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981811523437,0.0,0.0,0.0005352027947083,288.9599609375,294.1499938964844,260.95001220703125,260.290283203125,262.19873046875,260.9928894042969,287.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415950721129,2.242195584756245e-08,0.0011415726039558,-0.0577114000916481,0.0,0.0,0.0,-0.0159256309270858,60.0,-20.53862190246582,-0.0,-8.365634585061343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421264648437,0.0,0.0,0.0001071433071047,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982116699219,0.0,0.0,0.0001128270232584,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.221435546875,0.0,0.0,8.333368896273896e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216796875,0.0,0.0,0.0001128270741901,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981811523437,0.0,0.0,0.0005352027947083,288.9599609375,294.1499938964844,260.95001220703125,260.290283203125,262.19873046875,260.9928894042969,287.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415950721129,2.242195584756245e-08,0.0011415726039558,-0.0577114000916481,0.0,0.0,0.0,-0.0159256309270858,60.0,-20.53862190246582,-0.0,-8.365634585061343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2287292480469,0.0,0.0,0.0001068783531081,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854248046875,0.0,0.0,0.0001125480193877,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,8.312761929119006e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085876464844,0.0,0.0,0.0001125480703194,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853942871094,0.0,0.0,0.0005338793271221,288.9465637207031,294.1499938964844,260.9036865234375,260.24664306640625,262.1729736328125,260.9485168457031,287.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387721169739,2.2091811047175725e-08,0.0011387499980628,-0.0568504445254802,0.0,0.0,0.0,-0.0157619733363389,60.0,-20.51158142089844,-0.0,-8.32431226172048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2287292480469,0.0,0.0,0.0001068783531081,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854248046875,0.0,0.0,0.0001125480193877,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,8.312761929119006e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085876464844,0.0,0.0,0.0001125480703194,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853942871094,0.0,0.0,0.0005338793271221,288.9465637207031,294.1499938964844,260.9036865234375,260.24664306640625,262.1729736328125,260.9485168457031,287.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387721169739,2.2091811047175725e-08,0.0011387499980628,-0.0568504445254802,0.0,0.0,0.0,-0.0157619733363389,60.0,-20.51158142089844,-0.0,-8.32431226172048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21533203125,0.0,0.0,0.0001066068507498,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17266845703125,0.0,0.0,0.0001122621106333,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952209472656,0.0,0.0,8.291644917335361e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954650878906,0.0,0.0,0.000112262161565,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.172607421875,0.0,0.0,0.0005325230886228,288.93316650390625,294.1499938964844,260.8539733886719,260.19940185546875,262.1468505859375,260.90203857421875,287.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358793126419,2.17534967816846e-08,0.0011358575429767,-0.0559680499136447,0.0,0.0,0.0,-0.0155942644923925,60.0,-20.4856185913086,-0.0,-8.282072627707748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21533203125,0.0,0.0,0.0001066068507498,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17266845703125,0.0,0.0,0.0001122621106333,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952209472656,0.0,0.0,8.291644917335361e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954650878906,0.0,0.0,0.000112262161565,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.172607421875,0.0,0.0,0.0005325230886228,288.93316650390625,294.1499938964844,260.8539733886719,260.19940185546875,262.1468505859375,260.90203857421875,287.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358793126419,2.17534967816846e-08,0.0011358575429767,-0.0559680499136447,0.0,0.0,0.0,-0.0155942644923925,60.0,-20.4856185913086,-0.0,-8.282072627707748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086486816406,0.0,0.0,0.0001064692332874,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.166259765625,0.0,0.0,0.0001121171953855,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,8.280941983684897e-05,290.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889343261719,0.0,0.0,0.0001121172463172,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1662292480469,0.0,0.0,0.0005318357143551,288.9264831542969,294.1499938964844,260.82794189453125,260.17449951171875,262.13360595703125,260.8778076171875,287.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344130616635,2.1582023279620444e-08,0.0011343915248289,-0.0555207692086696,0.0,0.0,0.0,-0.0155092626810073,60.0,-20.473119735717773,-0.0,-8.26070518655797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019958496094,0.0,0.0,0.0001063304880517,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,0.0001119710868806,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18212890625,0.0,0.0,8.27015028335154e-05,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824035644531,0.0,0.0,0.0001119711378123,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15985107421875,0.0,0.0,0.0005311426357366,288.9197998046875,294.1499938964844,260.8011474609375,260.1488342285156,262.1202392578125,260.8528747558594,287.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329347034916,2.1409132244798457e-08,0.0011329132830724,-0.0550697483122348,0.0,0.0,0.0,-0.0154235567897558,60.0,-20.460962295532227,-0.0,-8.239188531433683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18865966796875,0.0,0.0,0.000106050290924,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14715576171875,0.0,0.0,0.0001116760322474,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690979003906,0.0,0.0,8.248357335105538e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693420410156,0.0,0.0,0.0001116760759032,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,0.0005297430325299,288.9064636230469,294.1499938964844,260.7455139160156,260.0953063964844,262.0931396484375,260.8009033203125,287.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299493489786,2.1059996413441692e-08,0.0011299282778054,-0.054158866405487,0.0,0.0,0.0,-0.0152504844591021,60.0,-20.437694549560547,-0.0,-8.19582339772751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18865966796875,0.0,0.0,0.000106050290924,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14715576171875,0.0,0.0,0.0001116760322474,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1690979003906,0.0,0.0,8.248357335105538e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693420410156,0.0,0.0,0.0001116760759032,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,0.0005297430325299,288.9064636230469,294.1499938964844,260.7455139160156,260.0953063964844,262.0931396484375,260.8009033203125,287.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299493489786,2.1059996413441692e-08,0.0011299282778054,-0.054158866405487,0.0,0.0,0.0,-0.0152504844591021,60.0,-20.437694549560547,-0.0,-8.19582339772751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753234863281,0.0,0.0,0.0001057676272466,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1344299316406,0.0,0.0,0.0001113783728214,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1560363769531,0.0,0.0,8.226372301578522e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562805175781,0.0,0.0,0.0001113784164772,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1343994140625,0.0,0.0,0.0005283310310915,288.89312744140625,294.1499938964844,260.6873779296875,260.0390625,262.0655517578125,260.7465515136719,287.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126937684603,2.070778393203909e-08,0.0011269169626757,-0.0532398223876953,0.0,0.0,0.0,-0.0150758866220712,60.0,-20.415639877319336,-0.0,-8.15219252103816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
