time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443400,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753234863281,0.0,0.0,0.0001057676272466,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1344299316406,0.0,0.0,0.0001113783728214,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1560363769531,0.0,0.0,8.226372301578522e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562805175781,0.0,0.0,0.0001113784164772,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1343994140625,0.0,0.0,0.0005283310310915,288.89312744140625,294.1499938964844,260.6873779296875,260.0390625,262.0655517578125,260.7465515136719,287.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126937684603,2.070778393203909e-08,0.0011269169626757,-0.0532398223876953,0.0,0.0,0.0,-0.0150758866220712,60.0,-20.415639877319336,-0.0,-8.15219252103816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,0.0001054835156537,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217041015625,0.0,0.0,0.0001110791927203,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430358886719,0.0,0.0,8.204274490708485e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,0.000111079236376,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1216735839844,0.0,0.0,0.0005269118701107,288.8798217773437,294.1499938964844,260.626953125,259.9804077148437,262.0373840332031,260.689697265625,287.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239105369895,2.0353766672087665e-08,0.0011238901643082,-0.0523159429430961,0.0,0.0,0.0,-0.0149003947153687,60.0,-20.394933700561523,-0.0,-8.108455062938449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,0.0001054835156537,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217041015625,0.0,0.0,0.0001110791927203,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430358886719,0.0,0.0,8.204274490708485e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,0.000111079236376,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1216735839844,0.0,0.0,0.0005269118701107,288.8798217773437,294.1499938964844,260.626953125,259.9804077148437,262.0373840332031,260.689697265625,287.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239105369895,2.0353766672087665e-08,0.0011238901643082,-0.0523159429430961,0.0,0.0,0.0,-0.0149003947153687,60.0,-20.394933700561523,-0.0,-8.108455062938449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488037109375,0.0,0.0,0.000105198858364,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,0.0001107794305426,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300354003906,0.0,0.0,8.182134479284286e-05,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302795410156,0.0,0.0,0.0001107794814743,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1089782714844,0.0,0.0,0.0005254899151623,288.8665466308594,294.1499938964844,260.5645751953125,259.919677734375,262.0085754394531,260.6307067871094,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112087756861,1.9999074396537253e-08,0.0011208575451746,-0.0513901636004447,0.0,0.0,0.0,-0.0147245675325393,60.0,-20.375497817993164,-0.0,-8.06475171089005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488037109375,0.0,0.0,0.000105198858364,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,0.0001107794305426,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300354003906,0.0,0.0,8.182134479284286e-05,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302795410156,0.0,0.0,0.0001107794814743,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1089782714844,0.0,0.0,0.0005254899151623,288.8665466308594,294.1499938964844,260.5645751953125,259.919677734375,262.0085754394531,260.6307067871094,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112087756861,1.9999074396537253e-08,0.0011208575451746,-0.0513901636004447,0.0,0.0,0.0,-0.0147245675325393,60.0,-20.375497817993164,-0.0,-8.06475171089005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1421813964844,0.0,0.0,0.0001050565842888,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026611328125,0.0,0.0,0.0001106296112993,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12353515625,0.0,0.0,8.171068475348875e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,0.0001106296549551,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026306152344,0.0,0.0,0.0005247792578302,288.85992431640625,294.1499938964844,260.53277587890625,259.8886413574219,261.99395751953125,260.6005554199219,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193616082891,1.9821793983965108e-08,0.0011193418176844,-0.0509273968636989,0.0,0.0,0.0,-0.0146366860717535,60.0,-20.36619758605957,-0.0,-8.04295225975693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13555908203125,0.0,0.0,0.0001049145939759,291.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963134765625,0.0,0.0,0.0001104800903704,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170654296875,0.0,0.0,8.160025026882067e-05,290.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173095703125,0.0,0.0,0.0001104801340261,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0962829589844,0.0,0.0,0.000524069997482,288.853271484375,294.1499938964844,260.50054931640625,259.857177734375,261.97918701171875,260.5699462890625,287.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117848791182,1.9644872395474522e-08,0.0011178291169926,-0.0504655316472053,0.0,0.0,0.0,-0.0145489824935793,60.0,-20.357202529907227,-0.0,-8.02122670506833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,0.0001046319666784,291.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836486816406,0.0,0.0,0.0001101824673241,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040954589844,0.0,0.0,8.138042903738096e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043395996094,0.0,0.0,0.0001101825109799,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836181640625,0.0,0.0,0.0005226581706665,288.84002685546875,294.1499938964844,260.43511962890625,259.79315185546875,261.9491577148437,260.5075378417969,287.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148374760523,1.9292704322992904e-08,0.0011148181511089,-0.0495460852980613,0.0,0.0,0.0,-0.0143744060769677,60.0,-20.34015655517578,-0.0,-7.978067628755525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,0.0001046319666784,291.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836486816406,0.0,0.0,0.0001101824673241,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040954589844,0.0,0.0,8.138042903738096e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043395996094,0.0,0.0,0.0001101825109799,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836181640625,0.0,0.0,0.0005226581706665,288.84002685546875,294.1499938964844,260.43511962890625,259.79315185546875,261.9491577148437,260.5075378417969,287.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148374760523,1.9292704322992904e-08,0.0011148181511089,-0.0495460852980613,0.0,0.0,0.0,-0.0143744060769677,60.0,-20.34015655517578,-0.0,-7.978067628755525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091613769531,0.0,0.0,0.0001043512311298,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07098388671875,0.0,0.0,0.0001098868378903,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911560058594,0.0,0.0,8.116207754937932e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914001464844,0.0,0.0,0.0001098868815461,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709533691406,0.0,0.0,0.0005212558316998,288.8268127441406,294.1499938964844,260.3686218261719,259.7279663085937,261.91851806640625,260.4438781738281,287.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118463007733,1.8942904134178207e-08,0.0011118273250758,-0.0486326999962329,0.0,0.0,0.0,-0.0142010040581226,60.0,-20.32411766052246,-0.0,-7.93531427234484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091613769531,0.0,0.0,0.0001043512311298,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07098388671875,0.0,0.0,0.0001098868378903,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911560058594,0.0,0.0,8.116207754937932e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914001464844,0.0,0.0,0.0001098868815461,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709533691406,0.0,0.0,0.0005212558316998,288.8268127441406,294.1499938964844,260.3686218261719,259.7279663085937,261.91851806640625,260.4438781738281,287.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118463007733,1.8942904134178207e-08,0.0011118273250758,-0.0486326999962329,0.0,0.0,0.0,-0.0142010040581226,60.0,-20.32411766052246,-0.0,-7.93531427234484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09600830078125,0.0,0.0,0.0001040738425217,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.058349609375,0.0,0.0,0.0001095947372959,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782470703125,0.0,0.0,8.094633085420355e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784912109375,0.0,0.0,0.0001095947809517,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583190917969,0.0,0.0,0.0005198702565394,288.8136291503906,294.1499938964844,260.3013000488281,259.661865234375,261.8872375488281,260.3791809082031,287.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088907485827,1.859727483122242e-08,0.0011088722385466,-0.047730091959238,0.0,0.0,0.0,-0.0140296695753932,60.0,-20.309175491333008,-0.0,-7.89318335137068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09600830078125,0.0,0.0,0.0001040738425217,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.058349609375,0.0,0.0,0.0001095947372959,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782470703125,0.0,0.0,8.094633085420355e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784912109375,0.0,0.0,0.0001095947809517,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583190917969,0.0,0.0,0.0005198702565394,288.8136291503906,294.1499938964844,260.3013000488281,259.661865234375,261.8872375488281,260.3791809082031,287.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088907485827,1.859727483122242e-08,0.0011088722385466,-0.047730091959238,0.0,0.0,0.0,-0.0140296695753932,60.0,-20.309175491333008,-0.0,-7.89318335137068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828552246094,0.0,0.0,0.0001038000409607,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457458496094,0.0,0.0,0.0001093064129236,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653686523437,0.0,0.0,8.073337085079402e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655822753906,0.0,0.0,0.0001093064565793,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04571533203125,0.0,0.0,0.0005185025511309,288.8004455566406,294.1499938964844,260.2334289550781,259.5951843261719,261.8553161621094,260.313720703125,287.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059734970331,1.8256109513004052e-08,0.0011059552198275,-0.0468390248715877,0.0,0.0,0.0,-0.0138605469837784,60.0,-20.295190811157227,-0.0,-7.851706840256156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828552246094,0.0,0.0,0.0001038000409607,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457458496094,0.0,0.0,0.0001093064129236,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653686523437,0.0,0.0,8.073337085079402e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655822753906,0.0,0.0,0.0001093064565793,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04571533203125,0.0,0.0,0.0005185025511309,288.8004455566406,294.1499938964844,260.2334289550781,259.5951843261719,261.8553161621094,260.313720703125,287.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059734970331,1.8256109513004052e-08,0.0011059552198275,-0.0468390248715877,0.0,0.0,0.0,-0.0138605469837784,60.0,-20.295190811157227,-0.0,-7.851706840256156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762939453125,0.0,0.0,0.0001036648318404,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,0.000109164029709,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589294433594,0.0,0.0,8.062821143539622e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05914306640625,0.0,0.0,0.0001091640733648,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393981933594,0.0,0.0,0.0005178271676413,288.7938537597656,294.1499938964844,260.19940185546875,259.5617370605469,261.8391418457031,260.2807922363281,287.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045328574255,1.8087641606712168e-08,0.0011045148130506,-0.0463989712297916,0.0,0.0,0.0,-0.0137770343571901,60.0,-20.288551330566406,-0.0,-7.831265236291075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697631835937,0.0,0.0,0.0001035308814607,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331420898437,0.0,0.0,0.0001090229779947,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.052490234375,0.0,0.0,8.052402699831873e-05,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527038574219,0.0,0.0,0.0001090230143745,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331115722656,0.0,0.0,0.0005171580705791,288.78729248046875,294.1499938964844,260.16534423828125,259.5282287597656,261.8227844238281,260.24774169921875,287.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031056055799,1.792073689443896e-08,0.0011030876776203,-0.0459629818797111,0.0,0.0,0.0,-0.0136942965909838,60.0,-20.282129287719727,-0.0,-7.811040347860398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566711425781,0.0,0.0,0.0001032676445902,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,0.0001087457712856,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396423339844,0.0,0.0,8.031928882701322e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03985595703125,0.0,0.0,0.0001087458149413,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205078125,0.0,0.0,0.0005158431595191,288.7741394042969,294.1499938964844,260.0973205566406,259.4612731933594,261.78961181640625,260.1815795898437,287.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003009276464,1.759274326218474e-08,0.0011002833489328,-0.0451061092317104,0.0,0.0,0.0,-0.0135317035019397,60.0,-20.26997947692871,-0.0,-7.771370036380176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566711425781,0.0,0.0,0.0001032676445902,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,0.0001087457712856,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396423339844,0.0,0.0,8.031928882701322e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03985595703125,0.0,0.0,0.0001087458149413,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205078125,0.0,0.0,0.0005158431595191,288.7741394042969,294.1499938964844,260.0973205566406,259.4612731933594,261.78961181640625,260.1815795898437,287.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003009276464,1.759274326218474e-08,0.0011002833489328,-0.0451061092317104,0.0,0.0,0.0,-0.0135317035019397,60.0,-20.26997947692871,-0.0,-7.771370036380176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436096191406,0.0,0.0,0.0001030091952998,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079650878906,0.0,0.0,0.000108473614091,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267944335937,0.0,0.0,8.011826867004856e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270080566406,0.0,0.0,0.0001084736577467,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,0.0005145521136,288.7610168457031,294.1499938964844,260.0296325683594,259.3946228027344,261.7558898925781,260.1153869628906,287.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975471232086,1.7270714636197226e-08,0.001097529893741,-0.044264730066061,0.0,0.0,0.0,-0.0133720682933926,60.0,-20.258485794067383,-0.0,-7.732520401759757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436096191406,0.0,0.0,0.0001030091952998,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079650878906,0.0,0.0,0.000108473614091,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267944335937,0.0,0.0,8.011826867004856e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270080566406,0.0,0.0,0.0001084736577467,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,0.0005145521136,288.7610168457031,294.1499938964844,260.0296325683594,259.3946228027344,261.7558898925781,260.1153869628906,287.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975471232086,1.7270714636197226e-08,0.001097529893741,-0.044264730066061,0.0,0.0,0.0,-0.0133720682933926,60.0,-20.258485794067383,-0.0,-7.732520401759757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0305480957031,0.0,0.0,0.0001027575926855,291.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953918457031,0.0,0.0,0.0001082086673704,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01397705078125,0.0,0.0,7.99225817900151e-05,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141906738281,0.0,0.0,0.0001082087037502,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953918457031,0.0,0.0,0.0005132952937856,288.7479248046875,294.1499938964844,259.9625549316406,259.3285827636719,261.7216186523437,260.04949951171875,287.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948664275929,1.695721962846619e-08,0.0010948494309559,-0.0434455536305904,0.0,0.0,0.0,-0.0132166622206568,60.0,-20.2476806640625,-0.0,-7.69479342466184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0305480957031,0.0,0.0,0.0001027575926855,291.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953918457031,0.0,0.0,0.0001082086673704,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01397705078125,0.0,0.0,7.99225817900151e-05,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141906738281,0.0,0.0,0.0001082087037502,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953918457031,0.0,0.0,0.0005132952937856,288.7479248046875,294.1499938964844,259.9625549316406,259.3285827636719,261.7216186523437,260.04949951171875,287.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948664275929,1.695721962846619e-08,0.0010948494309559,-0.0434455536305904,0.0,0.0,0.0,-0.0132166622206568,60.0,-20.2476806640625,-0.0,-7.69479342466184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175170898437,0.0,0.0,0.000102513229649,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828491210937,0.0,0.0,0.0001079513385775,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011901855469,0.0,0.0,7.97325192252174e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014038085937,0.0,0.0,0.0001079513822332,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828186035156,0.0,0.0,0.0005120746791362,288.7348327636719,294.1499938964844,259.8963928222656,259.263427734375,261.68682861328125,259.984130859375,287.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922626825049,1.665274496076563e-08,0.0010922460351139,-0.0426498726010322,0.0,0.0,0.0,-0.0130657283589243,60.0,-20.23745346069336,-0.0,-7.65823955362066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175170898437,0.0,0.0,0.000102513229649,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828491210937,0.0,0.0,0.0001079513385775,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011901855469,0.0,0.0,7.97325192252174e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014038085937,0.0,0.0,0.0001079513822332,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828186035156,0.0,0.0,0.0005120746791362,288.7348327636719,294.1499938964844,259.8963928222656,259.263427734375,261.68682861328125,259.984130859375,287.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922626825049,1.665274496076563e-08,0.0010922460351139,-0.0426498726010322,0.0,0.0,0.0,-0.0130657283589243,60.0,-20.23745346069336,-0.0,-7.65823955362066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110168457031,0.0,0.0,0.0001023936711135,291.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,0.0001078254354069,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947814941406,0.0,0.0,7.963953248690814e-05,290.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949951171875,0.0,0.0,0.0001078254790627,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765625,0.0,0.0,0.0005114774685353,288.7283020019531,294.1499938964844,259.86376953125,259.2312927246094,261.6692199707031,259.9517517089844,286.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909888660535,1.6503774347143008e-08,0.0010909723350778,-0.0422605350613594,0.0,0.0,0.0,-0.0129918809980154,60.0,-20.232545852661133,-0.0,-7.640387167384689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,0.0001022761207423,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703063964844,0.0,0.0,0.0001077016495401,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884033203125,0.0,0.0,7.954810280352831e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,0.0001077016931958,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,0.000510890269652,288.72174072265625,294.1499938964844,259.8314514160156,259.1994934082031,261.6514892578125,259.91961669921875,286.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897363536059,1.6357311949377618e-08,0.0010897200554609,-0.0418777354061603,0.0,0.0,0.0,-0.0129192760214209,60.0,-20.22774124145508,-0.0,-7.622854525379807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99151611328125,0.0,0.0,0.000102047510154,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577941894531,0.0,0.0,0.0001074609172064,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9756164550781,0.0,0.0,7.93702929513529e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.975830078125,0.0,0.0,0.0001074609535862,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,0.0005097483517602,288.7087097167969,294.1499938964844,259.7679748535156,259.1370544433594,261.61572265625,259.856201171875,286.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873005958274,1.6072469577466112e-08,0.0010872845305129,-0.0411332137882709,0.0,0.0,0.0,-0.0127780735492706,60.0,-20.218412399291992,-0.0,-7.58881597562322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99151611328125,0.0,0.0,0.000102047510154,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577941894531,0.0,0.0,0.0001074609172064,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9756164550781,0.0,0.0,7.93702929513529e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.975830078125,0.0,0.0,0.0001074609535862,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,0.0005097483517602,288.7087097167969,294.1499938964844,259.7679748535156,259.1370544433594,261.61572265625,259.856201171875,286.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873005958274,1.6072469577466112e-08,0.0010872845305129,-0.0411332137882709,0.0,0.0,0.0,-0.0127780735492706,60.0,-20.218412399291992,-0.0,-7.58881597562322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9785461425781,0.0,0.0,0.0001018269540509,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,0.0001072286613634,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628601074219,0.0,0.0,7.919874769868329e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96307373046875,0.0,0.0,0.0001072286977432,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,0.0005086465971544,288.6956481933594,294.1499938964844,259.7062683105469,259.076416015625,261.5794982910156,259.7940673828125,286.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084950636141,1.5797660068983532e-08,0.0010849348036572,-0.0404148511588573,0.0,0.0,0.0,-0.0126418452709913,60.0,-20.209362030029297,-0.0,-7.556047876278171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9785461425781,0.0,0.0,0.0001018269540509,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,0.0001072286613634,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628601074219,0.0,0.0,7.919874769868329e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96307373046875,0.0,0.0,0.0001072286977432,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452514648437,0.0,0.0,0.0005086465971544,288.6956481933594,294.1499938964844,259.7062683105469,259.076416015625,261.5794982910156,259.7940673828125,286.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084950636141,1.5797660068983532e-08,0.0010849348036572,-0.0404148511588573,0.0,0.0,0.0,-0.0126418452709913,60.0,-20.209362030029297,-0.0,-7.556047876278171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656066894531,0.0,0.0,0.0001016154783428,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,0.0001070059661287,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501342773437,0.0,0.0,7.903426740085706e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503173828125,0.0,0.0,0.0001070060025085,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327392578125,0.0,0.0,0.0005075902445241,288.6826477050781,294.1499938964844,259.6466369628906,259.01788330078125,261.5429382324219,259.73345947265625,286.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082697417587,1.5534167729924775e-08,0.0010826818179339,-0.0397260151803493,0.0,0.0,0.0,-0.0125112272799015,60.0,-20.200477600097656,-0.0,-7.524695888605494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656066894531,0.0,0.0,0.0001016154783428,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327697753906,0.0,0.0,0.0001070059661287,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501342773437,0.0,0.0,7.903426740085706e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503173828125,0.0,0.0,0.0001070060025085,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327392578125,0.0,0.0,0.0005075902445241,288.6826477050781,294.1499938964844,259.6466369628906,259.01788330078125,261.5429382324219,259.73345947265625,286.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082697417587,1.5534167729924775e-08,0.0010826818179339,-0.0397260151803493,0.0,0.0,0.0,-0.0125112272799015,60.0,-20.200477600097656,-0.0,-7.524695888605494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9526672363281,0.0,0.0,0.0001014132649288,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202575683594,0.0,0.0,0.0001067930206772,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373779296875,0.0,0.0,7.887699030106887e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375915527344,0.0,0.0,0.000106793064333,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202575683594,0.0,0.0,0.0005065801087766,288.66961669921875,294.1499938964844,259.58935546875,258.9617004394531,261.50604248046875,259.6747131347656,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805428028106,1.5282212828537922e-08,0.0010805275524035,-0.0390672832727432,0.0,0.0,0.0,-0.0123863276094198,60.0,-20.1916618347168,-0.0,-7.494777776173579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9526672363281,0.0,0.0,0.0001014132649288,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202575683594,0.0,0.0,0.0001067930206772,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9373779296875,0.0,0.0,7.887699030106887e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375915527344,0.0,0.0,0.000106793064333,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202575683594,0.0,0.0,0.0005065801087766,288.66961669921875,294.1499938964844,259.58935546875,258.9617004394531,261.50604248046875,259.6747131347656,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805428028106,1.5282212828537922e-08,0.0010805275524035,-0.0390672832727432,0.0,0.0,0.0,-0.0123863276094198,60.0,-20.1916618347168,-0.0,-7.494777776173579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461975097656,0.0,0.0,0.0001013156652334,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140319824219,0.0,0.0,0.0001066902477759,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9310302734375,0.0,0.0,7.88010802352801e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,0.0001066902841557,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140014648437,0.0,0.0,0.0005060926196165,288.6631164550781,294.1499938964844,259.5616760253906,258.93463134765625,261.48748779296875,259.64617919921875,286.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795028647407,1.51606087683831e-08,0.0010794877307489,-0.0387493371963501,0.0,0.0,0.0,-0.0123260458931326,60.0,-20.18723487854004,-0.0,-7.480359442979535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93975830078125,0.0,0.0,0.0001012206630548,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90777587890625,0.0,0.0,0.0001065902106347,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246826171875,0.0,0.0,7.872719288570806e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92486572265625,0.0,0.0,0.0001065902470145,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9077453613281,0.0,0.0,0.0005056180525571,288.6566162109375,294.1499938964844,259.5346984863281,258.9082336425781,261.4688415527344,259.6182556152344,286.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784907499328,1.5042243006746503e-08,0.0010784756159409,-0.0384398438036441,0.0,0.0,0.0,-0.0122673697769641,60.0,-20.182775497436523,-0.0,-7.46633830317478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92681884765625,0.0,0.0,0.0001010378618957,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,0.0001063977106241,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119567871094,0.0,0.0,7.85850133979693e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.91217041015625,0.0,0.0,0.0001063977397279,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.895263671875,0.0,0.0,0.0005047048907727,288.64361572265625,294.1499938964844,259.48297119140625,258.8577575683594,261.4314270019531,259.56396484375,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076542888768,1.4814474091906504e-08,0.0010765281040221,-0.0378442667424678,0.0,0.0,0.0,-0.0121544599533081,60.0,-20.1737117767334,-0.0,-7.439394522634758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92681884765625,0.0,0.0,0.0001010378618957,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,0.0001063977106241,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119567871094,0.0,0.0,7.85850133979693e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.91217041015625,0.0,0.0,0.0001063977397279,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.895263671875,0.0,0.0,0.0005047048907727,288.64361572265625,294.1499938964844,259.48297119140625,258.8577575683594,261.4314270019531,259.56396484375,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076542888768,1.4814474091906504e-08,0.0010765281040221,-0.0378442667424678,0.0,0.0,0.0,-0.0121544599533081,60.0,-20.1737117767334,-0.0,-7.439394522634758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
