time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445740,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139404296875,0.0,0.0,0.0001008653998724,291.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8828125,0.0,0.0,0.0001062160954461,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992614746094,0.0,0.0,7.845087384339422e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994445800781,0.0,0.0,0.0001062161318259,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827819824219,0.0,0.0,0.0005038434173911,288.6306457519531,294.1499938964844,259.4344482421875,258.810546875,261.39385986328125,259.51239013671875,286.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747053893283,1.4599596198650032e-08,0.001074690837413,-0.037282358855009,0.0,0.0,0.0,-0.0120479399338364,60.0,-20.164316177368164,-0.0,-7.414019620455292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139404296875,0.0,0.0,0.0001008653998724,291.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8828125,0.0,0.0,0.0001062160954461,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992614746094,0.0,0.0,7.845087384339422e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994445800781,0.0,0.0,0.0001062161318259,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827819824219,0.0,0.0,0.0005038434173911,288.6306457519531,294.1499938964844,259.4344482421875,258.810546875,261.39385986328125,259.51239013671875,286.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747053893283,1.4599596198650032e-08,0.001074690837413,-0.037282358855009,0.0,0.0,0.0,-0.0120479399338364,60.0,-20.164316177368164,-0.0,-7.414019620455292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010314941406,0.0,0.0,0.0001007035243674,291.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703308105469,0.0,0.0,0.0001060456343111,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865661621094,0.0,0.0,7.832497067283839e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.0,0.0,0.0001060456706909,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703308105469,0.0,0.0,0.0005030348547734,288.61767578125,294.1499938964844,259.389404296875,258.76690673828125,261.3561706542969,259.4638977050781,286.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729805799201,1.4397905090390852e-08,0.0010729662608355,-0.0367549024522304,0.0,0.0,0.0,-0.0119479577988386,60.0,-20.15443229675293,-0.0,-7.390242018345816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010314941406,0.0,0.0,0.0001007035243674,291.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703308105469,0.0,0.0,0.0001060456343111,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865661621094,0.0,0.0,7.832497067283839e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.0,0.0,0.0001060456706909,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703308105469,0.0,0.0,0.0005030348547734,288.61767578125,294.1499938964844,259.389404296875,258.76690673828125,261.3561706542969,259.4638977050781,286.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729805799201,1.4397905090390852e-08,0.0010729662608355,-0.0367549024522304,0.0,0.0,0.0,-0.0119479577988386,60.0,-20.15443229675293,-0.0,-7.390242018345816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88818359375,0.0,0.0,0.0001005520607577,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578796386719,0.0,0.0,0.0001058861380442,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.0,0.0,7.820716564310715e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87408447265625,0.0,0.0,0.000105886174424,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578491210937,0.0,0.0,0.0005022782715968,288.6047058105469,294.1499938964844,259.3481750488281,258.7271423339844,261.3184509277344,259.4185485839844,286.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713668307289,1.4209193821557164e-08,0.0010713526280596,-0.036261361092329,0.0,0.0,0.0,-0.0118544092401862,60.0,-20.143945693969727,-0.0,-7.368029031340485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88818359375,0.0,0.0,0.0001005520607577,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578796386719,0.0,0.0,0.0001058861380442,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.0,0.0,7.820716564310715e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87408447265625,0.0,0.0,0.000105886174424,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578491210937,0.0,0.0,0.0005022782715968,288.6047058105469,294.1499938964844,259.3481750488281,258.7271423339844,261.3184509277344,259.4185485839844,286.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713668307289,1.4209193821557164e-08,0.0010713526280596,-0.036261361092329,0.0,0.0,0.0,-0.0118544092401862,60.0,-20.143945693969727,-0.0,-7.368029031340485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817443847656,0.0,0.0,0.0001004803125397,291.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516540527344,0.0,0.0,0.0001058105772244,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675537109375,0.0,0.0,7.815135904820636e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86773681640625,0.0,0.0,0.0001058106136042,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85162353515625,0.0,0.0,0.0005019198288209,288.5982360839844,294.1499938964844,259.3290405273437,258.70880126953125,261.2995910644531,259.3970642089844,286.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706023313105,1.4119793334543829e-08,0.0010705881286412,-0.036027543246746,0.0,0.0,0.0,-0.0118100913241505,60.0,-20.13843536376953,-0.0,-7.357517972650386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87530517578125,0.0,0.0,0.0001004113946692,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.0,0.0001057380068232,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612060546875,0.0,0.0,7.809775706846267e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86138916015625,0.0,0.0,0.000105738043203,291.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.0,0.0005015755887143,288.5917358398437,294.1499938964844,259.3110046386719,258.6915283203125,261.2807312011719,259.3765563964844,286.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698679834604,1.403392957399774e-08,0.0010698540136218,-0.0358029678463935,0.0,0.0,0.0,-0.0117675270885229,60.0,-20.1326961517334,-0.0,-7.347428976345327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624267578125,0.0,0.0,0.0001002813733066,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329467773437,0.0,0.0,0.0001056010878528,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485412597656,0.0,0.0,7.799662853358313e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487243652344,0.0,0.0,0.0001056011242326,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,0.0005009261076338,288.57879638671875,294.1499938964844,259.2781677246094,258.660400390625,261.2431640625,259.3381042480469,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684826411306,1.3871927606601277e-08,0.0010684687877073,-0.0353792421519756,0.0,0.0,0.0,-0.0116872191429138,60.0,-20.12053871154785,-0.0,-7.328413431650915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624267578125,0.0,0.0,0.0001002813733066,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329467773437,0.0,0.0,0.0001056010878528,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485412597656,0.0,0.0,7.799662853358313e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487243652344,0.0,0.0,0.0001056011242326,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,0.0005009261076338,288.57879638671875,294.1499938964844,259.2781677246094,258.660400390625,261.2431640625,259.3381042480469,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684826411306,1.3871927606601277e-08,0.0010684687877073,-0.0353792421519756,0.0,0.0,0.0,-0.0116872191429138,60.0,-20.12053871154785,-0.0,-7.328413431650915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495788574219,0.0,0.0,0.0001001620112219,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204650878906,0.0,0.0,0.000105475395685,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,7.790379459038377e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360290527344,0.0,0.0,0.0001054754320648,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204650878906,0.0,0.0,0.0005003298865631,288.5658264160156,294.1499938964844,259.25,258.6340026855469,261.20574951171875,259.3037414550781,286.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067210920155,1.3723213676541944e-08,0.001067197183147,-0.0349902547895908,0.0,0.0,0.0,-0.0116134993731975,60.0,-20.107208251953125,-0.0,-7.31097884454357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495788574219,0.0,0.0,0.0001001620112219,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204650878906,0.0,0.0,0.000105475395685,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,7.790379459038377e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360290527344,0.0,0.0,0.0001054754320648,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204650878906,0.0,0.0,0.0005003298865631,288.5658264160156,294.1499938964844,259.25,258.6340026855469,261.20574951171875,259.3037414550781,286.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067210920155,1.3723213676541944e-08,0.001067197183147,-0.0349902547895908,0.0,0.0,0.0,-0.0116134993731975,60.0,-20.107208251953125,-0.0,-7.31097884454357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83673095703125,0.0,0.0,0.0001000391566776,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080139160156,0.0,0.0,0.0001053460291586,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231811523437,0.0,0.0,7.78082394390367e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233642578125,0.0,0.0,0.0001053460582625,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079833984375,0.0,0.0,0.0004997162031941,288.5528869628906,294.1499938964844,259.2263488769531,258.6124267578125,261.1686096191406,259.2734680175781,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659020626917,1.3570146784047664e-08,0.0010658885585144,-0.0345898643136024,0.0,0.0,0.0,-0.0115376207977533,60.0,-20.091537475585938,-0.0,-7.293056114576757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83673095703125,0.0,0.0,0.0001000391566776,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080139160156,0.0,0.0,0.0001053460291586,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231811523437,0.0,0.0,7.78082394390367e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233642578125,0.0,0.0,0.0001053460582625,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079833984375,0.0,0.0,0.0004997162031941,288.5528869628906,294.1499938964844,259.2263488769531,258.6124267578125,261.1686096191406,259.2734680175781,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659020626917,1.3570146784047664e-08,0.0010658885585144,-0.0345898643136024,0.0,0.0,0.0,-0.0115376207977533,60.0,-20.091537475585938,-0.0,-7.293056114576757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238830566406,0.0,0.0,9.989714453695342e-05,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7955322265625,0.0,0.0,0.0001051964864018,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8105163574219,0.0,0.0,7.769779040245339e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106994628906,0.0,0.0,0.0001051965155056,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7955017089844,0.0,0.0,0.0004990068264305,288.5399169921875,294.1499938964844,259.20672607421875,258.5953063964844,261.1318359375,259.2476806640625,286.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643890127539,1.3393208320167105e-08,0.0010643756249919,-0.0341270081698894,0.0,0.0,0.0,-0.011449908837676,60.0,-20.06999397277832,-0.0,-7.272365110111424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238830566406,0.0,0.0,9.989714453695342e-05,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7955322265625,0.0,0.0,0.0001051964864018,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8105163574219,0.0,0.0,7.769779040245339e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106994628906,0.0,0.0,0.0001051965155056,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7955017089844,0.0,0.0,0.0004990068264305,288.5399169921875,294.1499938964844,259.20672607421875,258.5953063964844,261.1318359375,259.2476806640625,286.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643890127539,1.3393208320167105e-08,0.0010643756249919,-0.0341270081698894,0.0,0.0,0.0,-0.011449908837676,60.0,-20.06999397277832,-0.0,-7.272365110111424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81744384765625,0.0,0.0,9.981919720303269e-05,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.789306640625,0.0,0.0,0.000105114399048,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.80419921875,0.0,0.0,7.76371598476544e-05,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8043518066406,0.0,0.0,0.0001051144281518,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7892761230469,0.0,0.0,0.000498617417179,288.533447265625,294.1499938964844,259.1983642578125,258.5883178710937,261.1136169433594,259.2364196777344,286.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063558505848,1.3296086009972896e-08,0.001063545118086,-0.033872939646244,0.0,0.0,0.0,-0.0114017631858587,60.0,-20.056751251220703,-0.0,-7.261019874249541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81103515625,0.0,0.0,9.97379538603127e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830810546875,0.0,0.0,0.0001050288483384,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978515625,0.0,0.0,7.757396815577522e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.79803466796875,0.0,0.0,0.0001050288774422,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830505371094,0.0,0.0,0.0004982116515748,288.5269775390625,294.1499938964844,259.1908874511719,258.5823669433594,261.0954895019531,259.2259521484375,286.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626929579302,1.3194864756371773e-08,0.0010626798029989,-0.0336081385612487,0.0,0.0,0.0,-0.0113515863195061,60.0,-20.042282104492188,-0.0,-7.249205680182058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982177734375,0.0,0.0,9.956300345947966e-05,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7706298828125,0.0,0.0,0.0001048446138156,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,7.743789319647476e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853698730469,0.0,0.0,0.0001048446429194,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705993652344,0.0,0.0,0.0004973377217538,288.5140686035156,294.1499938964844,259.1785583496094,258.5732727050781,261.05963134765625,259.2079162597656,286.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608289157971,1.2976886232252129e-08,0.0010608158772811,-0.0330378673970699,0.0,0.0,0.0,-0.0112435296177864,60.0,-20.00870132446289,-0.0,-7.223796671951277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982177734375,0.0,0.0,9.956300345947966e-05,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7706298828125,0.0,0.0,0.0001048446138156,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,7.743789319647476e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853698730469,0.0,0.0,0.0001048446429194,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705993652344,0.0,0.0,0.0004973377217538,288.5140686035156,294.1499938964844,259.1785583496094,258.5732727050781,261.05963134765625,259.2079162597656,286.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608289157971,1.2976886232252129e-08,0.0010608158772811,-0.0330378673970699,0.0,0.0,0.0,-0.0112435296177864,60.0,-20.00870132446289,-0.0,-7.223796671951277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.785400390625,0.0,0.0,9.937420691130684e-05,291.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7581787109375,0.0,0.0,0.0001046458055498,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7725524902344,0.0,0.0,7.729105709586293e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7727355957031,0.0,0.0,0.0001046458346536,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7581481933594,0.0,0.0,0.0004963946412317,288.5011291503906,294.1499938964844,259.16949462890625,258.5677490234375,261.0243225097656,259.1932373046875,286.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588173754513,1.2741661059578746e-08,0.0010588046861812,-0.0324224457144737,0.0,0.0,0.0,-0.0111269243061542,60.0,-19.96985244750977,-0.0,-7.196427276312535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.785400390625,0.0,0.0,9.937420691130684e-05,291.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7581787109375,0.0,0.0,0.0001046458055498,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7725524902344,0.0,0.0,7.729105709586293e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7727355957031,0.0,0.0,0.0001046458346536,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7581481933594,0.0,0.0,0.0004963946412317,288.5011291503906,294.1499938964844,259.16949462890625,258.5677490234375,261.0243225097656,259.1932373046875,286.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588173754513,1.2741661059578746e-08,0.0010588046861812,-0.0324224457144737,0.0,0.0,0.0,-0.0111269243061542,60.0,-19.96985244750977,-0.0,-7.196427276312535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726135253906,0.0,0.0,9.917260467773303e-05,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7457275390625,0.0,0.0,0.0001044335076585,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75994873046875,0.0,0.0,7.713425293331966e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601013183594,0.0,0.0,0.0001044335367623,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456970214844,0.0,0.0,0.0004953875904902,288.4882202148437,294.1499938964844,259.1634521484375,258.5655212402344,260.9896240234375,259.1820373535156,286.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566693963482,1.2490475320703354e-08,0.0010566569399088,-0.0317652188241481,0.0,0.0,0.0,-0.0110024055466055,60.0,-19.92577362060547,-0.0,-7.16725807592411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726135253906,0.0,0.0,9.917260467773303e-05,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7457275390625,0.0,0.0,0.0001044335076585,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75994873046875,0.0,0.0,7.713425293331966e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601013183594,0.0,0.0,0.0001044335367623,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456970214844,0.0,0.0,0.0004953875904902,288.4882202148437,294.1499938964844,259.1634521484375,258.5655212402344,260.9896240234375,259.1820373535156,286.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566693963482,1.2490475320703354e-08,0.0010566569399088,-0.0317652188241481,0.0,0.0,0.0,-0.0110024055466055,60.0,-19.92577362060547,-0.0,-7.16725807592411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75982666015625,0.0,0.0,9.896058327285572e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333068847656,0.0,0.0,0.0001042102376231,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.747314453125,0.0,0.0,7.69693506299518e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474975585937,0.0,0.0,0.000104210266727,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332763671875,0.0,0.0,0.0004943285020999,288.475341796875,294.1499938964844,259.16015625,258.5663146972656,260.9555053710937,259.1736145019531,286.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544103570282,1.2226312406937724e-08,0.0010543981334194,-0.0310739986598491,0.0,0.0,0.0,-0.0108714550733566,60.0,-19.87767791748047,-0.0,-7.136645052696623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75982666015625,0.0,0.0,9.896058327285572e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333068847656,0.0,0.0,0.0001042102376231,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.747314453125,0.0,0.0,7.69693506299518e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474975585937,0.0,0.0,0.000104210266727,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332763671875,0.0,0.0,0.0004943285020999,288.475341796875,294.1499938964844,259.16015625,258.5663146972656,260.9555053710937,259.1736145019531,286.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544103570282,1.2226312406937724e-08,0.0010543981334194,-0.0310739986598491,0.0,0.0,0.0,-0.0108714550733566,60.0,-19.87767791748047,-0.0,-7.136645052696623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7534484863281,0.0,0.0,9.885110921459273e-05,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7270812988281,0.0,0.0,0.0001040949573507,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74102783203125,0.0,0.0,7.688420009799302e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411804199219,0.0,0.0,0.0001040949864545,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7270812988281,0.0,0.0,0.0004937816411256,288.4689025878906,294.1499938964844,259.1594543457031,258.5677185058594,260.9387512207031,259.1705322265625,286.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532439919188,1.2089916623381214e-08,0.0010532320011407,-0.0307170823216438,0.0,0.0,0.0,-0.0108038410544395,60.0,-19.85196113586425,-0.0,-7.120864609078127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7470703125,0.0,0.0,9.873960516415536e-05,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72088623046875,0.0,0.0,0.0001039775379467,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347106933594,0.0,0.0,7.679747795918956e-05,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348937988281,0.0,0.0,0.0001039775670506,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7208557128906,0.0,0.0,0.000493224710226,288.46246337890625,294.1499938964844,259.1593322753906,258.5697631835937,260.9221496582031,259.16815185546875,286.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520559735596,1.19509913076854e-08,0.0010520440991967,-0.0303535349667072,0.0,0.0,0.0,-0.0107349725440144,60.0,-19.825380325317383,-0.0,-7.10480918542089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7343139648437,0.0,0.0,9.851135837379844e-05,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70849609375,0.0,0.0,0.0001037371839629,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221374511719,0.0,0.0,7.66199518693611e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7222900390625,0.0,0.0,0.0001037372130667,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084655761719,0.0,0.0,0.000492084538564,288.4496154785156,294.1499938964844,259.1607360839844,258.5756530761719,260.88946533203125,259.1651306152344,286.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496241739019,1.1666613453087392e-08,0.0010496125323697,-0.0296093206852674,0.0,0.0,0.0,-0.0105940010398626,60.0,-19.76994705200196,-0.0,-7.07200129568264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7343139648437,0.0,0.0,9.851135837379844e-05,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70849609375,0.0,0.0,0.0001037371839629,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221374511719,0.0,0.0,7.66199518693611e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7222900390625,0.0,0.0,0.0001037372130667,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084655761719,0.0,0.0,0.000492084538564,288.4496154785156,294.1499938964844,259.1607360839844,258.5756530761719,260.88946533203125,259.1651306152344,286.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496241739019,1.1666613453087392e-08,0.0010496125323697,-0.0296093206852674,0.0,0.0,0.0,-0.0105940010398626,60.0,-19.76994705200196,-0.0,-7.07200129568264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215881347656,0.0,0.0,9.827776375459508e-05,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69610595703125,0.0,0.0,0.0001034911911119,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095642089844,0.0,0.0,7.643826393177733e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.709716796875,0.0,0.0,0.0001034912202158,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6960754394531,0.0,0.0,0.0004909176495857,288.436767578125,294.1499938964844,259.1641540527344,258.58367919921875,260.8575439453125,259.1643371582031,286.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471352143213,1.1375566266735861e-08,0.0010471238056197,-0.0288476049900054,0.0,0.0,0.0,-0.0104497224092483,60.0,-19.711793899536133,-0.0,-7.038501337319758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215881347656,0.0,0.0,9.827776375459508e-05,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69610595703125,0.0,0.0,0.0001034911911119,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095642089844,0.0,0.0,7.643826393177733e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.709716796875,0.0,0.0,0.0001034912202158,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6960754394531,0.0,0.0,0.0004909176495857,288.436767578125,294.1499938964844,259.1641540527344,258.58367919921875,260.8575439453125,259.1643371582031,286.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471352143213,1.1375566266735861e-08,0.0010471238056197,-0.0288476049900054,0.0,0.0,0.0,-0.0104497224092483,60.0,-19.711793899536133,-0.0,-7.038501337319758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088928222656,0.0,0.0,9.804054570849984e-05,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837158203125,0.0,0.0,0.0001032413929351,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.697021484375,0.0,0.0,7.625376019859686e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6971740722656,0.0,0.0,0.0001032414220389,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837158203125,0.0,0.0,0.0004897327162325,288.4239501953125,294.1499938964844,259.16925048828125,258.593505859375,260.8263854980469,259.16558837890625,286.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446077212691,1.1080011574904349e-08,0.0010445966618135,-0.0280740391463041,0.0,0.0,0.0,-0.0103032095357775,60.0,-19.651426315307617,-0.0,-7.004564395174384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088928222656,0.0,0.0,9.804054570849984e-05,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837158203125,0.0,0.0,0.0001032413929351,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.697021484375,0.0,0.0,7.625376019859686e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6971740722656,0.0,0.0,0.0001032414220389,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837158203125,0.0,0.0,0.0004897327162325,288.4239501953125,294.1499938964844,259.16925048828125,258.593505859375,260.8263854980469,259.16558837890625,286.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446077212691,1.1080011574904349e-08,0.0010445966618135,-0.0280740391463041,0.0,0.0,0.0,-0.0103032095357775,60.0,-19.651426315307617,-0.0,-7.004564395174384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962280273437,0.0,0.0,9.780154505278917e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713562011719,0.0,0.0,0.0001029897175612,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845092773437,0.0,0.0,7.60678740334697e-05,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846618652344,0.0,0.0,0.0001029897466651,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713562011719,0.0,0.0,0.0004885388771072,288.4111328125,294.1499938964844,259.1758117675781,258.6048889160156,260.7959899902344,259.1685791015625,286.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420612525194,1.0782241766094104e-08,0.0010420505423098,-0.0272946283221244,0.0,0.0,0.0,-0.0101555986329913,60.0,-19.589466094970703,-0.0,-6.970456212229692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962280273437,0.0,0.0,9.780154505278917e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713562011719,0.0,0.0,0.0001029897175612,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845092773437,0.0,0.0,7.60678740334697e-05,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846618652344,0.0,0.0,0.0001029897466651,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713562011719,0.0,0.0,0.0004885388771072,288.4111328125,294.1499938964844,259.1758117675781,258.6048889160156,260.7959899902344,259.1685791015625,286.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420612525194,1.0782241766094104e-08,0.0010420505423098,-0.0272946283221244,0.0,0.0,0.0,-0.0101555986329913,60.0,-19.589466094970703,-0.0,-6.970456212229692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6898803710937,0.0,0.0,9.768182644620538e-05,291.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651916503906,0.0,0.0,0.0001028636470437,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6782531738281,0.0,0.0,7.597475632792339e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67840576171875,0.0,0.0,0.0001028636688715,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651916503906,0.0,0.0,0.0004879408515989,288.4047546386719,294.1499938964844,259.1795654296875,258.6110534667969,260.7810974121094,259.17059326171875,286.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407856898382,1.0633079305932824e-08,0.0010407750960439,-0.0269041750580072,0.0,0.0,0.0,-0.0100816553458571,60.0,-19.55805969238281,-0.0,-6.953401054943242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835632324219,0.0,0.0,9.756234794622289e-05,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590270996094,0.0,0.0,0.0001027378311846,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719970703125,0.0,0.0,7.588182779727504e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6721496582031,0.0,0.0,0.0001027378602884,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65899658203125,0.0,0.0,0.0004873440193478,288.3983459472656,294.1499938964844,259.18359375,258.61749267578125,260.7663879394531,259.1730041503906,286.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039512688294,1.0484220602791083e-08,0.001039502210915,-0.0265145096927881,0.0,0.0,0.0,-0.01000786293298,60.0,-19.526443481445312,-0.0,-6.936402030532919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6709289550781,0.0,0.0,9.732470789458604e-05,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466979980469,0.0,0.0,0.0001024875818984,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595153808594,0.0,0.0,7.569699664600194e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6596374511719,0.0,0.0,0.0001024876110022,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466979980469,0.0,0.0,0.0004861569614149,288.3855895996094,294.1499938964844,259.1922912597656,258.63104248046875,260.73748779296875,259.1786499023437,286.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369806550443,1.0188142773870368e-08,0.0010369705269113,-0.0257394295185804,0.0,0.0,0.0,-0.0098610911518335,60.0,-19.462867736816406,-0.0,-6.902652671669784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
