time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6709289550781,0.0,0.0,9.732470789458604e-05,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466979980469,0.0,0.0,0.0001024875818984,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595153808594,0.0,0.0,7.569699664600194e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6596374511719,0.0,0.0,0.0001024876110022,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466979980469,0.0,0.0,0.0004861569614149,288.3855895996094,294.1499938964844,259.1922912597656,258.63104248046875,260.73748779296875,259.1786499023437,286.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369806550443,1.0188142773870368e-08,0.0010369705269113,-0.0257394295185804,0.0,0.0,0.0,-0.0098610911518335,60.0,-19.462867736816406,-0.0,-6.902652671669784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6582946777344,0.0,0.0,9.709008008940144e-05,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343994140625,0.0,0.0,0.0001022405122057,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64703369140625,0.0,0.0,7.551451562903821e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6471862792969,0.0,0.0,0.0001022405340336,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343688964844,0.0,0.0,0.0004849849792663,288.3728332519531,294.1499938964844,259.2016906738281,258.645263671875,260.7093811035156,259.1853332519531,286.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344807524234,9.895820163308144e-09,0.001034470857121,-0.0249741356819868,0.0,0.0,0.0,-0.009716180153191,60.0,-19.39920997619629,-0.0,-6.869412061405455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6582946777344,0.0,0.0,9.709008008940144e-05,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343994140625,0.0,0.0,0.0001022405122057,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64703369140625,0.0,0.0,7.551451562903821e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6471862792969,0.0,0.0,0.0001022405340336,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343688964844,0.0,0.0,0.0004849849792663,288.3728332519531,294.1499938964844,259.2016906738281,258.645263671875,260.7093811035156,259.1853332519531,286.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344807524234,9.895820163308144e-09,0.001034470857121,-0.0249741356819868,0.0,0.0,0.0,-0.009716180153191,60.0,-19.39920997619629,-0.0,-6.869412061405455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64569091796875,0.0,0.0,9.686017438070849e-05,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221008300781,0.0,0.0,0.000101998411992,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.63458251953125,0.0,0.0,7.533569441875443e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347045898437,0.0,0.0,0.0001019984338199,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220703125,0.0,0.0,0.0004838365421164,288.360107421875,294.1499938964844,259.2115478515625,258.65985107421875,260.6820068359375,259.19287109375,286.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320312576368,9.609380846598016e-09,0.0010320215951651,-0.0242242030799388,0.0,0.0,0.0,-0.0095741860568523,60.0,-19.33601188659668,-0.0,-6.83691823155641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64569091796875,0.0,0.0,9.686017438070849e-05,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221008300781,0.0,0.0,0.000101998411992,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.63458251953125,0.0,0.0,7.533569441875443e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347045898437,0.0,0.0,0.0001019984338199,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220703125,0.0,0.0,0.0004838365421164,288.360107421875,294.1499938964844,259.2115478515625,258.65985107421875,260.6820068359375,259.19287109375,286.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320312576368,9.609380846598016e-09,0.0010320215951651,-0.0242242030799388,0.0,0.0,0.0,-0.0095741860568523,60.0,-19.33601188659668,-0.0,-6.83691823155641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63311767578125,0.0,0.0,9.66360530583188e-05,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098327636719,0.0,0.0,0.0001017624017549,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62213134765625,0.0,0.0,7.516137702623382e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222839355469,0.0,0.0,0.0001017624235828,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098022460937,0.0,0.0,0.0004827170050702,288.347412109375,294.1499938964844,259.2215270996094,258.6745300292969,260.6553649902344,259.2009582519531,286.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296432301402,9.330148209585332e-09,0.0010296339169144,-0.0234930962324142,0.0,0.0,0.0,-0.0094357635825872,60.0,-19.27364158630371,-0.0,-6.805315422298008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63311767578125,0.0,0.0,9.66360530583188e-05,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098327636719,0.0,0.0,0.0001017624017549,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62213134765625,0.0,0.0,7.516137702623382e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222839355469,0.0,0.0,0.0001017624235828,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098022460937,0.0,0.0,0.0004827170050702,288.347412109375,294.1499938964844,259.2215270996094,258.6745300292969,260.6553649902344,259.2009582519531,286.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296432301402,9.330148209585332e-09,0.0010296339169144,-0.0234930962324142,0.0,0.0,0.0,-0.0094357635825872,60.0,-19.27364158630371,-0.0,-6.805315422298008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268310546875,0.0,0.0,9.652661537984386e-05,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60369873046875,0.0,0.0,0.0001016471578623,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6159362792969,0.0,0.0,7.50762628740631e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6160583496094,0.0,0.0,0.0001016471869661,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036682128906,0.0,0.0,0.0004821703478228,288.341064453125,294.1499938964844,259.2265319824219,258.6817932128906,260.642333984375,259.2051696777344,286.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284772142767,9.193803940377164e-09,0.0010284680174663,-0.0231360979378223,0.0,0.0,0.0,-0.0093681747093796,60.0,-19.242992401123047,-0.0,-6.789911566329465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205444335937,0.0,0.0,9.641917858971284e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975646972656,0.0,0.0,0.0001015340167214,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097106933594,0.0,0.0,7.499269850086421e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.60986328125,0.0,0.0,0.0001015340458252,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975341796875,0.0,0.0,0.0004816336731892,288.334716796875,294.1499938964844,259.2314453125,258.68896484375,260.6294860839844,259.2094421386719,286.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273325024172,9.05994479438732e-09,0.0010273234220221,-0.0227855984121561,0.0,0.0,0.0,-0.0093018179759383,60.0,-19.212730407714844,-0.0,-6.77480471722447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080017089844,0.0,0.0,9.621090430300684e-05,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5852966308594,0.0,0.0,0.000101314697531,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5973205566406,0.0,0.0,7.483070658054203e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5974426269531,0.0,0.0,0.0001013147193589,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5852966308594,0.0,0.0,0.0004805932985618,288.322021484375,294.1499938964844,259.24102783203125,258.702880859375,260.60430908203125,259.21807861328125,286.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251133935526,8.800456363644571e-09,0.0010251045459881,-0.0221061222255229,0.0,0.0,0.0,-0.0091731827706098,60.0,-19.153573989868164,-0.0,-6.74556801527615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080017089844,0.0,0.0,9.621090430300684e-05,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5852966308594,0.0,0.0,0.000101314697531,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5973205566406,0.0,0.0,7.483070658054203e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5974426269531,0.0,0.0,0.0001013147193589,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5852966308594,0.0,0.0,0.0004805932985618,288.322021484375,294.1499938964844,259.24102783203125,258.702880859375,260.60430908203125,259.21807861328125,286.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251133935526,8.800456363644571e-09,0.0010251045459881,-0.0221061222255229,0.0,0.0,0.0,-0.0091731827706098,60.0,-19.153573989868164,-0.0,-6.74556801527615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5954895019531,0.0,0.0,9.60118995863013e-05,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.57305908203125,0.0,0.0,0.0001011051426758,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848999023437,0.0,0.0,7.467593241017312e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5850524902344,0.0,0.0,0.0001011051645036,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57305908203125,0.0,0.0,0.0004795992572326,288.3093566894531,294.1499938964844,259.25,258.7159729003906,260.5798034667969,259.2266540527344,286.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229930048808,8.552525798677381e-09,0.0010229845065623,-0.0214568842202425,0.0,0.0,0.0,-0.009050277993083,60.0,-19.09657859802246,-0.0,-6.717692713209544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5954895019531,0.0,0.0,9.60118995863013e-05,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.57305908203125,0.0,0.0,0.0001011051426758,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848999023437,0.0,0.0,7.467593241017312e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5850524902344,0.0,0.0,0.0001011051645036,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57305908203125,0.0,0.0,0.0004795992572326,288.3093566894531,294.1499938964844,259.25,258.7159729003906,260.5798034667969,259.2266540527344,286.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229930048808,8.552525798677381e-09,0.0010229845065623,-0.0214568842202425,0.0,0.0,0.0,-0.009050277993083,60.0,-19.09657859802246,-0.0,-6.717692713209544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5829772949219,0.0,0.0,9.582331404089928e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56085205078125,0.0,0.0,0.0001009065454127,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5725402832031,0.0,0.0,7.452924910467118e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726623535156,0.0,0.0,0.0001009065672405,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5608215332031,0.0,0.0,0.0004786571953445,288.2967224121094,294.1499938964844,259.25811767578125,258.7279663085937,260.55596923828125,259.2349548339844,286.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209836764261,8.317562638637812e-09,0.0010209752945229,-0.0208415780216455,0.0,0.0,0.0,-0.0089338012039661,60.0,-19.042123794555664,-0.0,-6.691328735541904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5829772949219,0.0,0.0,9.582331404089928e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56085205078125,0.0,0.0,0.0001009065454127,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5725402832031,0.0,0.0,7.452924910467118e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726623535156,0.0,0.0,0.0001009065672405,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5608215332031,0.0,0.0,0.0004786571953445,288.2967224121094,294.1499938964844,259.25811767578125,258.7279663085937,260.55596923828125,259.2349548339844,286.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209836764261,8.317562638637812e-09,0.0010209752945229,-0.0208415780216455,0.0,0.0,0.0,-0.0089338012039661,60.0,-19.042123794555664,-0.0,-6.691328735541904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704650878906,0.0,0.0,9.56458898144774e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486145019531,0.0,0.0,0.0001007197133731,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5601806640625,0.0,0.0,7.439125329256058e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.560302734375,0.0,0.0,0.0001007197352009,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486145019531,0.0,0.0,0.0004777709546033,288.2840881347656,294.1499938964844,259.2651062011719,258.7385559082031,260.53271484375,259.2427673339844,286.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.09651901079178e-09,0.0010190851753577,-0.0202627032995224,0.0,0.0,0.0,-0.0088242245838046,60.0,-18.99054718017578,-0.0,-6.66657342662802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704650878906,0.0,0.0,9.56458898144774e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486145019531,0.0,0.0,0.0001007197133731,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5601806640625,0.0,0.0,7.439125329256058e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.560302734375,0.0,0.0,0.0001007197352009,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486145019531,0.0,0.0,0.0004777709546033,288.2840881347656,294.1499938964844,259.2651062011719,258.7385559082031,260.53271484375,259.2427673339844,286.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.09651901079178e-09,0.0010190851753577,-0.0202627032995224,0.0,0.0,0.0,-0.0088242245838046,60.0,-18.99054718017578,-0.0,-6.66657342662802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5642395019531,0.0,0.0,9.556151053402572e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5425109863281,0.0,0.0,0.0001006308593787,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5539855957031,0.0,0.0,7.432562415488064e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541076660156,0.0,0.0,0.0001006308812065,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5425109863281,0.0,0.0,0.0004773494729306,288.2777709960937,294.1499938964844,259.2680969238281,258.74322509765625,260.52130126953125,259.2464599609375,286.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181942488998,7.991393324857654e-09,0.0010181862162426,-0.0199873894453048,0.0,0.0,0.0,-0.0087721114978194,60.0,-18.9659423828125,-0.0,-6.654816786522133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5579833984375,0.0,0.0,9.548015805194154e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364074707031,0.0,0.0,0.0001005451849778,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478210449219,0.0,0.0,7.42623524274677e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5479431152344,0.0,0.0,0.0001005452068056,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364074707031,0.0,0.0,0.0004769430670421,288.2714538574219,294.1499938964844,259.2707214355469,258.7474365234375,260.510009765625,259.2499694824219,286.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173273039981,7.890034403601476e-09,0.0010173195041716,-0.0197219382971525,0.0,0.0,0.0,-0.0087218657135963,60.0,-18.942079544067383,-0.0,-6.643490735314117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455017089844,0.0,0.0,9.532730473438278e-05,291.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242004394531,0.0,0.0,0.0001003842262434,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53546142578125,0.0,0.0,7.414346328005195e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,0.0001003842480713,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242004394531,0.0,0.0,0.0004761795571539,288.2588195800781,294.1499938964844,259.27471923828125,258.7543334960937,260.4878234863281,259.2562561035156,286.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156987700611,7.699600068633572e-09,0.0010156910866498,-0.0192231889814138,0.0,0.0,0.0,-0.0086274622008204,60.0,-18.897192001342773,-0.0,-6.622236981002061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455017089844,0.0,0.0,9.532730473438278e-05,291.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242004394531,0.0,0.0,0.0001003842262434,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53546142578125,0.0,0.0,7.414346328005195e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,0.0001003842480713,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242004394531,0.0,0.0,0.0004761795571539,288.2588195800781,294.1499938964844,259.27471923828125,258.7543334960937,260.4878234863281,259.2562561035156,286.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156987700611,7.699600068633572e-09,0.0010156910866498,-0.0192231889814138,0.0,0.0,0.0,-0.0086274622008204,60.0,-18.897192001342773,-0.0,-6.622236981002061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330505371094,0.0,0.0,9.518652223050594e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5119934082031,0.0,0.0,0.000100235978607,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52313232421875,0.0,0.0,7.40339673939161e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52325439453125,0.0,0.0,0.0001002360004349,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5119934082031,0.0,0.0,0.0004754763212986,288.2462158203125,294.1499938964844,259.2768249511719,258.7589111328125,260.46612548828125,259.2615051269531,286.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141987586393,7.524208811560129e-09,0.0010141913080587,-0.0187638290226459,0.0,0.0,0.0,-0.008540516719222,60.0,-18.85602760314941,-0.0,-6.602692792512245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5330505371094,0.0,0.0,9.518652223050594e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5119934082031,0.0,0.0,0.000100235978607,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52313232421875,0.0,0.0,7.40339673939161e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52325439453125,0.0,0.0,0.0001002360004349,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5119934082031,0.0,0.0,0.0004754763212986,288.2462158203125,294.1499938964844,259.2768249511719,258.7589111328125,260.46612548828125,259.2615051269531,286.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141987586393,7.524208811560129e-09,0.0010141913080587,-0.0187638290226459,0.0,0.0,0.0,-0.008540516719222,60.0,-18.85602760314941,-0.0,-6.602692792512245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52056884765625,0.0,0.0,9.505933849141002e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49981689453125,0.0,0.0,0.0001001020500552,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107727050781,0.0,0.0,7.393505075015128e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51092529296875,0.0,0.0,0.0001001020718831,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997863769531,0.0,0.0,0.0004748410137835,288.2336120605469,294.1499938964844,259.2767944335937,258.76092529296875,260.4448547363281,259.26544189453125,286.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012843567878,7.365753784682738e-09,0.0010128362337127,-0.0183488130569458,0.0,0.0,0.0,-0.0084619671106338,60.0,-18.818862915039062,-0.0,-6.585060674524358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52056884765625,0.0,0.0,9.505933849141002e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49981689453125,0.0,0.0,0.0001001020500552,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107727050781,0.0,0.0,7.393505075015128e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51092529296875,0.0,0.0,0.0001001020718831,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997863769531,0.0,0.0,0.0004748410137835,288.2336120605469,294.1499938964844,259.2767944335937,258.76092529296875,260.4448547363281,259.26544189453125,286.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012843567878,7.365753784682738e-09,0.0010128362337127,-0.0183488130569458,0.0,0.0,0.0,-0.0084619671106338,60.0,-18.818862915039062,-0.0,-6.585060674524358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50811767578125,0.0,0.0,9.494477126281708e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48760986328125,0.0,0.0,9.998140740208328e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984436035156,0.0,0.0,7.384594209725037e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.49859619140625,0.0,0.0,9.998142922995612e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48760986328125,0.0,0.0,0.0004742687451653,288.22100830078125,294.1499938964844,259.2743530273437,258.7600402832031,260.4239807128906,259.26788330078125,286.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116229532286,7.223021292190879e-09,0.0010116157354786,-0.0179749689996242,0.0,0.0,0.0,-0.00839121080935,60.0,-18.78592872619629,-0.0,-6.569197807948512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50811767578125,0.0,0.0,9.494477126281708e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48760986328125,0.0,0.0,9.998140740208328e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984436035156,0.0,0.0,7.384594209725037e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.49859619140625,0.0,0.0,9.998142922995612e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48760986328125,0.0,0.0,0.0004742687451653,288.22100830078125,294.1499938964844,259.2743530273437,258.7600402832031,260.4239807128906,259.26788330078125,286.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116229532286,7.223021292190879e-09,0.0010116157354786,-0.0179749689996242,0.0,0.0,0.0,-0.00839121080935,60.0,-18.78592872619629,-0.0,-6.569197807948512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018920898437,0.0,0.0,9.489242802374064e-05,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48150634765625,0.0,0.0,9.992628474719822e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4922790527344,0.0,0.0,7.38052258384414e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924011230469,0.0,0.0,9.992630657507108e-05,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.48150634765625,0.0,0.0,0.0004740072472486,288.2147216796875,294.1499938964844,259.2721252441406,258.7584228515625,260.4136657714844,259.2684326171875,286.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110652074217,7.157805903545977e-09,0.0010110581060871,-0.0178041569888591,0.0,0.0,0.0,-0.0083588818088173,60.0,-18.7711124420166,-0.0,-6.561956666928381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49566650390625,0.0,0.0,9.484319161856548e-05,291.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754333496094,0.0,0.0,9.987442899728194e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861145019531,0.0,0.0,7.376693247351795e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862365722656,0.0,0.0,9.987445082515478e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47540283203125,0.0,0.0,0.0004737612907774,288.2084350585937,294.1499938964844,259.26922607421875,258.7559814453125,260.4034118652344,259.2685852050781,286.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105405235663,7.096460752364919e-09,0.0010105334222316,-0.0176434777677059,0.0,0.0,0.0,-0.008328472264111,60.0,-18.75732421875,-0.0,-6.555148246434328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48321533203125,0.0,0.0,9.47548251133412e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632263183594,0.0,0.0,9.978137677535416e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737854003906,0.0,0.0,7.369820377789438e-05,290.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739074707031,0.0,0.0,9.9781398603227e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632263183594,0.0,0.0,0.0004733199020847,288.1958312988281,294.1499938964844,259.2611999511719,258.7484130859375,260.3830871582031,259.2673034667969,286.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095990728586,6.986375034045977e-09,0.0010095920879393,-0.0173551328480243,0.0,0.0,0.0,-0.0082738995552062,60.0,-18.73328971862793,-0.0,-6.542940411691235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48321533203125,0.0,0.0,9.47548251133412e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632263183594,0.0,0.0,9.978137677535416e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737854003906,0.0,0.0,7.369820377789438e-05,290.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739074707031,0.0,0.0,9.9781398603227e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632263183594,0.0,0.0,0.0004733199020847,288.1958312988281,294.1499938964844,259.2611999511719,258.7484130859375,260.3830871582031,259.2673034667969,286.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095990728586,6.986375034045977e-09,0.0010095920879393,-0.0173551328480243,0.0,0.0,0.0,-0.0082738995552062,60.0,-18.73328971862793,-0.0,-6.542940411691235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47076416015625,0.0,0.0,9.46778745856136e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510192871094,0.0,0.0,9.97003517113626e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4614562988281,0.0,0.0,7.36383517505601e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4615783691406,0.0,0.0,9.970036626327784e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510192871094,0.0,0.0,0.0004729355277959,288.1832275390625,294.1499938964844,259.25,258.73712158203125,260.36297607421875,259.26397705078125,286.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008779159747,6.890508164048015e-09,0.001008772291243,-0.0171040277928113,0.0,0.0,0.0,-0.0082263760268688,60.0,-18.71354484558105,-0.0,-6.53231779779162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47076416015625,0.0,0.0,9.46778745856136e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510192871094,0.0,0.0,9.97003517113626e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4614562988281,0.0,0.0,7.36383517505601e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4615783691406,0.0,0.0,9.970036626327784e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510192871094,0.0,0.0,0.0004729355277959,288.1832275390625,294.1499938964844,259.25,258.73712158203125,260.36297607421875,259.26397705078125,286.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008779159747,6.890508164048015e-09,0.001008772291243,-0.0171040277928113,0.0,0.0,0.0,-0.0082263760268688,60.0,-18.71354484558105,-0.0,-6.53231779779162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583435058594,0.0,0.0,9.461509034736082e-05,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388427734375,0.0,0.0,9.96342278085649e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491271972656,0.0,0.0,7.35895155230537e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4492492675781,0.0,0.0,9.963424963643774e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388122558594,0.0,0.0,0.0004726219049189,288.1706237792969,294.1499938964844,259.23663330078125,258.72320556640625,260.3429870605469,259.2585144042969,286.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081101208925,6.8122867347142355e-09,0.0010081033688038,-0.0168991386890411,0.0,0.0,0.0,-0.0081875994801521,60.0,-18.6982479095459,-0.0,-6.52365699238544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583435058594,0.0,0.0,9.461509034736082e-05,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388427734375,0.0,0.0,9.96342278085649e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491271972656,0.0,0.0,7.35895155230537e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4492492675781,0.0,0.0,9.963424963643774e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388122558594,0.0,0.0,0.0004726219049189,288.1706237792969,294.1499938964844,259.23663330078125,258.72320556640625,260.3429870605469,259.2585144042969,286.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081101208925,6.8122867347142355e-09,0.0010081033688038,-0.0168991386890411,0.0,0.0,0.0,-0.0081875994801521,60.0,-18.6982479095459,-0.0,-6.52365699238544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4458923339844,0.0,0.0,9.45647043408826e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266357421875,0.0,0.0,9.958117880159988e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367980957031,0.0,0.0,7.355033449130133e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369201660156,0.0,0.0,9.958119335351512e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266052246094,0.0,0.0,0.0004723702149931,288.15802001953125,294.1499938964844,259.2223205566406,258.7080993652344,260.3231506347656,259.25103759765625,286.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075733298435,6.749518721704817e-09,0.0010075665777549,-0.0167347248643636,0.0,0.0,0.0,-0.0081564839929342,60.0,-18.686750411987305,-0.0,-6.516711437143385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4458923339844,0.0,0.0,9.45647043408826e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266357421875,0.0,0.0,9.958117880159988e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367980957031,0.0,0.0,7.355033449130133e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369201660156,0.0,0.0,9.958119335351512e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266052246094,0.0,0.0,0.0004723702149931,288.15802001953125,294.1499938964844,259.2223205566406,258.7080993652344,260.3231506347656,259.25103759765625,286.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075733298435,6.749518721704817e-09,0.0010075665777549,-0.0167347248643636,0.0,0.0,0.0,-0.0081564839929342,60.0,-18.686750411987305,-0.0,-6.516711437143385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4396667480469,0.0,0.0,9.454404062125832e-05,291.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205322265625,0.0,0.0,9.955940913641824e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306335449219,0.0,0.0,7.353425462497398e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307556152344,0.0,0.0,9.95594309642911e-05,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205017089844,0.0,0.0,0.0004722669837065,288.1517333984375,294.1499938964844,259.21484375,258.7001647949219,260.3132629394531,259.24664306640625,286.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073530720546,6.723768652960871e-09,0.001007346319966,-0.0166672766208648,0.0,0.0,0.0,-0.0081437192857265,60.0,-18.682212829589844,-0.0,-6.513863581858459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43341064453125,0.0,0.0,9.452617086935788e-05,291.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143981933594,0.0,0.0,9.95406007859856e-05,290.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244689941406,0.0,0.0,7.35203648218885e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245910644531,0.0,0.0,9.954061533790082e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143981933594,0.0,0.0,0.0004721777513623,288.1454162597656,294.1499938964844,259.2071533203125,258.69195556640625,260.3033752441406,259.2418212890625,286.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071627330034,6.701515342655284e-09,0.0010071560973301,-0.0166089851409196,0.0,0.0,0.0,-0.0081326877698302,60.0,-18.678417205810547,-0.0,-6.511402261821786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
