time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450420,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42095947265625,0.0,0.0,9.449758363189176e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4021911621094,0.0,0.0,9.95104928733781e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.412109375,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122314453125,0.0,0.0,9.951051470125094e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40216064453125,0.0,0.0,0.0004720349388662,288.1328125,294.1499938964844,259.19122314453125,258.6747741699219,260.28369140625,259.231201171875,286.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.665900720292939e-09,0.0010068515548482,-0.0165156982839107,0.0,0.0,0.0,-0.0081150326877832,60.0,-18.672725677490234,-0.0,-6.507465144522939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42095947265625,0.0,0.0,9.449758363189176e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4021911621094,0.0,0.0,9.95104928733781e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.412109375,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122314453125,0.0,0.0,9.951051470125094e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40216064453125,0.0,0.0,0.0004720349388662,288.1328125,294.1499938964844,259.19122314453125,258.6747741699219,260.28369140625,259.231201171875,286.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.665900720292939e-09,0.0010068515548482,-0.0165156982839107,0.0,0.0,0.0,-0.0081150326877832,60.0,-18.672725677490234,-0.0,-6.507465144522939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.40850830078125,0.0,0.0,9.44775965763256e-05,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.38995361328125,0.0,0.0,9.948944352800028e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3997497558594,0.0,0.0,7.348258077399805e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998718261719,0.0,0.0,9.948946535587312e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38995361328125,0.0,0.0,0.0004719350836239,288.12017822265625,294.1499938964844,259.174560546875,258.6566772460937,260.2640686035156,259.2192687988281,286.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066451504826,6.641002858742695e-09,0.0010066385148093,-0.0164504796266555,0.0,0.0,0.0,-0.0081026898697018,60.0,-18.669458389282227,-0.0,-6.504712501964606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.40850830078125,0.0,0.0,9.44775965763256e-05,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.38995361328125,0.0,0.0,9.948944352800028e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3997497558594,0.0,0.0,7.348258077399805e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998718261719,0.0,0.0,9.948946535587312e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38995361328125,0.0,0.0,0.0004719350836239,288.12017822265625,294.1499938964844,259.174560546875,258.6566772460937,260.2640686035156,259.2192687988281,286.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066451504826,6.641002858742695e-09,0.0010066385148093,-0.0164504796266555,0.0,0.0,0.0,-0.0081026898697018,60.0,-18.669458389282227,-0.0,-6.504712501964606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960266113281,0.0,0.0,9.446505282539874e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777160644531,0.0,0.0,9.947623766493052e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38739013671875,0.0,0.0,7.347282371483743e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38751220703125,0.0,0.0,9.947625949280336e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.377685546875,0.0,0.0,0.0004718724521808,288.1075439453125,294.1499938964844,259.15728759765625,258.63775634765625,260.2445068359375,259.2061767578125,286.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065116221085,6.6253798003401715e-09,0.0010065049864351,-0.0164095554500818,0.0,0.0,0.0,-0.0080949449911713,60.0,-18.668258666992188,-0.0,-6.50298588311671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960266113281,0.0,0.0,9.446505282539874e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777160644531,0.0,0.0,9.947623766493052e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38739013671875,0.0,0.0,7.347282371483743e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38751220703125,0.0,0.0,9.947625949280336e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.377685546875,0.0,0.0,0.0004718724521808,288.1075439453125,294.1499938964844,259.15728759765625,258.63775634765625,260.2445068359375,259.2061767578125,286.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065116221085,6.6253798003401715e-09,0.0010065049864351,-0.0164095554500818,0.0,0.0,0.0,-0.0080949449911713,60.0,-18.668258666992188,-0.0,-6.50298588311671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,9.445921750739215e-05,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,9.947008948074654e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.375,0.0,0.0,7.346828351728618e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3751220703125,0.0,0.0,9.947011130861938e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,0.0004718432901427,288.09490966796875,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.1920166015625,286.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064493399113,6.618108283618085e-09,0.0010064427042379,-0.0163905080407857,0.0,0.0,0.0,-0.008091339841485,60.0,-18.668933868408203,-0.0,-6.5021829698253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,9.445921750739215e-05,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,9.947008948074654e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.375,0.0,0.0,7.346828351728618e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3751220703125,0.0,0.0,9.947011130861938e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,0.0004718432901427,288.09490966796875,294.1499938964844,259.1394348144531,258.6180725097656,260.2249755859375,259.1920166015625,286.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064493399113,6.618108283618085e-09,0.0010064427042379,-0.0163905080407857,0.0,0.0,0.0,-0.008091339841485,60.0,-18.668933868408203,-0.0,-6.5021829698253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3772888183594,0.0,0.0,9.445843170396984e-05,291.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593139648437,0.0,0.0,9.946926729753612e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36883544921875,0.0,0.0,7.346767233684659e-05,290.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689270019531,0.0,0.0,9.946928912540898e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593139648437,0.0,0.0,0.0004718393611256,288.0885925292969,294.1499938964844,259.1303405761719,258.6080017089844,260.2152099609375,259.1845703125,286.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064410744234,6.617137060516143e-09,0.0010064344387501,-0.016387965530157,0.0,0.0,0.0,-0.0080908583477139,60.0,-18.669872283935547,-0.0,-6.502074967329463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3710632324219,0.0,0.0,9.445910836802796e-05,291.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531799316406,0.0,0.0,9.946997306542472e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3626403808594,0.0,0.0,7.346819620579481e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627319335937,0.0,0.0,9.946999489329757e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531799316406,0.0,0.0,0.0004718427371699,288.0822448730469,294.1499938964844,259.1211242675781,258.5977478027344,260.2054443359375,259.1769104003906,286.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064481757581,6.6179763891227594e-09,0.0010064416565001,-0.0163901634514331,0.0,0.0,0.0,-0.0080912746489048,60.0,-18.67120361328125,-0.0,-6.502168048427849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585510253906,0.0,0.0,9.446431795367972e-05,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,9.947546641342342e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3502197265625,0.0,0.0,7.347224891418591e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.350341796875,0.0,0.0,9.947548096533863e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34088134765625,0.0,0.0,0.0004718687850981,288.069580078125,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1610107421875,286.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065038222819,6.624474302441285e-09,0.0010064971866086,-0.0164071843028068,0.0,0.0,0.0,-0.0080944951623678,60.0,-18.67488479614257,-0.0,-6.502886407133701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585510253906,0.0,0.0,9.446431795367972e-05,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,9.947546641342342e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3502197265625,0.0,0.0,7.347224891418591e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.350341796875,0.0,0.0,9.947548096533863e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34088134765625,0.0,0.0,0.0004718687850981,288.069580078125,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1610107421875,286.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065038222819,6.624474302441285e-09,0.0010064971866086,-0.0164071843028068,0.0,0.0,0.0,-0.0080944951623678,60.0,-18.67488479614257,-0.0,-6.502886407133701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460388183594,0.0,0.0,9.447409684071316e-05,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.32861328125,0.0,0.0,9.948576189344747e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378295898437,0.0,0.0,7.347985228989273e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379211425781,0.0,0.0,9.948577644536272e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32861328125,0.0,0.0,0.0004719176213257,288.0569152832031,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1444091796875,286.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066080139949,6.636658334002732e-09,0.0010066013783216,-0.0164390988647937,0.0,0.0,0.0,-0.0081005357205867,60.0,-18.67980194091797,-0.0,-6.504232885617969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460388183594,0.0,0.0,9.447409684071316e-05,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.32861328125,0.0,0.0,9.948576189344747e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378295898437,0.0,0.0,7.347985228989273e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379211425781,0.0,0.0,9.948577644536272e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32861328125,0.0,0.0,0.0004719176213257,288.0569152832031,294.1499938964844,259.0833435058594,258.5554504394531,260.1664733886719,259.1444091796875,286.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066080139949,6.636658334002732e-09,0.0010066013783216,-0.0164390988647937,0.0,0.0,0.0,-0.0081005357205867,60.0,-18.67980194091797,-0.0,-6.504232885617969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33349609375,0.0,0.0,9.448819037061185e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,9.950060484698042e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3254089355469,0.0,0.0,7.349081715801731e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32550048828125,0.0,0.0,9.950061939889564e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3162841796875,0.0,0.0,0.0004719880234915,288.0442199707031,294.1499938964844,259.06402587890625,258.5336303710937,260.14697265625,259.1271057128906,286.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067581897601,6.6542225063415125e-09,0.0010067515540868,-0.0164851061999797,0.0,0.0,0.0,-0.0081092426553368,60.0,-18.685874938964844,-0.0,-6.506174088372063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33349609375,0.0,0.0,9.448819037061185e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,9.950060484698042e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3254089355469,0.0,0.0,7.349081715801731e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32550048828125,0.0,0.0,9.950061939889564e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3162841796875,0.0,0.0,0.0004719880234915,288.0442199707031,294.1499938964844,259.06402587890625,258.5336303710937,260.14697265625,259.1271057128906,286.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067581897601,6.6542225063415125e-09,0.0010067515540868,-0.0164851061999797,0.0,0.0,0.0,-0.0081092426553368,60.0,-18.685874938964844,-0.0,-6.506174088372063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32098388671875,0.0,0.0,9.450577636016531e-05,291.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039855957031,0.0,0.0,9.95191148831509e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3129577636719,0.0,0.0,7.350449595833197e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130798339844,0.0,0.0,9.951913671102376e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039855957031,0.0,0.0,0.0004720758588518,288.0315246582031,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1093139648437,286.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069455020129,6.676132979777094e-09,0.0010069388663396,-0.016542499884963,0.0,0.0,0.0,-0.008120103739202,60.0,-18.69279670715332,-0.0,-6.508596328558269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32098388671875,0.0,0.0,9.450577636016531e-05,291.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039855957031,0.0,0.0,9.95191148831509e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3129577636719,0.0,0.0,7.350449595833197e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130798339844,0.0,0.0,9.951913671102376e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039855957031,0.0,0.0,0.0004720758588518,288.0315246582031,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1093139648437,286.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069455020129,6.676132979777094e-09,0.0010069388663396,-0.016542499884963,0.0,0.0,0.0,-0.008120103739202,60.0,-18.69279670715332,-0.0,-6.508596328558269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.314697265625,0.0,0.0,9.451572259422392e-05,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978210449219,0.0,0.0,9.952959226211532e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067321777344,0.0,0.0,7.351223030127585e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3068542480469,0.0,0.0,9.952960681403056e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978210449219,0.0,0.0,0.0004721255390904,288.0251770019531,294.1499938964844,259.0347595214844,258.5003662109375,260.11773681640625,259.1002197265625,286.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070515563711,6.6885266214455905e-09,0.0010070448042824,-0.0165749639272689,0.0,0.0,0.0,-0.0081262476742267,60.0,-18.69660186767578,-0.0,-6.509966254952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3084411621094,0.0,0.0,9.452647645957768e-05,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916564941406,0.0,0.0,9.9540913652163e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3005065917969,0.0,0.0,7.352059037657455e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006286621094,0.0,0.0,9.954093548003584e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916564941406,0.0,0.0,0.0004721792356576,288.0188293457031,294.1499938964844,259.02496337890625,258.4891662597656,260.1080017089844,259.09100341796875,286.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071661090478,6.701925681085186e-09,0.0010071593569591,-0.0166100598871707,0.0,0.0,0.0,-0.0081328898668289,60.0,-18.70058250427246,-0.0,-6.511447736556876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958679199219,0.0,0.0,9.454989049118012e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.279296875,0.0,0.0,9.956557914847508e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880554199219,0.0,0.0,7.353880937444046e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28814697265625,0.0,0.0,9.956559370039032e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.279296875,0.0,0.0,0.0004722962330561,288.006103515625,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.07232666015625,286.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074155870825,6.731104562618384e-09,0.0010074089514091,-0.0166864935308694,0.0,0.0,0.0,-0.0081473542377352,60.0,-18.708984375,-0.0,-6.514675021662697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958679199219,0.0,0.0,9.454989049118012e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.279296875,0.0,0.0,9.956557914847508e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880554199219,0.0,0.0,7.353880937444046e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28814697265625,0.0,0.0,9.956559370039032e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.279296875,0.0,0.0,0.0004722962330561,288.006103515625,294.1499938964844,259.0053405761719,258.4666442871094,260.0885009765625,259.07232666015625,286.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074155870825,6.731104562618384e-09,0.0010074089514091,-0.0166864935308694,0.0,0.0,0.0,-0.0081473542377352,60.0,-18.708984375,-0.0,-6.514675021662697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832946777344,0.0,0.0,9.457523265155032e-05,291.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669372558594,0.0,0.0,9.959226008504628e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27557373046875,0.0,0.0,7.355851994361728e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27569580078125,0.0,0.0,9.959228191291912e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669372558594,0.0,0.0,0.0004724228056147,287.99334716796875,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533752441406,286.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076856706291,6.7626824140631925e-09,0.0010076789185404,-0.0167692080140113,0.0,0.0,0.0,-0.0081630088388919,60.0,-18.717832565307617,-0.0,-6.518168049751695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832946777344,0.0,0.0,9.457523265155032e-05,291.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669372558594,0.0,0.0,9.959226008504628e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27557373046875,0.0,0.0,7.355851994361728e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27569580078125,0.0,0.0,9.959228191291912e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669372558594,0.0,0.0,0.0004724228056147,287.99334716796875,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533752441406,286.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076856706291,6.7626824140631925e-09,0.0010076789185404,-0.0167692080140113,0.0,0.0,0.0,-0.0081630088388919,60.0,-18.717832565307617,-0.0,-6.518168049751695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,9.460207365918905e-05,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545471191406,0.0,0.0,9.96205271803774e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630920410156,0.0,0.0,7.357939466601238e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26318359375,0.0,0.0,9.962054900825024e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545471191406,0.0,0.0,0.0004725569160655,287.9805908203125,294.1499938964844,258.96636962890625,258.4214782714844,260.0494689941406,259.0342102050781,286.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079717030748,6.796128992903051e-09,0.0010079649509862,-0.0168568156659603,0.0,0.0,0.0,-0.0081795882433652,60.0,-18.726991653442383,-0.0,-6.521869266862268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,9.460207365918905e-05,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545471191406,0.0,0.0,9.96205271803774e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630920410156,0.0,0.0,7.357939466601238e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26318359375,0.0,0.0,9.962054900825024e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545471191406,0.0,0.0,0.0004725569160655,287.9805908203125,294.1499938964844,258.96636962890625,258.4214782714844,260.0494689941406,259.0342102050781,286.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079717030748,6.796128992903051e-09,0.0010079649509862,-0.0168568156659603,0.0,0.0,0.0,-0.0081795882433652,60.0,-18.726991653442383,-0.0,-6.521869266862268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25811767578125,0.0,0.0,9.462958405492829e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421569824219,0.0,0.0,9.964950004359709e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505798339844,0.0,0.0,7.360079325735569e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507019042969,0.0,0.0,9.96495145955123e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421569824219,0.0,0.0,0.0004726943152491,287.96783447265625,294.1499938964844,258.9471435546875,258.3990173339844,260.02996826171875,259.0149230957031,286.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082648368552,6.830404686297697e-09,0.0010082579683512,-0.0169465951621532,0.0,0.0,0.0,-0.0081965792924165,60.0,-18.73625564575196,-0.0,-6.525662854528491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25811767578125,0.0,0.0,9.462958405492829e-05,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421569824219,0.0,0.0,9.964950004359709e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505798339844,0.0,0.0,7.360079325735569e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507019042969,0.0,0.0,9.96495145955123e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421569824219,0.0,0.0,0.0004726943152491,287.96783447265625,294.1499938964844,258.9471435546875,258.3990173339844,260.02996826171875,259.0149230957031,286.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082648368552,6.830404686297697e-09,0.0010082579683512,-0.0169465951621532,0.0,0.0,0.0,-0.0081965792924165,60.0,-18.73625564575196,-0.0,-6.525662854528491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518005371094,0.0,0.0,9.464346658205612e-05,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359619140625,0.0,0.0,9.966411744244395e-05,290.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24432373046875,0.0,0.0,7.361159077845514e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,9.96641319943592e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359313964844,0.0,0.0,0.000472763669677,287.9614562988281,294.1499938964844,258.9376220703125,258.3878479003906,260.02020263671875,259.0052490234375,286.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084128007292,6.8477041814674075e-09,0.0010084059322252,-0.0169919095933437,0.0,0.0,0.0,-0.0082051558420062,60.0,-18.740890502929688,-0.0,-6.527577767201366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455139160156,0.0,0.0,9.465721086598931e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.229736328125,0.0,0.0,9.967858932213858e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380676269531,0.0,0.0,7.362227916019037e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381591796875,0.0,0.0,9.96786038740538e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.229736328125,0.0,0.0,0.0004728322965092,287.9550476074219,294.1499938964844,258.9281921386719,258.3767395019531,260.0104675292969,258.99560546875,286.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085591347888,6.864823376417917e-09,0.0010085523827001,-0.0170367509126663,0.0,0.0,0.0,-0.0082136420533061,60.0,-18.74547576904297,-0.0,-6.529473495220374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328796386719,0.0,0.0,9.468383359489962e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173156738281,0.0,0.0,9.970662358682604e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255554199219,0.0,0.0,7.364298653556034e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22564697265625,0.0,0.0,9.970664541469888e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173156738281,0.0,0.0,0.0004729653010144,287.9422607421875,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.9763488769531,286.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088429553434,6.8980021694642354e-09,0.0010088360868394,-0.0171236563473939,0.0,0.0,0.0,-0.0082300892099738,60.0,-18.75436019897461,-0.0,-6.533147711706988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328796386719,0.0,0.0,9.468383359489962e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173156738281,0.0,0.0,9.970662358682604e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255554199219,0.0,0.0,7.364298653556034e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22564697265625,0.0,0.0,9.970664541469888e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2173156738281,0.0,0.0,0.0004729653010144,287.9422607421875,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.9763488769531,286.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088429553434,6.8980021694642354e-09,0.0010088360868394,-0.0171236563473939,0.0,0.0,0.0,-0.0082300892099738,60.0,-18.75436019897461,-0.0,-6.533147711706988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2202453613281,0.0,0.0,9.47091612033546e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20489501953125,0.0,0.0,9.973329724743962e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130126953125,0.0,0.0,7.366268255282193e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131042480469,0.0,0.0,9.973331179935484e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048645019531,0.0,0.0,0.0004730918153654,287.929443359375,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.9572448730469,286.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091128060594,6.929559148716181e-09,0.0010091059375554,-0.0172063149511814,0.0,0.0,0.0,-0.0082457326352596,60.0,-18.76283836364746,-0.0,-6.536643581966929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2202453613281,0.0,0.0,9.47091612033546e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20489501953125,0.0,0.0,9.973329724743962e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130126953125,0.0,0.0,7.366268255282193e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131042480469,0.0,0.0,9.973331179935484e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048645019531,0.0,0.0,0.0004730918153654,287.929443359375,294.1499938964844,258.89141845703125,258.3330993652344,259.9714660644531,258.9572448730469,286.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091128060594,6.929559148716181e-09,0.0010091059375554,-0.0172063149511814,0.0,0.0,0.0,-0.0082457326352596,60.0,-18.76283836364746,-0.0,-6.536643581966929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20758056640625,0.0,0.0,9.473160025663674e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,9.975692228181288e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.200439453125,0.0,0.0,7.368013757513836e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005310058594,0.0,0.0,9.97569368337281e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924133300781,0.0,0.0,0.0004732038942165,287.9166259765625,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,286.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093519231304,6.9575141203870325e-09,0.0010093449382111,-0.0172795373946428,0.0,0.0,0.0,-0.0082595907151699,60.0,-18.77050018310547,-0.0,-6.539741548294843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20758056640625,0.0,0.0,9.473160025663674e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,9.975692228181288e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.200439453125,0.0,0.0,7.368013757513836e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005310058594,0.0,0.0,9.97569368337281e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924133300781,0.0,0.0,0.0004732038942165,287.9166259765625,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,286.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093519231304,6.9575141203870325e-09,0.0010093449382111,-0.0172795373946428,0.0,0.0,0.0,-0.0082595907151699,60.0,-18.77050018310547,-0.0,-6.539741548294843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949462890625,0.0,0.0,9.475103433942422e-05,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799621582031,0.0,0.0,9.977738955058156e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,7.369524973910302e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879577636719,0.0,0.0,9.97774041024968e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799621582031,0.0,0.0,0.0004733009845949,287.90380859375,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095590259879,6.981731193178575e-09,0.0010095520410686,-0.0173429697751998,0.0,0.0,0.0,-0.0082715963944792,60.0,-18.7773380279541,-0.0,-6.542425268207809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949462890625,0.0,0.0,9.475103433942422e-05,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799621582031,0.0,0.0,9.977738955058156e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,7.369524973910302e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879577636719,0.0,0.0,9.97774041024968e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799621582031,0.0,0.0,0.0004733009845949,287.90380859375,294.1499938964844,258.8566589355469,258.2911682128906,259.9325866699219,258.9198913574219,286.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095590259879,6.981731193178575e-09,0.0010095520410686,-0.0173429697751998,0.0,0.0,0.0,-0.0082715963944792,60.0,-18.7773380279541,-0.0,-6.542425268207809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885986328125,0.0,0.0,9.475878323428331e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737060546875,0.0,0.0,9.978555317502467e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815795898437,0.0,0.0,7.370128150796518e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816711425781,0.0,0.0,9.978556772693992e-05,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737060546875,0.0,0.0,0.0004733396926894,287.8973693847656,294.1499938964844,258.8483581542969,258.2810363769531,259.92291259765625,258.9107971191406,286.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096415644511,6.991388357135975e-09,0.0010096345795318,-0.0173682644963264,0.0,0.0,0.0,-0.0082763833925127,60.0,-18.78019905090332,-0.0,-6.543496056110598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
