time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452760,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822814941406,0.0,0.0,9.476580453338102e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16748046875,0.0,0.0,9.97929455479607e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17529296875,0.0,0.0,7.370673847617581e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1753845214844,0.0,0.0,9.979296009987591e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16748046875,0.0,0.0,0.0004733747628051,287.8909606933594,294.1499938964844,258.8402404785156,258.2710876464844,259.9132385253906,258.9017944335937,286.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097165359184,7.0001413554621195e-09,0.0010097095509991,-0.0173911917954683,0.0,0.0,0.0,-0.0082807224243879,60.0,-18.782873153686523,-0.0,-6.544465946944912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.0,0.0,9.477512503508478e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15496826171875,0.0,0.0,9.980275353882462e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1626892089844,0.0,0.0,7.371398532995954e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16278076171875,0.0,0.0,9.980276809073985e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15496826171875,0.0,0.0,0.00047342129983,287.87811279296875,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,286.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098157217726,7.01174940331839e-09,0.0010098087368533,-0.0174215957522392,0.0,0.0,0.0,-0.0082864770665764,60.0,-18.78697204589844,-0.0,-6.545752739839372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.0,0.0,9.477512503508478e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15496826171875,0.0,0.0,9.980275353882462e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1626892089844,0.0,0.0,7.371398532995954e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16278076171875,0.0,0.0,9.980276809073985e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15496826171875,0.0,0.0,0.00047342129983,287.87811279296875,294.1499938964844,258.8245544433594,258.2516784667969,259.8939208984375,258.8842468261719,286.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098157217726,7.01174940331839e-09,0.0010098087368533,-0.0174215957522392,0.0,0.0,0.0,-0.0082864770665764,60.0,-18.78697204589844,-0.0,-6.545752739839372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.0,9.477847197558732e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424865722656,0.0,0.0,9.98062823782675e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15008544921875,0.0,0.0,7.371659012278542e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501770019531,0.0,0.0,9.980629693018273e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424560546875,0.0,0.0,0.0004734380345325,287.865234375,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,286.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098514612764,7.015926062337031e-09,0.0010098444763571,-0.0174325350672006,0.0,0.0,0.0,-0.0082885473966598,60.0,-18.78946876525879,-0.0,-6.546216013703089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.0,9.477847197558732e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424865722656,0.0,0.0,9.98062823782675e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15008544921875,0.0,0.0,7.371659012278542e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501770019531,0.0,0.0,9.980629693018273e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424560546875,0.0,0.0,0.0004734380345325,287.865234375,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,286.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098514612764,7.015926062337031e-09,0.0010098444763571,-0.0174325350672006,0.0,0.0,0.0,-0.0082885473966598,60.0,-18.78946876525879,-0.0,-6.546216013703089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.0,0.0,9.477500861976296e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299743652344,0.0,0.0,9.98026371235028e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374816894531,0.0,0.0,7.371389801846817e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375732421875,0.0,0.0,9.980265167541802e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,0.0004734207177534,287.8523864746094,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,286.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098146740347,7.011610403395707e-09,0.0010098075727,-0.0174212325364351,0.0,0.0,0.0,-0.0082864081487059,60.0,-18.790170669555664,-0.0,-6.545737818441921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.0,0.0,9.477500861976296e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299743652344,0.0,0.0,9.98026371235028e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374816894531,0.0,0.0,7.371389801846817e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375732421875,0.0,0.0,9.980265167541802e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,0.0004734207177534,287.8523864746094,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,286.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098146740347,7.011610403395707e-09,0.0010098075727,-0.0174212325364351,0.0,0.0,0.0,-0.0082864081487059,60.0,-18.790170669555664,-0.0,-6.545737818441921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315002441406,0.0,0.0,9.476380364503711e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.117431640625,0.0,0.0,9.97908355202526e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,7.370518142124638e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249694824219,0.0,0.0,9.97908500721678e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.117431640625,0.0,0.0,0.0004733647510875,287.8395080566406,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,286.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096953483298,6.997653567708539e-09,0.0010096882469952,-0.0173846744000911,0.0,0.0,0.0,-0.0082794893532991,60.0,-18.78886604309082,-0.0,-6.544190256363437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315002441406,0.0,0.0,9.476380364503711e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.117431640625,0.0,0.0,9.97908355202526e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,7.370518142124638e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249694824219,0.0,0.0,9.97908500721678e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.117431640625,0.0,0.0,0.0004733647510875,287.8395080566406,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,286.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096953483298,6.997653567708539e-09,0.0010096882469952,-0.0173846744000911,0.0,0.0,0.0,-0.0082794893532991,60.0,-18.78886604309082,-0.0,-6.544190256363437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251525878906,0.0,0.0,9.475488332100213e-05,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111755371094,0.0,0.0,9.978144953493028e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185607910156,0.0,0.0,7.369824743364006e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,9.978146408684552e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111755371094,0.0,0.0,0.0004733202222269,287.83306884765625,294.1499938964844,258.7764892578125,258.1903686523437,259.8270263671875,258.8278503417969,286.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986547784748609e-09,0.0010095933685079,-0.0173555854707956,0.0,0.0,0.0,-0.0082739843055605,60.0,-18.78727531433105,-0.0,-6.542959596345099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,9.474403486819938e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,9.97700190055184e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,7.368980732280761e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,9.977003355743363e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,0.0004732660308945,287.8265991210937,294.1499938964844,258.7705993652344,258.1825866699219,259.81756591796875,258.820556640625,286.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094847530126,6.973030597379193e-09,0.0010094777680933,-0.017320180311799,0.0,0.0,0.0,-0.0082672834396362,60.0,-18.78516387939453,-0.0,-6.541461061715381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.0,0.0,9.471498196944594e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,9.973943087970838e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,7.366720819845796e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,9.97394454316236e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09234619140625,0.0,0.0,0.0004731208900921,287.813720703125,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.936837326776413e-09,0.0010091683361679,-0.0172253791242837,0.0,0.0,0.0,-0.0082493424415588,60.0,-18.778961181640625,-0.0,-6.537450047972015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.0,0.0,9.471498196944594e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,9.973943087970838e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,7.366720819845796e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,9.97394454316236e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09234619140625,0.0,0.0,0.0004731208900921,287.813720703125,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.936837326776413e-09,0.0010091683361679,-0.0172253791242837,0.0,0.0,0.0,-0.0082493424415588,60.0,-18.778961181640625,-0.0,-6.537450047972015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0933532714844,0.0,0.050000000745058,9.46774598560296e-05,291.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.0,0.050000000745058,9.969991515390576e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08697509765625,0.0,0.050000000745058,7.363802433246747e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.050000000745058,9.969992970582098e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798034667969,0.0,0.050000000745058,0.0004729334614239,287.80084228515625,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.9745483398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890088943833916e-09,0.0010087685659527,-0.0171029288321733,0.0,0.0,0.0,-0.0082261674106121,60.0,-18.77037811279297,-0.0,-6.532271612513797e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0933532714844,0.0,0.050000000745058,9.46774598560296e-05,291.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.0,0.050000000745058,9.969991515390576e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08697509765625,0.0,0.050000000745058,7.363802433246747e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.050000000745058,9.969992970582098e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798034667969,0.0,0.050000000745058,0.0004729334614239,287.80084228515625,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.9745483398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890088943833916e-09,0.0010087685659527,-0.0171029288321733,0.0,0.0,0.0,-0.0082261674106121,60.0,-18.77037811279297,-0.0,-6.532271612513797e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518005371094,0.5947347283363342,0.050000000745058,0.0409730747342109,291.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7490234375,0.5947347283363342,0.050000000745058,0.0431466214358806,290.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75048828125,0.5947347283363342,0.050000000745058,0.0318679474294185,290.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505187988281,0.5947347283363342,0.050000000745058,0.0431466214358806,291.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7490234375,0.5947347283363342,0.050000000745058,0.2046689838171005,286.5144348144531,291.1499938964844,258.7456359863281,258.1480407714844,279.6947326660156,284.59381103515625,285.7797546386719,1.0,0.1081569567322731,0.1654499173164367,0.1654499173164367,1.0,1.0,-0.4365266859531402,0.0073278304189443,0.4291988611221313,-0.1129181534051895,0.0,0.0,0.0,13.874167442321776,60.0,-545.1267700195312,-0.0,15.084223747253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.5956303477287292,0.050000000745058,0.045386429876089,290.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6701965332031,0.5956303477287292,0.050000000745058,0.0477940961718559,290.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702880859375,0.5956303477287292,0.050000000745058,0.0353005565702915,290.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702880859375,0.5956303477287292,0.050000000745058,0.0477940961718559,291.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6701965332031,0.5956303477287292,0.050000000745058,0.2267146110534668,285.5848083496094,291.1499938964844,258.7416381835937,258.1420593261719,282.3343811035156,290.9305419921875,285.2455444335937,1.0,0.1184704154729843,0.3308998346328735,0.3308998346328735,1.0,1.0,-0.4835992455482483,0.0596893280744552,0.4239099323749542,-0.0723122879862785,0.0,0.0,0.0,16.646297454833984,60.0,-886.7150268554688,-0.0,20.1682357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938337727188333e-21,-7.542546249162482e-21,2.604208723922541e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.5448498129844666,0.050000000745058,0.0458494946360588,290.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.5448498129844666,0.050000000745058,0.0482817254960536,290.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.5448498129844666,0.050000000745058,0.0356607176363468,290.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.5448498129844666,0.050000000745058,0.0482817254960536,291.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.5448498129844666,0.050000000745058,0.2290277183055877,284.7212829589844,291.1499938964844,258.7347412109375,258.1310729980469,279.6518859863281,291.2242126464844,284.46661376953125,1.0,0.1356815695762634,0.583661675453186,0.583661675453186,1.0,1.0,-0.4885360598564148,0.1740994751453399,0.3144365847110748,0.0405752435326576,0.0,0.0,1.0,24.67683219909668,60.0,-1269.76220703125,-3358.8935546875,27.144432067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8639831542969,303.5392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,4116.9638671875,18000.0,0.0,0.0,0.0001450716808903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504253171384334,0.0504263155162334,-9.985355973185506e-07,0.0,1.4722930075095064e-07,0.0,0.0,0.4939196109771728,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.5448498129844666,0.050000000745058,0.0458494946360588,290.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.5448498129844666,0.050000000745058,0.0482817254960536,290.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.5448498129844666,0.050000000745058,0.0356607176363468,290.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.5448498129844666,0.050000000745058,0.0482817254960536,291.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.5448498129844666,0.050000000745058,0.2290277183055877,284.7212829589844,291.1499938964844,258.7347412109375,258.1310729980469,279.6518859863281,291.2242126464844,284.46661376953125,1.0,0.1356815695762634,0.583661675453186,0.583661675453186,1.0,1.0,-0.4885360598564148,0.1740994751453399,0.3144365847110748,0.0405752435326576,0.0,0.0,1.0,24.67683219909668,60.0,-1269.76220703125,-3358.8935546875,27.144432067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8639831542969,303.5392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,4116.9638671875,18000.0,0.0,0.0,0.0001450716808903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504253171384334,0.0504263155162334,-9.985355973185506e-07,0.0,1.4722930075095064e-07,0.0,0.0,0.4939196109771728,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.5280280113220215,0.050000000745058,0.0459890216588974,290.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.5280280113220215,0.050000000745058,0.0484286546707153,290.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718017578125,0.5280280113220215,0.050000000745058,0.0357692390680313,290.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718017578125,0.5280280113220215,0.050000000745058,0.0484286546707153,291.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718017578125,0.5280280113220215,0.050000000745058,0.2297246903181076,284.4643249511719,291.1499938964844,258.7317810058594,258.1260070800781,279.5179748535156,291.2167663574219,284.7993469238281,1.0,0.1429276317358017,0.5921419262886047,0.5921419262886047,1.0,1.0,-0.4900228679180145,0.1769783347845077,0.3130445480346679,0.0432208031415939,0.0,0.0,1.0,28.40654182434082,60.0,1481.790283203125,-7390.98046875,30.375282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48681640625,308.619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,4359.82470703125,19080.0,0.0,0.0,0.0156436339020729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390507221221924,0.6390541791915894,-3.465891268206178e-06,0.0,1.5876299585215747e-05,0.0,0.0,29.675233840942383,0.0,0.0,0.0,0.3967015147209167,4.0,0.0,1.0
453960,290.4439392089844,297.1499938964844,293.1499938964844,0.0011398042552173,-103.76853942871094,286.9263610839844,0.5153928399085999,0.050000000745058,0.0461190268397331,290.9465026855469,297.1499938964844,293.1499938964844,0.0009204144589602,-88.24032592773438,286.6087646484375,0.5153928399085999,0.050000000745058,0.0485655553638935,290.3978271484375,297.1499938964844,293.1499938964844,0.0006553204730153,-46.40285873413086,286.0345153808594,0.5153928399085999,0.050000000745058,0.0358703546226024,290.1913452148437,297.1499938964844,293.1499938964844,0.0007139178342185,-68.44345092773438,286.180908203125,0.5153928399085999,0.050000000745058,0.0485655553638935,291.21539306640625,297.1499938964844,293.1499938964844,0.0007227302994579,-328.67388916015625,286.31402587890625,0.5153928399085999,0.050000000745058,0.2303740978240966,285.4893493652344,291.1499938964844,258.7291259765625,258.1212463378906,279.4147644042969,291.2145080566406,286.2850952148437,1.0,0.1493553519248962,0.5974807739257812,0.5974807739257812,1.0,1.0,-0.4914081990718841,0.1789001673460006,0.3125080168247223,0.044964350759983,0.0,0.0,1.0,31.884801864624023,60.0,2621.78369140625,-7613.076171875,33.40575408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0953063964844,308.2742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,9842.78125,19080.0,0.0,0.0,0.0343176275491714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00764000415802,1.0076483488082886,-8.391572919208556e-06,0.0,3.4828030038625e-05,0.0,0.0,113.82713317871094,0.0,0.0,0.0,0.5673930048942566,4.0,0.0,1.0
454020,290.4818725585937,297.1499938964844,293.1499938964844,0.0021169972606003,-180.7543029785156,290.57916259765625,0.4982693195343017,0.050000000745058,0.0463482029736042,290.9640197753906,297.1499938964844,293.1499938964844,0.0017567300237715,-157.95925903320312,290.05938720703125,0.4982693195343017,0.050000000745058,0.0488068871200084,290.4337463378906,297.1499938964844,293.1499938964844,0.0016597559442743,-110.22830963134766,289.8592834472656,0.4982693195343017,0.050000000745058,0.0360486023128032,290.2283630371094,297.1499938964844,293.1499938964844,0.0018371555488556,-165.1899871826172,290.1126403808594,0.4982693195343017,0.050000000745058,0.0488068871200084,291.2413024902344,297.1499938964844,293.1499938964844,0.0014438611688092,-615.8480224609375,289.6076965332031,0.4982693195343017,0.050000000745058,0.2315188646316528,287.6448974609375,291.1499938964844,258.72479248046875,258.1125183105469,279.29400634765625,291.23614501953125,288.05029296875,1.0,0.1600329726934433,0.605117917060852,0.605117917060852,1.0,1.0,-0.4938502907752991,0.1816964149475097,0.3121538758277893,0.0475630722939968,0.0,0.0,1.0,38.01762008666992,60.0,2324.369140625,-7348.9287109375,38.78985977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9672241210937,306.60675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,16173.8955078125,19080.0,0.0,0.0,0.0723575130105018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935107946395874,1.2935245037078855,-1.3818028492096346e-05,0.0,7.343367906287313e-05,0.0,0.0,240.63877868652344,0.0,0.0,0.0,0.7110428214073181,4.0,0.0,1.0
454080,290.4818725585937,297.1499938964844,293.1499938964844,0.0021169972606003,-180.7543029785156,290.57916259765625,0.4982693195343017,0.050000000745058,0.0463482029736042,290.9640197753906,297.1499938964844,293.1499938964844,0.0017567300237715,-157.95925903320312,290.05938720703125,0.4982693195343017,0.050000000745058,0.0488068871200084,290.4337463378906,297.1499938964844,293.1499938964844,0.0016597559442743,-110.22830963134766,289.8592834472656,0.4982693195343017,0.050000000745058,0.0360486023128032,290.2283630371094,297.1499938964844,293.1499938964844,0.0018371555488556,-165.1899871826172,290.1126403808594,0.4982693195343017,0.050000000745058,0.0488068871200084,291.2413024902344,297.1499938964844,293.1499938964844,0.0014438611688092,-615.8480224609375,289.6076965332031,0.4982693195343017,0.050000000745058,0.2315188646316528,287.6448974609375,291.1499938964844,258.72479248046875,258.1125183105469,279.29400634765625,291.23614501953125,288.05029296875,1.0,0.1600329726934433,0.605117917060852,0.605117917060852,1.0,1.0,-0.4938502907752991,0.1816964149475097,0.3121538758277893,0.0475630722939968,0.0,0.0,1.0,38.01762008666992,60.0,2324.369140625,-7348.9287109375,38.78985977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9672241210937,306.60675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,16173.8955078125,19080.0,0.0,0.0,0.0723575130105018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935107946395874,1.2935245037078855,-1.3818028492096346e-05,0.0,7.343367906287313e-05,0.0,0.0,240.63877868652344,0.0,0.0,0.0,0.7110428214073181,4.0,0.0,1.0
454140,290.5359191894531,297.1499938964844,293.1499938964844,0.0029716817662119,-243.7578887939453,292.97198486328125,0.4871965646743774,0.050000000745058,0.0465360172092914,290.994873046875,297.1499938964844,293.1499938964844,0.0024920273572206,-215.4640350341797,292.29766845703125,0.4871965646743774,0.050000000745058,0.0490046702325344,290.4823303222656,297.1499938964844,293.1499938964844,0.0025726028252393,-164.270751953125,292.3758850097656,0.4871965646743774,0.050000000745058,0.0361946821212768,290.2767333984375,297.1499938964844,293.1499938964844,0.0028226680587977,-243.91737365722656,292.7248840332031,0.4871965646743774,0.050000000745058,0.0490046702325344,291.2812805175781,297.1499938964844,293.1499938964844,0.0020682101603597,-848.4578857421875,291.70172119140625,0.4871965646743774,0.050000000745058,0.2324570566415786,288.8555908203125,291.1499938964844,258.7215881347656,258.1047668457031,279.2352294921875,291.27471923828125,289.138916015625,1.0,0.1682585626840591,0.6103543043136597,0.6103543043136597,1.0,1.0,-0.4958516955375671,0.1836228817701339,0.312228798866272,0.0494979321956634,0.0,0.0,1.0,43.04536056518555,60.0,1701.704345703125,-7096.111328125,43.2425651550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.663818359375,305.4286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18250.234375,20160.0,0.0,0.0,0.1089926213026046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374033808708191,1.374049425125122,-1.559195516165346e-05,0.0,0.0001106136551243,0.0,0.0,288.4350280761719,0.0,0.0,0.0,0.7664642333984375,4.0,0.0,1.0
454200,290.5359191894531,297.1499938964844,293.1499938964844,0.0029716817662119,-243.7578887939453,292.97198486328125,0.4871965646743774,0.050000000745058,0.0465360172092914,290.994873046875,297.1499938964844,293.1499938964844,0.0024920273572206,-215.4640350341797,292.29766845703125,0.4871965646743774,0.050000000745058,0.0490046702325344,290.4823303222656,297.1499938964844,293.1499938964844,0.0025726028252393,-164.270751953125,292.3758850097656,0.4871965646743774,0.050000000745058,0.0361946821212768,290.2767333984375,297.1499938964844,293.1499938964844,0.0028226680587977,-243.91737365722656,292.7248840332031,0.4871965646743774,0.050000000745058,0.0490046702325344,291.2812805175781,297.1499938964844,293.1499938964844,0.0020682101603597,-848.4578857421875,291.70172119140625,0.4871965646743774,0.050000000745058,0.2324570566415786,288.8555908203125,291.1499938964844,258.7215881347656,258.1047668457031,279.2352294921875,291.27471923828125,289.138916015625,1.0,0.1682585626840591,0.6103543043136597,0.6103543043136597,1.0,1.0,-0.4958516955375671,0.1836228817701339,0.312228798866272,0.0494979321956634,0.0,0.0,1.0,43.04536056518555,60.0,1701.704345703125,-7096.111328125,43.2425651550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.663818359375,305.4286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18250.234375,20160.0,0.0,0.0,0.1089926213026046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374033808708191,1.374049425125122,-1.559195516165346e-05,0.0,0.0001106136551243,0.0,0.0,288.4350280761719,0.0,0.0,0.0,0.7664642333984375,4.0,0.0,1.0
454260,290.5925598144531,297.1499938964844,293.1499938964844,0.0037169505376368,-294.4007568359375,294.80743408203125,0.4790851771831512,0.050000000745058,0.046685867011547,291.0293884277344,297.1499938964844,293.1499938964844,0.0031281274277716,-261.8842163085937,294.01434326171875,0.4790851771831512,0.050000000745058,0.0491624660789966,290.5338134765625,297.1499938964844,293.1499938964844,0.0033612176775932,-207.60086059570312,294.30682373046875,0.4790851771831512,0.050000000745058,0.0363112278282642,290.32763671875,297.1499938964844,293.1499938964844,0.0036837519146502,-307.3378295898437,294.7367553710937,0.4790851771831512,0.050000000745058,0.0491624660789966,291.325439453125,297.1499938964844,293.1499938964844,0.0025962542276829,-1032.481689453125,293.2897033691406,0.4790851771831512,0.050000000745058,0.233205571770668,289.7626647949219,291.1499938964844,258.7194519042969,258.0979309082031,279.2062072753906,291.3185729980469,289.9864196777344,1.0,0.1745330393314361,0.6143571138381958,0.6143571138381958,1.0,1.0,-0.4974485039710998,0.1850340217351913,0.3124144673347473,0.0511071123182773,0.0,0.0,1.0,47.05860900878906,48.0,1246.09619140625,-6997.29638671875,46.82178115844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0771179199219,304.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19753.86328125,20160.0,0.0,0.0,0.1421940773725509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295166730880735,1.42953360080719,-1.6876569134183228e-05,0.0,0.0001443089131498,0.0,0.0,324.8057861328125,0.0,0.0,0.0,0.7810429930686951,4.0,0.0,1.0
454320,290.5925598144531,297.1499938964844,293.1499938964844,0.0037169505376368,-294.4007568359375,294.80743408203125,0.4790851771831512,0.050000000745058,0.046685867011547,291.0293884277344,297.1499938964844,293.1499938964844,0.0031281274277716,-261.8842163085937,294.01434326171875,0.4790851771831512,0.050000000745058,0.0491624660789966,290.5338134765625,297.1499938964844,293.1499938964844,0.0033612176775932,-207.60086059570312,294.30682373046875,0.4790851771831512,0.050000000745058,0.0363112278282642,290.32763671875,297.1499938964844,293.1499938964844,0.0036837519146502,-307.3378295898437,294.7367553710937,0.4790851771831512,0.050000000745058,0.0491624660789966,291.325439453125,297.1499938964844,293.1499938964844,0.0025962542276829,-1032.481689453125,293.2897033691406,0.4790851771831512,0.050000000745058,0.233205571770668,289.7626647949219,291.1499938964844,258.7194519042969,258.0979309082031,279.2062072753906,291.3185729980469,289.9864196777344,1.0,0.1745330393314361,0.6143571138381958,0.6143571138381958,1.0,1.0,-0.4974485039710998,0.1850340217351913,0.3124144673347473,0.0511071123182773,0.0,0.0,1.0,47.05860900878906,48.0,1246.09619140625,-6997.29638671875,46.82178115844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0771179199219,304.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19753.86328125,20160.0,0.0,0.0,0.1421940773725509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295166730880735,1.42953360080719,-1.6876569134183228e-05,0.0,0.0001443089131498,0.0,0.0,324.8057861328125,0.0,0.0,0.0,0.7810429930686951,4.0,0.0,1.0
454380,290.6470031738281,297.1499938964844,293.1499938964844,0.0043793264776468,-335.4737854003906,296.2901916503906,0.4783162772655487,0.050000000745058,0.0467000976204872,291.0635986328125,297.1499938964844,293.1499938964844,0.003684107447043,-299.6519775390625,295.40203857421875,0.4783162772655487,0.050000000745058,0.0491774529218673,290.584228515625,297.1499938964844,293.1499938964844,0.00405562389642,-242.7118377685547,295.8645324707031,0.4783162772655487,0.050000000745058,0.0363222993910312,290.3772277832031,297.1499938964844,293.1499938964844,0.0044553969055414,-358.9767150878906,296.3648376464844,0.4783162772655487,0.050000000745058,0.0491774529218673,291.369384765625,297.1499938964844,293.1499938964844,0.0030447421595454,-1179.1785888671875,294.5608825683594,0.4783162772655487,0.050000000745058,0.2332766652107238,290.4898986816406,291.1499938964844,258.7182922363281,258.0919494628906,279.1920471191406,291.3627319335937,290.67254638671875,1.0,0.1746463924646377,0.6177684664726257,0.6177684664726257,1.0,1.0,-0.4976005256175995,0.1857030242681503,0.3118975162506103,0.0524371676146984,0.0,0.0,1.0,47.44639587402344,36.0,949.2837524414062,-7008.595703125,47.168235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0763244628906,304.9132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,20050.01953125,20160.0,0.0,0.0,0.1706654578447342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440192699432373,1.4402098655700684,-1.7129588741227053e-05,0.0,0.0001732037344481,0.0,0.0,332.1375427246094,0.0,0.0,0.0,0.7863913774490356,4.0,0.0,1.0
454440,290.6470031738281,297.1499938964844,293.1499938964844,0.0043793264776468,-335.4737854003906,296.2901916503906,0.4783162772655487,0.050000000745058,0.0467000976204872,291.0635986328125,297.1499938964844,293.1499938964844,0.003684107447043,-299.6519775390625,295.40203857421875,0.4783162772655487,0.050000000745058,0.0491774529218673,290.584228515625,297.1499938964844,293.1499938964844,0.00405562389642,-242.7118377685547,295.8645324707031,0.4783162772655487,0.050000000745058,0.0363222993910312,290.3772277832031,297.1499938964844,293.1499938964844,0.0044553969055414,-358.9767150878906,296.3648376464844,0.4783162772655487,0.050000000745058,0.0491774529218673,291.369384765625,297.1499938964844,293.1499938964844,0.0030447421595454,-1179.1785888671875,294.5608825683594,0.4783162772655487,0.050000000745058,0.2332766652107238,290.4898986816406,291.1499938964844,258.7182922363281,258.0919494628906,279.1920471191406,291.3627319335937,290.67254638671875,1.0,0.1746463924646377,0.6177684664726257,0.6177684664726257,1.0,1.0,-0.4976005256175995,0.1857030242681503,0.3118975162506103,0.0524371676146984,0.0,0.0,1.0,47.44639587402344,36.0,949.2837524414062,-7008.595703125,47.168235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0763244628906,304.9132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,20050.01953125,20160.0,0.0,0.0,0.1706654578447342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440192699432373,1.4402098655700684,-1.7129588741227053e-05,0.0,0.0001732037344481,0.0,0.0,332.1375427246094,0.0,0.0,0.0,0.7863913774490356,4.0,0.0,1.0
454500,290.6727905273437,297.1499938964844,293.1499938964844,0.0046875616535544,-353.203369140625,296.9361267089844,0.4803478419780731,0.050000000745058,0.0466624163091182,291.0799865722656,297.1499938964844,293.1499938964844,0.0039389836601912,-316.000732421875,296.00689697265625,0.4803478419780731,0.050000000745058,0.0491377711296081,290.608154296875,297.1499938964844,293.1499938964844,0.0043777017854154,-257.9027099609375,296.5428771972656,0.4803478419780731,0.050000000745058,0.0362929888069629,290.40093994140625,297.1499938964844,293.1499938964844,0.004817821085453,-381.3240051269531,297.0744934082031,0.4803478419780731,0.050000000745058,0.0491377711296081,291.3905334472656,297.1499938964844,293.1499938964844,0.0032455155160278,-1241.7716064453125,295.1111755371094,0.4803478419780731,0.050000000745058,0.2330884337425232,290.8051147460937,291.1499938964844,258.7180480957031,258.0892028808594,279.1879577636719,291.38409423828125,290.9739990234375,1.0,0.1729395240545272,0.619355320930481,0.619355320930481,1.0,1.0,-0.4971991181373596,0.1858107596635818,0.3113883733749389,0.053028117865324,0.0,0.0,1.0,46.442649841308594,36.0,851.8806762695312,-7052.40185546875,46.26994705200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2519836425781,305.08331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20102.8515625,21240.0,0.0,0.0,0.182896688580513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420888423919678,1.442106008529663,-1.717472514428664e-05,0.0,0.0001856168964877,0.0,0.0,333.451171875,0.0,0.0,0.0,0.8023412227630615,4.0,0.0,1.0
454560,290.69757080078125,297.1499938964844,293.1499938964844,0.0049833869561553,-369.3052062988281,297.5334167480469,0.483630359172821,0.050000000745058,0.0466014370322227,291.0957946777344,297.1499938964844,293.1499938964844,0.0041812770068645,-330.8969116210937,296.56695556640625,0.483630359172821,0.050000000745058,0.0490735583007335,290.6309509277344,297.1499938964844,293.1499938964844,0.0046869697980582,-271.7575378417969,297.1705322265625,0.483630359172821,0.050000000745058,0.0362455621361732,290.423828125,297.1499938964844,293.1499938964844,0.0051688281819224,-401.7000732421875,297.7308349609375,0.483630359172821,0.050000000745058,0.0490735583007335,291.4109802246094,297.1499938964844,293.1499938964844,0.0034333015792071,-1298.2962646484375,295.6190490722656,0.483630359172821,0.050000000745058,0.2327838391065597,291.098388671875,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.4047546386719,291.2582092285156,1.0,0.1702442765235901,0.620894730091095,0.620894730091095,1.0,1.0,-0.4965494871139526,0.1858018785715103,0.3107475936412811,0.0535850375890731,0.0,0.0,0.9975637793540956,44.81615829467773,25.0,786.3770751953125,-7128.84619140625,44.8175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.52020263671875,305.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20880.984375,21240.0,0.0,0.0,0.1937561482191085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469695806503296,1.469713568687439,-1.7838838175521232e-05,0.0,0.0001966378622455,0.0,0.0,352.9739685058594,0.0,0.0,0.0,0.8028856515884399,4.0,0.0,1.0
454620,290.74371337890625,297.1499938964844,293.1499938964844,0.0055431122891604,-397.0592041015625,298.6156005859375,0.4930933117866516,0.050000000745058,0.0464323721826076,291.1254577636719,297.1499938964844,293.1499938964844,0.0046320846304297,-356.6366577148437,297.5848083496094,0.4930933117866516,0.050000000745058,0.0488955229520797,290.6731262207031,297.1499938964844,293.1499938964844,0.0052724834531545,-295.7815856933594,298.30841064453125,0.4930933117866516,0.050000000745058,0.0361140668392181,290.4662475585937,297.1499938964844,293.1499938964844,0.0058435406535863,-437.09515380859375,298.9203796386719,0.4930933117866516,0.050000000745058,0.0488955229520797,291.4494934082031,297.1499938964844,293.1499938964844,0.0037741416599601,-1394.683837890625,296.5401306152344,0.4930933117866516,0.050000000745058,0.2319393157958984,291.6459350585937,291.1499938964844,258.718505859375,258.08203125,279.1817932128906,291.4437561035156,291.7938232421875,1.0,0.1627174019813537,0.6238849759101868,0.6238849759101868,1.0,1.0,-0.4947481155395508,0.1855413615703582,0.3092067539691925,0.0546350963413715,0.0,0.0,0.8944252729415894,40.30389022827149,25.0,705.68408203125,-7283.51416015625,40.80751037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2731628417969,306.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,22100.529296875,21240.0,0.0,0.0,0.2113229185342788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422210693359375,1.42222797870636,-1.7280748579651117e-05,0.0,0.000214465893805,0.0,0.0,327.2799072265625,0.0,0.0,0.0,0.7788335680961609,4.0,0.0,1.0
454680,290.74371337890625,297.1499938964844,293.1499938964844,0.0055431122891604,-397.0592041015625,298.6156005859375,0.4930933117866516,0.050000000745058,0.0464323721826076,291.1254577636719,297.1499938964844,293.1499938964844,0.0046320846304297,-356.6366577148437,297.5848083496094,0.4930933117866516,0.050000000745058,0.0488955229520797,290.6731262207031,297.1499938964844,293.1499938964844,0.0052724834531545,-295.7815856933594,298.30841064453125,0.4930933117866516,0.050000000745058,0.0361140668392181,290.4662475585937,297.1499938964844,293.1499938964844,0.0058435406535863,-437.09515380859375,298.9203796386719,0.4930933117866516,0.050000000745058,0.0488955229520797,291.4494934082031,297.1499938964844,293.1499938964844,0.0037741416599601,-1394.683837890625,296.5401306152344,0.4930933117866516,0.050000000745058,0.2319393157958984,291.6459350585937,291.1499938964844,258.718505859375,258.08203125,279.1817932128906,291.4437561035156,291.7938232421875,1.0,0.1627174019813537,0.6238849759101868,0.6238849759101868,1.0,1.0,-0.4947481155395508,0.1855413615703582,0.3092067539691925,0.0546350963413715,0.0,0.0,0.8944252729415894,40.30389022827149,25.0,705.68408203125,-7283.51416015625,40.80751037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2731628417969,306.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,22100.529296875,21240.0,0.0,0.0,0.2113229185342788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422210693359375,1.42222797870636,-1.7280748579651117e-05,0.0,0.000214465893805,0.0,0.0,327.2799072265625,0.0,0.0,0.0,0.7788335680961609,4.0,0.0,1.0
