time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7850341796875,297.1499938964844,293.1499938964844,0.0060845874249935,-420.9244995117188,299.5765075683594,0.5013576149940491,0.050000000745058,0.0463013611733913,291.15252685546875,297.1499938964844,293.1499938964844,0.0050574233755469,-378.7618713378906,298.4906005859375,0.5013576149940491,0.050000000745058,0.0487575605511665,290.7110595703125,297.1499938964844,293.1499938964844,0.005837922450155,-316.46240234375,299.3180847167969,0.5013576149940491,0.050000000745058,0.0360121689736843,290.5041198730469,297.1499938964844,293.1499938964844,0.0065094763413071,-467.68060302734375,299.976318359375,0.5013576149940491,0.050000000745058,0.0487575605511665,291.48468017578125,297.1499938964844,293.1499938964844,0.0040854820981621,-1476.2557373046875,297.35809326171875,0.5013576149940491,0.050000000745058,0.231284886598587,292.1484069824219,291.1499938964844,258.7196960449219,258.0779724121094,279.179931640625,291.4794311523437,292.28179931640625,1.0,0.1570134162902832,0.626778781414032,0.626778781414032,1.0,1.0,-0.4933519959449768,0.1853817850351333,0.3079701960086822,0.0557285845279693,0.0,0.0,0.7272511124610901,36.80965042114258,25.0,634.2964477539062,-7377.771484375,37.72145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2332458496094,306.750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,24447.98828125,20160.0,0.0,0.0,0.2233646363019943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843501329421997,1.1843641996383667,-1.4046694559510796e-05,0.0,0.0002266867086291,0.0,0.0,211.1482696533203,0.0,0.0,0.0,0.65132075548172,4.0,0.0,1.0
454800,290.7850341796875,297.1499938964844,293.1499938964844,0.0060845874249935,-420.9244995117188,299.5765075683594,0.5013576149940491,0.050000000745058,0.0463013611733913,291.15252685546875,297.1499938964844,293.1499938964844,0.0050574233755469,-378.7618713378906,298.4906005859375,0.5013576149940491,0.050000000745058,0.0487575605511665,290.7110595703125,297.1499938964844,293.1499938964844,0.005837922450155,-316.46240234375,299.3180847167969,0.5013576149940491,0.050000000745058,0.0360121689736843,290.5041198730469,297.1499938964844,293.1499938964844,0.0065094763413071,-467.68060302734375,299.976318359375,0.5013576149940491,0.050000000745058,0.0487575605511665,291.48468017578125,297.1499938964844,293.1499938964844,0.0040854820981621,-1476.2557373046875,297.35809326171875,0.5013576149940491,0.050000000745058,0.231284886598587,292.1484069824219,291.1499938964844,258.7196960449219,258.0779724121094,279.179931640625,291.4794311523437,292.28179931640625,1.0,0.1570134162902832,0.626778781414032,0.626778781414032,1.0,1.0,-0.4933519959449768,0.1853817850351333,0.3079701960086822,0.0557285845279693,0.0,0.0,0.7272511124610901,36.80965042114258,25.0,634.2964477539062,-7377.771484375,37.72145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2332458496094,306.750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,24447.98828125,20160.0,0.0,0.0,0.2233646363019943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843501329421997,1.1843641996383667,-1.4046694559510796e-05,0.0,0.0002266867086291,0.0,0.0,211.1482696533203,0.0,0.0,0.0,0.65132075548172,4.0,0.0,1.0
454860,290.8218994140625,297.1499938964844,293.1499938964844,0.0066418056376278,-444.0592651367188,300.42529296875,0.5083703994750977,0.050000000745058,0.0462043732404708,291.17706298828125,297.1499938964844,293.1499938964844,0.005482904613018,-400.0943298339844,299.2864990234375,0.5083703994750977,0.050000000745058,0.0486554317176342,290.7449645996094,297.1499938964844,293.1499938964844,0.0064173666760325,-336.28045654296875,300.20947265625,0.5083703994750977,0.050000000745058,0.0359367355704307,290.5378112792969,297.1499938964844,293.1499938964844,0.0072075477801263,-497.08837890625,300.91241455078125,0.5083703994750977,0.050000000745058,0.0486554317176342,291.5165710449219,297.1499938964844,293.1499938964844,0.0043871314264833,-1554.15380859375,298.0689697265625,0.5083703994750977,0.050000000745058,0.2308004200458526,292.5647277832031,291.1499938964844,258.72149658203125,258.0743713378906,279.17877197265625,291.5118408203125,292.6529846191406,1.0,0.1525417864322662,0.6295925974845886,0.6295925974845886,0.9996654987335204,1.0,-0.4923185110092163,0.1853195279836654,0.306998997926712,0.0568665415048599,0.0,0.0,0.5092506408691406,34.22566223144531,25.0,430.8133850097656,-7079.00146484375,35.450035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3598022460937,306.8828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,25017.826171875,20160.0,0.0,0.0,0.2295733839273452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719673871994019,0.6719757914543152,-8.399742910114583e-06,0.0,0.0002329878043383,0.0,0.0,62.18520736694336,0.0,0.0,0.0,0.4523324072360992,4.0,0.0,1.0
454920,290.8218994140625,297.1499938964844,293.1499938964844,0.0066418056376278,-444.0592651367188,300.42529296875,0.5083703994750977,0.050000000745058,0.0462043732404708,291.17706298828125,297.1499938964844,293.1499938964844,0.005482904613018,-400.0943298339844,299.2864990234375,0.5083703994750977,0.050000000745058,0.0486554317176342,290.7449645996094,297.1499938964844,293.1499938964844,0.0064173666760325,-336.28045654296875,300.20947265625,0.5083703994750977,0.050000000745058,0.0359367355704307,290.5378112792969,297.1499938964844,293.1499938964844,0.0072075477801263,-497.08837890625,300.91241455078125,0.5083703994750977,0.050000000745058,0.0486554317176342,291.5165710449219,297.1499938964844,293.1499938964844,0.0043871314264833,-1554.15380859375,298.0689697265625,0.5083703994750977,0.050000000745058,0.2308004200458526,292.5647277832031,291.1499938964844,258.72149658203125,258.0743713378906,279.17877197265625,291.5118408203125,292.6529846191406,1.0,0.1525417864322662,0.6295925974845886,0.6295925974845886,0.9996654987335204,1.0,-0.4923185110092163,0.1853195279836654,0.306998997926712,0.0568665415048599,0.0,0.0,0.5092506408691406,34.22566223144531,25.0,430.8133850097656,-7079.00146484375,35.450035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3598022460937,306.8828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,25017.826171875,20160.0,0.0,0.0,0.2295733839273452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719673871994019,0.6719757914543152,-8.399742910114583e-06,0.0,0.0002329878043383,0.0,0.0,62.18520736694336,0.0,0.0,0.0,0.4523324072360992,4.0,0.0,1.0
454980,290.8542175292969,297.1499938964844,293.1499938964844,0.0073381788097321,-476.2170715332031,301.1405029296875,0.5144283175468445,0.050000000745058,0.0461300946772098,291.1988525390625,297.1499938964844,293.1499938964844,0.0059955962933599,-429.39495849609375,299.928466796875,0.5144283175468445,0.050000000745058,0.0485772117972373,290.7748718261719,297.1499938964844,293.1499938964844,0.0071300384588539,-362.7475280761719,300.9593811035156,0.5144283175468445,0.050000000745058,0.0358789637684822,290.56494140625,297.1499938964844,293.1499938964844,0.0081000002101063,-536.9288940429688,301.7250671386719,0.5144283175468445,0.050000000745058,0.0485772117972373,291.5447692871094,297.1499938964844,293.1499938964844,0.0047405464574694,-1662.2735595703125,298.60479736328125,0.5144283175468445,0.050000000745058,0.2304293811321258,292.71356201171875,291.1499938964844,258.72381591796875,258.0711364746094,279.1778564453125,291.5406799316406,292.678466796875,1.0,0.1490268558263778,0.6323341727256775,0.6323341727256775,0.999330997467041,1.0,-0.4915270507335663,0.1853116452693939,0.30621537566185,0.0580244474112987,0.0,0.0,0.2862643897533417,32.249168395996094,25.0,-118.0193862915039,-6021.39208984375,33.7187385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7123107910156,305.74725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22598.8828125,20160.0,0.0,0.0,0.2285923957824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2796176970005035,0.2796233296394348,-5.644660632242449e-06,0.0,0.000231992220506,0.0,0.0,15.100995063781738,0.0,0.0,0.0,0.3278150260448456,4.0,0.0,1.0
455040,290.8542175292969,297.1499938964844,293.1499938964844,0.0073381788097321,-476.2170715332031,301.1405029296875,0.5144283175468445,0.050000000745058,0.0461300946772098,291.1988525390625,297.1499938964844,293.1499938964844,0.0059955962933599,-429.39495849609375,299.928466796875,0.5144283175468445,0.050000000745058,0.0485772117972373,290.7748718261719,297.1499938964844,293.1499938964844,0.0071300384588539,-362.7475280761719,300.9593811035156,0.5144283175468445,0.050000000745058,0.0358789637684822,290.56494140625,297.1499938964844,293.1499938964844,0.0081000002101063,-536.9288940429688,301.7250671386719,0.5144283175468445,0.050000000745058,0.0485772117972373,291.5447692871094,297.1499938964844,293.1499938964844,0.0047405464574694,-1662.2735595703125,298.60479736328125,0.5144283175468445,0.050000000745058,0.2304293811321258,292.71356201171875,291.1499938964844,258.72381591796875,258.0711364746094,279.1778564453125,291.5406799316406,292.678466796875,1.0,0.1490268558263778,0.6323341727256775,0.6323341727256775,0.999330997467041,1.0,-0.4915270507335663,0.1853116452693939,0.30621537566185,0.0580244474112987,0.0,0.0,0.2862643897533417,32.249168395996094,25.0,-118.0193862915039,-6021.39208984375,33.7187385559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7123107910156,305.74725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22598.8828125,20160.0,0.0,0.0,0.2285923957824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2796176970005035,0.2796233296394348,-5.644660632242449e-06,0.0,0.000231992220506,0.0,0.0,15.100995063781738,0.0,0.0,0.0,0.3278150260448456,4.0,0.0,1.0
455100,290.8685302734375,297.1499938964844,293.1499938964844,0.0078140553086996,-500.5318298339844,301.44403076171875,0.5171223282814026,0.050000000745058,0.0460995510220527,291.20849609375,297.1499938964844,293.1499938964844,0.0063350247219204,-451.4356689453125,300.1758117675781,0.5171223282814026,0.050000000745058,0.0485450476408004,290.7881774902344,297.1499938964844,293.1499938964844,0.0076096323318779,-382.2334289550781,301.2767639160156,0.5171223282814026,0.050000000745058,0.0358552075922489,290.57379150390625,297.1499938964844,293.1499938964844,0.008724863640964,-566.5802612304688,302.0938415527344,0.5171223282814026,0.050000000745058,0.0485450476408004,291.5570678710937,297.1499938964844,293.1499938964844,0.0049705845303833,-1744.8721923828125,298.77813720703125,0.5171223282814026,0.050000000745058,0.230276808142662,292.5979919433594,291.1499938964844,258.7251281738281,258.06964111328125,279.1773376464844,291.5533752441406,292.4789123535156,1.0,0.1475579142570495,0.6336625814437866,0.6336625814437866,0.9991637468338012,1.0,-0.4912016093730926,0.1853190213441848,0.3058825731277466,0.0586030408740043,0.0,0.0,0.2004781663417816,31.437397003173828,25.0,-494.0925903320313,-5372.98876953125,33.00919342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4920959472656,304.9173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,21484.44140625,19080.0,0.0,0.0,0.2249007821083068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875797361135482,0.1875848919153213,-5.15700776304584e-06,0.0,0.0002282457135152,0.0,0.0,9.008289337158203,0.0,0.0,0.0,0.289973497390747,4.0,0.0,1.0
455160,290.8815612792969,297.1499938964844,293.1499938964844,0.0084115359932184,-531.4976196289062,301.7237854003906,0.519605278968811,0.050000000745058,0.0460726246237754,291.2171325683594,297.1499938964844,293.1499938964844,0.0067507857456803,-479.51611328125,300.3828125,0.519605278968811,0.050000000745058,0.0485166944563388,290.80029296875,297.1499938964844,293.1499938964844,0.0082076964899897,-406.8283386230469,301.5686340332031,0.519605278968811,0.050000000745058,0.0358342640101909,290.5802917480469,297.1499938964844,293.1499938964844,0.009524704888463,-604.0072021484375,302.4518737792969,0.519605278968811,0.050000000745058,0.0485166944563388,291.56793212890625,297.1499938964844,293.1499938964844,0.0052482704631984,-1851.0592041015625,298.8930053710937,0.519605278968811,0.050000000745058,0.2301423102617263,292.3413391113281,291.1499938964844,258.7265625,258.0682373046875,279.1766967773437,291.5646667480469,292.1515808105469,1.0,0.1462512463331222,0.6349490880966187,0.6349490880966187,0.99891859292984,1.0,-0.4909147024154663,0.1853300631046295,0.3055846393108368,0.059177353978157,0.0,0.0,0.145999863743782,30.722352981567383,25.0,-832.40625,-4863.3876953125,32.38492202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3303527832031,304.1764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,19872.6015625,19080.0,0.0,0.0,0.2190080285072326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370733380317688,0.1370780318975448,-4.694963081419701e-06,0.0,0.0002222653129138,0.0,0.0,5.928424835205078,0.0,0.0,0.0,0.2870838940143585,4.0,0.0,1.0
455220,290.904296875,297.1499938964844,293.1499938964844,0.0099248373880982,-603.5217895507812,302.2923278808594,0.5239790678024292,0.050000000745058,0.0460278019309043,291.2318420410156,297.1499938964844,293.1499938964844,0.0077580618672072,-545.081298828125,300.776611328125,0.5239790678024292,0.050000000745058,0.048469491302967,290.82135009765625,297.1499938964844,293.1499938964844,0.0097197210416197,-463.8976745605469,302.1607666015625,0.5239790678024292,0.050000000745058,0.0357994027435779,290.5881652832031,297.1499938964844,293.1499938964844,0.0116542438045144,-691.0018310546875,303.20709228515625,0.5239790678024292,0.050000000745058,0.048469491302967,291.5857849121094,297.1499938964844,293.1499938964844,0.0058994647115468,-2101.294677734375,299.0693054199219,0.5239790678024292,0.050000000745058,0.2299184054136276,291.62274169921875,291.1499938964844,258.7296447753906,258.0655212402344,279.1752014160156,291.5832824707031,291.4325256347656,1.0,0.144051656126976,0.6373947262763977,0.6373947262763977,0.9984282851219176,1.0,-0.4904370903968811,0.1853554546833038,0.3050816357135772,0.0603032410144805,0.0,0.0,0.1304670423269271,29.53365898132324,25.0,-975.757568359375,-4753.63916015625,31.34862327575684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1346130371094,304.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,19213.470703125,19080.0,0.0,0.0,0.200656846165657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131253167986869,0.1131298243999481,-4.505573542701313e-06,0.0,0.0002036411897279,0.0,0.0,4.675344467163086,0.0,0.0,0.0,0.2799327671527862,4.0,0.0,1.0
455280,290.904296875,297.1499938964844,293.1499938964844,0.0099248373880982,-603.5217895507812,302.2923278808594,0.5239790678024292,0.050000000745058,0.0460278019309043,291.2318420410156,297.1499938964844,293.1499938964844,0.0077580618672072,-545.081298828125,300.776611328125,0.5239790678024292,0.050000000745058,0.048469491302967,290.82135009765625,297.1499938964844,293.1499938964844,0.0097197210416197,-463.8976745605469,302.1607666015625,0.5239790678024292,0.050000000745058,0.0357994027435779,290.5881652832031,297.1499938964844,293.1499938964844,0.0116542438045144,-691.0018310546875,303.20709228515625,0.5239790678024292,0.050000000745058,0.048469491302967,291.5857849121094,297.1499938964844,293.1499938964844,0.0058994647115468,-2101.294677734375,299.0693054199219,0.5239790678024292,0.050000000745058,0.2299184054136276,291.62274169921875,291.1499938964844,258.7296447753906,258.0655212402344,279.1752014160156,291.5832824707031,291.4325256347656,1.0,0.144051656126976,0.6373947262763977,0.6373947262763977,0.9984282851219176,1.0,-0.4904370903968811,0.1853554546833038,0.3050816357135772,0.0603032410144805,0.0,0.0,0.1304670423269271,29.53365898132324,25.0,-975.757568359375,-4753.63916015625,31.34862327575684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1346130371094,304.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,19213.470703125,19080.0,0.0,0.0,0.200656846165657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131253167986869,0.1131298243999481,-4.505573542701313e-06,0.0,0.0002036411897279,0.0,0.0,4.675344467163086,0.0,0.0,0.0,0.2799327671527862,4.0,0.0,1.0
455340,290.9242858886719,297.1499938964844,293.1499938964844,0.0116426404565572,-667.9183349609375,302.9518737792969,0.5276384949684143,0.050000000745058,0.0459926128387451,291.24444580078125,297.1499938964844,293.1499938964844,0.0088263805955648,-603.9793701171875,301.2772216796875,0.5276384949684143,0.050000000745058,0.0484324358403682,290.83966064453125,297.1499938964844,293.1499938964844,0.0114495977759361,-515.2778930664062,302.8492126464844,0.5276384949684143,0.050000000745058,0.0357720293104648,290.591796875,297.1499938964844,293.1499938964844,0.0143145816400647,-770.1454467773438,304.0617370605469,0.5276384949684143,0.050000000745058,0.0484324358403682,291.6004638671875,297.1499938964844,293.1499938964844,0.0065495134331285,-2326.5966796875,299.36798095703125,0.5276384949684143,0.050000000745058,0.2297426164150238,291.0927124023437,291.1499938964844,258.7329406738281,258.0629272460937,279.1738586425781,291.5982971191406,290.99639892578125,1.0,0.1423036009073257,0.6397091150283813,0.6397091150283813,0.99793803691864,1.0,-0.4900621473789215,0.1853880435228347,0.3046741187572479,0.0613956004381179,0.0,0.0,0.177089124917984,28.60239601135254,25.0,-616.5150146484375,-5234.2861328125,30.53802299499512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7498474121094,306.0048217773437,278.1499938964844,0.0,18000.0,313.1499938964844,19025.166015625,18000.0,0.0,0.0,0.1771783828735351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129692256450653,0.1296967417001724,-4.49053095508134e-06,0.0,0.000179813534487,0.0,0.0,5.360045433044434,0.0,0.0,0.0,0.2666231989860534,4.0,0.0,1.0
455400,290.9242858886719,297.1499938964844,293.1499938964844,0.0116426404565572,-667.9183349609375,302.9518737792969,0.5276384949684143,0.050000000745058,0.0459926128387451,291.24444580078125,297.1499938964844,293.1499938964844,0.0088263805955648,-603.9793701171875,301.2772216796875,0.5276384949684143,0.050000000745058,0.0484324358403682,290.83966064453125,297.1499938964844,293.1499938964844,0.0114495977759361,-515.2778930664062,302.8492126464844,0.5276384949684143,0.050000000745058,0.0357720293104648,290.591796875,297.1499938964844,293.1499938964844,0.0143145816400647,-770.1454467773438,304.0617370605469,0.5276384949684143,0.050000000745058,0.0484324358403682,291.6004638671875,297.1499938964844,293.1499938964844,0.0065495134331285,-2326.5966796875,299.36798095703125,0.5276384949684143,0.050000000745058,0.2297426164150238,291.0927124023437,291.1499938964844,258.7329406738281,258.0629272460937,279.1738586425781,291.5982971191406,290.99639892578125,1.0,0.1423036009073257,0.6397091150283813,0.6397091150283813,0.99793803691864,1.0,-0.4900621473789215,0.1853880435228347,0.3046741187572479,0.0613956004381179,0.0,0.0,0.177089124917984,28.60239601135254,25.0,-616.5150146484375,-5234.2861328125,30.53802299499512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7498474121094,306.0048217773437,278.1499938964844,0.0,18000.0,313.1499938964844,19025.166015625,18000.0,0.0,0.0,0.1771783828735351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129692256450653,0.1296967417001724,-4.49053095508134e-06,0.0,0.000179813534487,0.0,0.0,5.360045433044434,0.0,0.0,0.0,0.2666231989860534,4.0,0.0,1.0
455460,290.94354248046875,297.1499938964844,293.1499938964844,0.0134670566767454,-718.4536743164062,303.6719055175781,0.5385937690734863,0.050000000745058,0.0458976998925209,291.2567138671875,297.1499938964844,293.1499938964844,0.009880288504064,-650.3660278320312,301.8727722167969,0.5385937690734863,0.050000000745058,0.0483324863016605,290.8573303222656,297.1499938964844,293.1499938964844,0.0133103979751467,-556.0381469726562,303.6024475097656,0.5385937690734863,0.050000000745058,0.0356982089579105,290.6301574707031,297.1499938964844,293.1499938964844,0.0433301031589508,-1371.0657958984375,304.0758056640625,0.6664549708366394,0.1034040004014968,0.0866526961326599,291.6152648925781,297.1499938964844,293.1499938964844,0.0071415067650377,-2501.913330078125,299.7955017089844,0.5385937690734863,0.050000000745058,0.2292685061693191,290.85760498046875,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.6129455566406,290.8171081542969,1.0,0.1415409296751022,0.6396899819374084,0.6396899819374084,0.997449278831482,1.0,-0.5350270867347717,0.2028726935386657,0.3321543931961059,0.0678544417023658,0.0,0.0,0.2339357435703277,26.414779663085938,28.0,-290.162353515625,-6006.8046875,32.75009536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7188415527344,307.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17925.77734375,18000.0,0.0,0.0,0.1549018025398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562060713768005,0.1562103629112243,-4.289462140150135e-06,0.0,0.0001572056353325,0.0,0.0,6.212529182434082,0.0,0.0,0.0,0.2786778807640075,4.0,0.0,1.0
455520,290.94354248046875,297.1499938964844,293.1499938964844,0.0134670566767454,-718.4536743164062,303.6719055175781,0.5385937690734863,0.050000000745058,0.0458976998925209,291.2567138671875,297.1499938964844,293.1499938964844,0.009880288504064,-650.3660278320312,301.8727722167969,0.5385937690734863,0.050000000745058,0.0483324863016605,290.8573303222656,297.1499938964844,293.1499938964844,0.0133103979751467,-556.0381469726562,303.6024475097656,0.5385937690734863,0.050000000745058,0.0356982089579105,290.6301574707031,297.1499938964844,293.1499938964844,0.0433301031589508,-1371.0657958984375,304.0758056640625,0.6664549708366394,0.1034040004014968,0.0866526961326599,291.6152648925781,297.1499938964844,293.1499938964844,0.0071415067650377,-2501.913330078125,299.7955017089844,0.5385937690734863,0.050000000745058,0.2292685061693191,290.85760498046875,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.6129455566406,290.8171081542969,1.0,0.1415409296751022,0.6396899819374084,0.6396899819374084,0.997449278831482,1.0,-0.5350270867347717,0.2028726935386657,0.3321543931961059,0.0678544417023658,0.0,0.0,0.2339357435703277,26.414779663085938,28.0,-290.162353515625,-6006.8046875,32.75009536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7188415527344,307.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17925.77734375,18000.0,0.0,0.0,0.1549018025398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562060713768005,0.1562103629112243,-4.289462140150135e-06,0.0,0.0001572056353325,0.0,0.0,6.212529182434082,0.0,0.0,0.0,0.2786778807640075,4.0,0.0,1.0
455580,290.9661865234375,297.1499938964844,293.1499938964844,0.0188169796019792,-852.8307495117188,304.1249084472656,0.5831359624862671,0.0687986761331558,0.052769836038351,291.2699584960937,297.1499938964844,293.1499938964844,0.0110073154792189,-691.0823364257812,302.4973449707031,0.5504009127616882,0.050000000745058,0.0482394732534885,290.8774719238281,297.1499938964844,293.1499938964844,0.0175261404365301,-639.6224975585938,304.12628173828125,0.5747079849243164,0.066594697535038,0.0395738817751407,290.74560546875,297.1499938964844,293.1499938964844,0.0808355212211608,-2056.1767578125,304.03973388671875,0.7730463147163391,0.143923670053482,0.1279984414577484,291.6365966796875,297.1499938964844,293.1499938964844,0.0077087301760911,-2649.7705078125,300.2523498535156,0.5504009127616882,0.050000000745058,0.2288272827863693,290.7511291503906,291.1499938964844,258.7399597167969,258.0577392578125,279.1410217285156,291.63348388671875,290.7477111816406,1.0,0.1431895643472671,0.6381337642669678,0.6381337642669678,0.9969605207443236,1.0,-0.5968897342681885,0.2269130200147628,0.3699766993522644,0.0762693807482719,0.0,0.0,0.2957352697849273,24.5455379486084,48.0,-57.81964874267578,-6985.97021484375,37.01259613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8924560546875,308.3899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17819.6328125,18000.0,0.0,0.0,0.1382850110530853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19740991294384,0.1974142640829086,-4.349506525613833e-06,0.0,0.0001403417118126,0.0,0.0,8.062511444091797,0.0,0.0,0.0,0.2857065498828888,4.0,0.0,1.0
455640,290.9661865234375,297.1499938964844,293.1499938964844,0.0188169796019792,-852.8307495117188,304.1249084472656,0.5831359624862671,0.0687986761331558,0.052769836038351,291.2699584960937,297.1499938964844,293.1499938964844,0.0110073154792189,-691.0823364257812,302.4973449707031,0.5504009127616882,0.050000000745058,0.0482394732534885,290.8774719238281,297.1499938964844,293.1499938964844,0.0175261404365301,-639.6224975585938,304.12628173828125,0.5747079849243164,0.066594697535038,0.0395738817751407,290.74560546875,297.1499938964844,293.1499938964844,0.0808355212211608,-2056.1767578125,304.03973388671875,0.7730463147163391,0.143923670053482,0.1279984414577484,291.6365966796875,297.1499938964844,293.1499938964844,0.0077087301760911,-2649.7705078125,300.2523498535156,0.5504009127616882,0.050000000745058,0.2288272827863693,290.7511291503906,291.1499938964844,258.7399597167969,258.0577392578125,279.1410217285156,291.63348388671875,290.7477111816406,1.0,0.1431895643472671,0.6381337642669678,0.6381337642669678,0.9969605207443236,1.0,-0.5968897342681885,0.2269130200147628,0.3699766993522644,0.0762693807482719,0.0,0.0,0.2957352697849273,24.5455379486084,48.0,-57.81964874267578,-6985.97021484375,37.01259613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8924560546875,308.3899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17819.6328125,18000.0,0.0,0.0,0.1382850110530853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19740991294384,0.1974142640829086,-4.349506525613833e-06,0.0,0.0001403417118126,0.0,0.0,8.062511444091797,0.0,0.0,0.0,0.2857065498828888,4.0,0.0,1.0
455700,291.00152587890625,297.1499938964844,293.1499938964844,0.0356368385255336,-1164.91748046875,304.0987548828125,0.655160129070282,0.0895472839474678,0.0720679685473442,291.2776794433594,297.1499938964844,293.1499938964844,0.0115908309817314,-708.9595947265625,302.8129272460937,0.5567543506622314,0.050000000745058,0.0481942780315876,290.9055480957031,297.1499938964844,293.1499938964844,0.0341535583138465,-890.2300415039062,304.1002502441406,0.6525313258171082,0.0898889303207397,0.0553863272070884,290.8143920898437,297.1499938964844,293.1499938964844,0.094475582242012,-2326.06640625,304.0350341796875,0.8139692544937134,0.1608691066503524,0.1448072046041488,291.651123046875,297.1499938964844,293.1499938964844,0.0079715969040989,-2710.982421875,300.4829406738281,0.5567543506622314,0.050000000745058,0.2286129146814346,290.7469787597656,291.1499938964844,258.74169921875,258.0563659667969,279.1232604980469,291.6475524902344,290.74127197265625,1.0,0.1479573100805282,0.6354438066482544,0.6354438066482544,0.9967162013053894,1.0,-0.6588830351829529,0.2510074079036712,0.407875657081604,0.0842356979846954,0.0,0.0,0.3230364918708801,23.905492782592773,48.0,-42.66124725341797,-7603.74609375,43.051212310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6909484863281,308.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17794.36328125,18000.0,0.0,0.0,0.1329849064350128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201268970966339,0.2201312929391861,-4.396281838126015e-06,0.0,0.0001349627709714,0.0,0.0,9.159473419189451,0.0,0.0,0.0,0.2900988757610321,4.0,0.0,1.0
455760,291.0546569824219,297.1499938964844,293.1499938964844,0.0518593415617942,-1435.0045166015625,304.0787048339844,0.703371524810791,0.1063436642289161,0.0887713283300399,291.2862854003906,297.1499938964844,293.1499938964844,0.0122716706246137,-729.467041015625,303.1219787597656,0.55530846118927,0.050000000745058,0.0482040159404277,290.9504699707031,297.1499938964844,293.1499938964844,0.0532939322292804,-1135.1619873046875,304.0747375488281,0.7076584696769714,0.1095095202326774,0.0702465400099754,290.8787841796875,297.1499938964844,293.1499938964844,0.1079992353916168,-2591.664794921875,304.0313415527344,0.8395098447799683,0.1778093129396438,0.1608669459819793,291.66912841796875,297.1499938964844,293.1499938964844,0.0082564875483512,-2779.243408203125,300.6930236816406,0.55530846118927,0.050000000745058,0.2286590933799743,290.7113647460937,291.1499938964844,258.74346923828125,258.05499267578125,279.1131286621094,291.66510009765625,290.6881408691406,1.0,0.1548158973455429,0.6328086853027344,0.6328086853027344,0.9968596696853638,1.0,-0.7161049246788025,0.2732546329498291,0.4428502917289734,0.0917667001485824,0.0,0.0,0.3555713891983032,24.641843795776367,36.0,-87.81471252441406,-8182.88427734375,50.88484573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3104553222656,308.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17746.765625,18000.0,0.0,0.0,0.1300629526376724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458588480949401,0.2458633035421371,-4.45094883616548e-06,0.0,0.0001319973525824,0.0,0.0,10.459089279174805,0.0,0.0,0.0,0.2954442203044891,4.0,0.0,1.0
455820,291.17498779296875,297.1499938964844,293.1499938964844,0.077080488204956,-1882.61669921875,304.0610656738281,0.784624457359314,0.1350510120391845,0.1157511845231056,291.30694580078125,297.1499938964844,293.1499938964844,0.0137545084580779,-768.8344116210938,303.7289733886719,0.5711609125137329,0.050000000745058,0.048101682215929,291.0570373535156,297.1499938964844,293.1499938964844,0.0826407298445701,-1545.3505859375,304.0516357421875,0.7994624972343445,0.1436586678028106,0.0950826853513717,291.0,297.1499938964844,293.1499938964844,0.1358552724123001,-3118.266845703125,304.0245666503906,0.9128354787826538,0.2107607722282409,0.1922400891780853,291.71368408203125,297.1499938964844,293.1499938964844,0.0088051315397024,-2904.771728515625,301.0745849609375,0.5711609125137329,0.050000000745058,0.2281736731529235,290.60748291015625,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.7091979980469,290.60211181640625,1.0,0.161031424999237,0.6283423900604248,0.6283423900604248,0.9971466660499572,1.0,-0.8152396082878113,0.3118764758110046,0.5033631324768066,0.1056718751788139,0.0,0.0,0.4358205795288086,22.96450996398925,25.0,-56.023624420166016,-9413.8330078125,62.626834869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1100158691406,308.1563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17496.4453125,18000.0,0.0,0.0,0.1316488236188888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262637257575989,0.3262683749198913,-4.645696208172012e-06,0.0,0.0001336068235104,0.0,0.0,15.000727653503418,0.0,0.0,0.0,0.3142814338207245,4.0,0.0,1.0
455880,291.17498779296875,297.1499938964844,293.1499938964844,0.077080488204956,-1882.61669921875,304.0610656738281,0.784624457359314,0.1350510120391845,0.1157511845231056,291.30694580078125,297.1499938964844,293.1499938964844,0.0137545084580779,-768.8344116210938,303.7289733886719,0.5711609125137329,0.050000000745058,0.048101682215929,291.0570373535156,297.1499938964844,293.1499938964844,0.0826407298445701,-1545.3505859375,304.0516357421875,0.7994624972343445,0.1436586678028106,0.0950826853513717,291.0,297.1499938964844,293.1499938964844,0.1358552724123001,-3118.266845703125,304.0245666503906,0.9128354787826538,0.2107607722282409,0.1922400891780853,291.71368408203125,297.1499938964844,293.1499938964844,0.0088051315397024,-2904.771728515625,301.0745849609375,0.5711609125137329,0.050000000745058,0.2281736731529235,290.60748291015625,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.7091979980469,290.60211181640625,1.0,0.161031424999237,0.6283423900604248,0.6283423900604248,0.9971466660499572,1.0,-0.8152396082878113,0.3118764758110046,0.5033631324768066,0.1056718751788139,0.0,0.0,0.4358205795288086,22.96450996398925,25.0,-56.023624420166016,-9413.8330078125,62.626834869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1100158691406,308.1563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17496.4453125,18000.0,0.0,0.0,0.1316488236188888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262637257575989,0.3262683749198913,-4.645696208172012e-06,0.0,0.0001336068235104,0.0,0.0,15.000727653503418,0.0,0.0,0.0,0.3142814338207245,4.0,0.0,1.0
455940,291.2955627441406,297.1499938964844,293.1499938964844,0.0974056124687194,-2262.927978515625,304.0570068359375,0.8707230091094971,0.1606393605470657,0.1391702741384506,291.3322448730469,297.1499938964844,293.1499938964844,0.0168716832995414,-850.9912109375,304.1376037597656,0.6186931133270264,0.062742106616497,0.0520362928509712,291.1666564941406,297.1499938964844,293.1499938964844,0.1070177406072616,-1899.913330078125,304.0439758300781,0.8939963579177856,0.1744560748338699,0.1169595569372177,291.11376953125,297.1499938964844,293.1499938964844,0.1522426009178161,-3408.124755859375,304.0420227050781,0.9868571758270264,0.2421357333660125,0.2095641791820526,291.7647705078125,297.1499938964844,293.1499938964844,0.0092778801918029,-2996.557861328125,301.446533203125,0.6012094020843506,0.050000000745058,0.2274168729782104,290.6046142578125,291.1499938964844,258.75,258.0487060546875,279.1172180175781,291.7604064941406,290.6044921875,1.0,0.1636595427989959,0.6252431273460388,0.6252431273460388,0.9974337220191956,1.0,-0.8944059014320374,0.3427972197532654,0.5516087412834167,0.1180118545889854,0.0,0.0,0.5091233849525452,19.72740364074707,43.0,-3.791733980178833,-10387.4599609375,70.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51641845703125,307.6528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17268.091796875,18000.0,0.0,0.0,0.1428561061620712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268127679824829,0.426817774772644,-5.024110123486025e-06,0.0,0.0001449807896278,0.0,0.0,22.26175117492676,0.0,0.0,0.0,0.3434329032897949,4.0,0.0,1.0
456000,291.2955627441406,297.1499938964844,293.1499938964844,0.0974056124687194,-2262.927978515625,304.0570068359375,0.8707230091094971,0.1606393605470657,0.1391702741384506,291.3322448730469,297.1499938964844,293.1499938964844,0.0168716832995414,-850.9912109375,304.1376037597656,0.6186931133270264,0.062742106616497,0.0520362928509712,291.1666564941406,297.1499938964844,293.1499938964844,0.1070177406072616,-1899.913330078125,304.0439758300781,0.8939963579177856,0.1744560748338699,0.1169595569372177,291.11376953125,297.1499938964844,293.1499938964844,0.1522426009178161,-3408.124755859375,304.0420227050781,0.9868571758270264,0.2421357333660125,0.2095641791820526,291.7647705078125,297.1499938964844,293.1499938964844,0.0092778801918029,-2996.557861328125,301.446533203125,0.6012094020843506,0.050000000745058,0.2274168729782104,290.6046142578125,291.1499938964844,258.75,258.0487060546875,279.1172180175781,291.7604064941406,290.6044921875,1.0,0.1636595427989959,0.6252431273460388,0.6252431273460388,0.9974337220191956,1.0,-0.8944059014320374,0.3427972197532654,0.5516087412834167,0.1180118545889854,0.0,0.0,0.5091233849525452,19.72740364074707,43.0,-3.791733980178833,-10387.4599609375,70.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51641845703125,307.6528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17268.091796875,18000.0,0.0,0.0,0.1428561061620712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268127679824829,0.426817774772644,-5.024110123486025e-06,0.0,0.0001449807896278,0.0,0.0,22.26175117492676,0.0,0.0,0.0,0.3434329032897949,4.0,0.0,1.0
456060,291.4120483398437,297.1499938964844,293.1499938964844,0.1164048910140991,-2611.396240234375,304.0563659667969,0.919090449810028,0.1839963942766189,0.1606138199567794,291.39666748046875,297.1499938964844,293.1499938964844,0.0458011291921138,-1390.91162109375,304.0930480957031,0.7293263077735901,0.0958540961146354,0.0841183289885521,291.2738647460937,297.1499938964844,293.1499938964844,0.1305330991744995,-2228.546875,304.0401916503906,0.952730357646942,0.2029657810926437,0.1372330784797668,291.1710205078125,297.1499938964844,293.1499938964844,0.1496406942605972,-3357.062255859375,304.080078125,0.985321879386902,0.2820561826229095,0.2060975879430771,291.8177185058594,297.1499938964844,293.1499938964844,0.0097866775467991,-3090.212158203125,301.7952880859375,0.6036114692687988,0.050000000745058,0.2273615598678589,290.6075744628906,291.1499938964844,258.7528686523437,258.04498291015625,279.1175842285156,291.8136291503906,290.6012878417969,1.0,0.1748500168323516,0.622103750705719,0.622103750705719,0.99828439950943,1.0,-0.9785808324813844,0.3760808706283569,0.6024999022483826,0.1317410618066787,0.0,0.0,0.5808900594711304,20.34856986999512,61.0,-20.990568161010746,-11228.44921875,87.08934783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8390808105469,306.8760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17022.701171875,18000.0,0.0,0.0,0.1615186333656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432460308074951,0.543251633644104,-5.641987172566587e-06,0.0,0.0001639208785491,0.0,0.0,33.60623550415039,0.0,0.0,0.0,0.3822334110736847,4.0,0.0,1.0
456120,291.4120483398437,297.1499938964844,293.1499938964844,0.1164048910140991,-2611.396240234375,304.0563659667969,0.919090449810028,0.1839963942766189,0.1606138199567794,291.39666748046875,297.1499938964844,293.1499938964844,0.0458011291921138,-1390.91162109375,304.0930480957031,0.7293263077735901,0.0958540961146354,0.0841183289885521,291.2738647460937,297.1499938964844,293.1499938964844,0.1305330991744995,-2228.546875,304.0401916503906,0.952730357646942,0.2029657810926437,0.1372330784797668,291.1710205078125,297.1499938964844,293.1499938964844,0.1496406942605972,-3357.062255859375,304.080078125,0.985321879386902,0.2820561826229095,0.2060975879430771,291.8177185058594,297.1499938964844,293.1499938964844,0.0097866775467991,-3090.212158203125,301.7952880859375,0.6036114692687988,0.050000000745058,0.2273615598678589,290.6075744628906,291.1499938964844,258.7528686523437,258.04498291015625,279.1175842285156,291.8136291503906,290.6012878417969,1.0,0.1748500168323516,0.622103750705719,0.622103750705719,0.99828439950943,1.0,-0.9785808324813844,0.3760808706283569,0.6024999022483826,0.1317410618066787,0.0,0.0,0.5808900594711304,20.34856986999512,61.0,-20.990568161010746,-11228.44921875,87.08934783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8390808105469,306.8760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17022.701171875,18000.0,0.0,0.0,0.1615186333656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432460308074951,0.543251633644104,-5.641987172566587e-06,0.0,0.0001639208785491,0.0,0.0,33.60623550415039,0.0,0.0,0.0,0.3822334110736847,4.0,0.0,1.0
456180,291.5234680175781,297.1499938964844,293.1499938964844,0.1357487738132476,-2955.50244140625,304.0553283691406,0.9299558997154236,0.2054323554039001,0.1803566813468933,291.4921264648437,297.1499938964844,293.1499938964844,0.0673146471381187,-1795.58349609375,304.0761108398437,0.7719863653182983,0.1209489554166793,0.1094124615192413,291.3772888183594,297.1499938964844,293.1499938964844,0.1547671109437942,-2555.41357421875,304.036376953125,0.9672855138778688,0.2295290231704712,0.1561608016490936,291.2353515625,297.1499938964844,293.1499938964844,0.1749775111675262,-3809.853515625,304.06005859375,0.9944406747817992,0.3192220628261566,0.2324324399232864,291.8717041015625,297.1499938964844,293.1499938964844,0.0104048978537321,-3209.53076171875,302.1056213378906,0.5847217440605164,0.050000000745058,0.2278047651052475,290.5055236816406,291.1499938964844,258.7553405761719,258.0408020019531,279.1132507324219,291.867919921875,290.48760986328125,1.0,0.1930047124624252,0.6182177662849426,0.6182177662849426,0.9991351366043092,1.0,-1.0874508619308472,0.4191849529743194,0.6682658791542053,0.1513213515281677,0.0,0.0,0.6725156307220459,24.03350257873535,79.0,-133.18162536621094,-12214.9462890625,117.48181915283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1929626464844,306.0024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,16439.1796875,18000.0,0.0,0.0,0.1865333914756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699594259262085,0.6996009945869446,-6.689785550406668e-06,0.0,0.0001893076841952,0.0,0.0,54.86125183105469,0.0,0.0,0.0,0.4416625499725342,4.0,0.0,1.0
456240,291.5234680175781,297.1499938964844,293.1499938964844,0.1357487738132476,-2955.50244140625,304.0553283691406,0.9299558997154236,0.2054323554039001,0.1803566813468933,291.4921264648437,297.1499938964844,293.1499938964844,0.0673146471381187,-1795.58349609375,304.0761108398437,0.7719863653182983,0.1209489554166793,0.1094124615192413,291.3772888183594,297.1499938964844,293.1499938964844,0.1547671109437942,-2555.41357421875,304.036376953125,0.9672855138778688,0.2295290231704712,0.1561608016490936,291.2353515625,297.1499938964844,293.1499938964844,0.1749775111675262,-3809.853515625,304.06005859375,0.9944406747817992,0.3192220628261566,0.2324324399232864,291.8717041015625,297.1499938964844,293.1499938964844,0.0104048978537321,-3209.53076171875,302.1056213378906,0.5847217440605164,0.050000000745058,0.2278047651052475,290.5055236816406,291.1499938964844,258.7553405761719,258.0408020019531,279.1132507324219,291.867919921875,290.48760986328125,1.0,0.1930047124624252,0.6182177662849426,0.6182177662849426,0.9991351366043092,1.0,-1.0874508619308472,0.4191849529743194,0.6682658791542053,0.1513213515281677,0.0,0.0,0.6725156307220459,24.03350257873535,79.0,-133.18162536621094,-12214.9462890625,117.48181915283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1929626464844,306.0024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,16439.1796875,18000.0,0.0,0.0,0.1865333914756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699594259262085,0.6996009945869446,-6.689785550406668e-06,0.0,0.0001893076841952,0.0,0.0,54.86125183105469,0.0,0.0,0.0,0.4416625499725342,4.0,0.0,1.0
456300,291.57733154296875,297.1499938964844,293.1499938964844,0.1455114781856537,-3125.47900390625,304.0547790527344,0.92308247089386,0.2154576480388641,0.189639464020729,291.5431213378906,297.1499938964844,293.1499938964844,0.0771745666861534,-1985.7366943359373,304.0716552734375,0.7788077592849731,0.1319396048784256,0.1203396841883659,291.4275817871094,297.1499938964844,293.1499938964844,0.1671179234981537,-2717.94921875,304.0346069335937,0.9629828333854676,0.2421053051948547,0.1651580929756164,291.2825622558594,297.1499938964844,293.1499938964844,0.1955118179321289,-4167.93212890625,304.0390014648437,0.9984399080276488,0.3342145383358001,0.2532091736793518,291.89971923828125,297.1499938964844,293.1499938964844,0.0107504138723015,-3275.7080078125,302.24853515625,0.5691236853599548,0.050000000745058,0.2282235324382782,290.4280090332031,291.1499938964844,258.7563781738281,258.0385131835937,279.1109924316406,291.8960266113281,290.40802001953125,1.0,0.2042196840047836,0.6160998344421387,0.6160998344421387,0.999560534954071,1.0,-1.1479436159133911,0.4431923627853393,0.7047512531280518,0.1630806028842926,0.0,0.0,0.7283422946929932,27.072961807250977,79.0,-178.09927368164062,-12759.3837890625,138.76483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3948974609375,305.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,16041.123046875,18000.0,0.0,0.0,0.201231449842453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8010174632072449,0.8010249733924866,-7.523978638346307e-06,0.0,0.0002042243431787,0.0,0.0,73.30043029785156,0.0,0.0,0.0,0.4838379621505737,4.0,0.0,1.0
456360,291.63006591796875,297.1499938964844,293.1499938964844,0.1553237587213516,-3294.047119140625,304.05426025390625,0.9103850722312928,0.2250249534845352,0.1985403597354889,291.5948791503906,297.1499938964844,293.1499938964844,0.0863515436649322,-2167.20947265625,304.0692443847656,0.77848219871521,0.1421309858560562,0.1304822117090225,291.47705078125,297.1499938964844,293.1499938964844,0.1796126663684845,-2879.875732421875,304.0328674316406,0.952531099319458,0.2542091012001037,0.1738492250442505,291.3399658203125,297.1499938964844,293.1499938964844,0.2195200026035308,-4577.0830078125,304.0155334472656,0.9990000128746032,0.3466110825538635,0.2766793072223663,291.9287109375,297.1499938964844,293.1499938964844,0.01112194173038,-3345.923828125,302.3835144042969,0.550706684589386,0.050000000745058,0.228802278637886,290.3373107910156,291.1499938964844,258.75732421875,258.0360412597656,279.10821533203125,291.92510986328125,290.31512451171875,1.0,0.216552585363388,0.6138041019439697,0.6138041019439697,0.99964839220047,1.0,-1.2100963592529297,0.4679518640041351,0.7421444654464722,0.1753426343202591,0.0,0.0,0.7915241122245789,31.03657531738281,97.0,-219.79928588867188,-13297.2451171875,164.50669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6256408691406,305.1416015625,278.1499938964844,0.0,18000.0,313.1499938964844,15666.478515625,18000.0,0.0,0.0,0.2172106653451919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915117084980011,0.9151256680488586,-8.628308933111839e-06,0.0,0.000220441215788,0.0,0.0,99.4116439819336,0.0,0.0,0.0,0.5338707566261292,4.0,0.0,1.0
456420,291.7322998046875,297.1499938964844,293.1499938964844,0.1752894520759582,-3630.8857421875,304.0528869628906,0.8805741667747498,0.2428043186664581,0.2152060270309448,291.6995544433594,297.1499938964844,293.1499938964844,0.103660374879837,-2511.68359375,304.0673828125,0.7665278315544128,0.1603156179189682,0.1487152129411697,291.5736999511719,297.1499938964844,293.1499938964844,0.2052578628063202,-3205.306884765625,304.0291442871094,0.9216506481170654,0.2769955396652221,0.1903059929609298,291.4794616699219,297.1499938964844,293.1499938964844,0.277765542268753,-5534.48828125,303.9630126953125,0.9990000128746032,0.3642545640468597,0.3301902115345001,291.9899597167969,297.1499938964844,293.1499938964844,0.0119575634598732,-3500.950439453125,302.6279296875,0.5141975283622742,0.050000000745058,0.2304223477840423,290.1064758300781,291.1499938964844,258.7587280273437,258.0306396484375,279.102294921875,291.9864501953125,290.0783996582031,1.0,0.2436965405941009,0.6087393760681152,0.6087393760681152,0.9998242259025574,1.0,-1.3379106521606443,0.5191493630409241,0.8187612891197205,0.2006914913654327,0.0,0.0,0.9452030062675476,41.63618087768555,100.0,-312.6892395019531,-14280.603515625,230.7543029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2319030761719,304.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,15360.423828125,18000.0,0.0,0.0,0.2521118521690368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1550817489624023,1.1550933122634888,-1.1575752978387754e-05,0.0,0.0002558614651206,0.0,0.0,177.18560791015625,0.0,0.0,0.0,0.6446651220321655,4.0,0.0,1.0
