time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7322998046875,297.1499938964844,293.1499938964844,0.1752894520759582,-3630.8857421875,304.0528869628906,0.8805741667747498,0.2428043186664581,0.2152060270309448,291.6995544433594,297.1499938964844,293.1499938964844,0.103660374879837,-2511.68359375,304.0673828125,0.7665278315544128,0.1603156179189682,0.1487152129411697,291.5736999511719,297.1499938964844,293.1499938964844,0.2052578628063202,-3205.306884765625,304.0291442871094,0.9216506481170654,0.2769955396652221,0.1903059929609298,291.4794616699219,297.1499938964844,293.1499938964844,0.277765542268753,-5534.48828125,303.9630126953125,0.9990000128746032,0.3642545640468597,0.3301902115345001,291.9899597167969,297.1499938964844,293.1499938964844,0.0119575634598732,-3500.950439453125,302.6279296875,0.5141975283622742,0.050000000745058,0.2304223477840423,290.1064758300781,291.1499938964844,258.7587280273437,258.0306396484375,279.102294921875,291.9864501953125,290.0783996582031,1.0,0.2436965405941009,0.6087393760681152,0.6087393760681152,0.9998242259025574,1.0,-1.3379106521606443,0.5191493630409241,0.8187612891197205,0.2006914913654327,0.0,0.0,0.9452030062675476,41.63618087768555,100.0,-312.6892395019531,-14280.603515625,230.7543029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2319030761719,304.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,15360.423828125,18000.0,0.0,0.0,0.2521118521690368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1550817489624023,1.1550933122634888,-1.1575752978387754e-05,0.0,0.0002558614651206,0.0,0.0,177.18560791015625,0.0,0.0,0.0,0.6446651220321655,4.0,0.0,1.0
456540,291.8296813964844,297.1499938964844,293.1499938964844,0.1957868486642837,-3968.843017578125,304.0511169433594,0.854094386100769,0.2589688897132873,0.2304478734731674,291.8046875,297.1499938964844,293.1499938964844,0.1202655658125877,-2833.82958984375,304.0672912597656,0.7516046762466431,0.1757494509220123,0.1643564850091934,291.66680908203125,297.1499938964844,293.1499938964844,0.231861338019371,-3534.02099609375,304.0251159667969,0.8944222927093506,0.2980498075485229,0.2055760622024536,291.6196594238281,297.1499938964844,293.1499938964844,0.3127065002918243,-6075.8916015625,303.9695129394531,0.9765203595161438,0.3780591487884521,0.3548124134540558,292.0545654296875,297.1499938964844,293.1499938964844,0.0129246348515152,-3673.2421875,302.8420715332031,0.4867210686206817,0.050000000745058,0.2324758768081665,289.81524658203125,291.1499938964844,258.75946044921875,258.02447509765625,279.1114501953125,292.0512084960937,289.7857666015625,1.0,0.2661760151386261,0.6052301526069641,0.6052301526069641,1.0,1.0,-1.4253615140914917,0.5543572306632996,0.8710043430328369,0.2183585315942764,0.0,0.0,1.0,54.066497802734375,103.0,-383.4476318359375,-14727.2939453125,295.5464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.17584228515625,303.4897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,16631.720703125,19080.0,0.0,0.0,0.2886202931404114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3110469579696655,1.311061143875122,-1.4198919416230638e-05,0.0,0.0002929129113908,0.0,0.0,250.6029815673828,0.0,0.0,0.0,0.7331101298332214,4.0,0.0,1.0
456600,291.8296813964844,297.1499938964844,293.1499938964844,0.1957868486642837,-3968.843017578125,304.0511169433594,0.854094386100769,0.2589688897132873,0.2304478734731674,291.8046875,297.1499938964844,293.1499938964844,0.1202655658125877,-2833.82958984375,304.0672912597656,0.7516046762466431,0.1757494509220123,0.1643564850091934,291.66680908203125,297.1499938964844,293.1499938964844,0.231861338019371,-3534.02099609375,304.0251159667969,0.8944222927093506,0.2980498075485229,0.2055760622024536,291.6196594238281,297.1499938964844,293.1499938964844,0.3127065002918243,-6075.8916015625,303.9695129394531,0.9765203595161438,0.3780591487884521,0.3548124134540558,292.0545654296875,297.1499938964844,293.1499938964844,0.0129246348515152,-3673.2421875,302.8420715332031,0.4867210686206817,0.050000000745058,0.2324758768081665,289.81524658203125,291.1499938964844,258.75946044921875,258.02447509765625,279.1114501953125,292.0512084960937,289.7857666015625,1.0,0.2661760151386261,0.6052301526069641,0.6052301526069641,1.0,1.0,-1.4253615140914917,0.5543572306632996,0.8710043430328369,0.2183585315942764,0.0,0.0,1.0,54.066497802734375,103.0,-383.4476318359375,-14727.2939453125,295.5464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.17584228515625,303.4897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,16631.720703125,19080.0,0.0,0.0,0.2886202931404114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3110469579696655,1.311061143875122,-1.4198919416230638e-05,0.0,0.0002929129113908,0.0,0.0,250.6029815673828,0.0,0.0,0.0,0.7331101298332214,4.0,0.0,1.0
456660,291.9222717285156,297.1499938964844,293.1499938964844,0.2159643769264221,-4293.55810546875,304.05047607421875,0.8405190110206604,0.2736448943614959,0.2442753911018371,291.9049987792969,297.1499938964844,293.1499938964844,0.1361473649740219,-3133.2138671875,304.06842041015625,0.7448426485061646,0.1894831359386444,0.1780391931533813,291.7562255859375,297.1499938964844,293.1499938964844,0.2584343254566192,-3853.467529296875,304.0224914550781,0.8816342949867249,0.3174915611743927,0.2196604907512664,291.7210693359375,297.1499938964844,293.1499938964844,0.3409832715988159,-6500.8251953125,303.982177734375,0.9565452933311462,0.3962316513061523,0.3715955018997192,292.119873046875,297.1499938964844,293.1499938964844,0.0139319626614451,-3840.037353515625,303.0385437011719,0.4664730131626129,0.050000000745058,0.2342907190322876,289.5206604003906,291.1499938964844,258.75946044921875,258.0174865722656,279.1199645996094,292.1166687011719,289.49365234375,1.0,0.2846003174781799,0.6027016639709473,0.6027016639709473,1.0,1.0,-1.4976204633712769,0.5838878154754639,0.9137325882911682,0.2330088764429092,0.0,0.0,1.0,65.04000854492188,106.0,-397.0479736328125,-15069.388671875,356.4680480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6253662109375,303.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18502.79296875,19080.0,0.0,0.0,0.3232886791229248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3835077285766602,1.3835235834121704,-1.580771458975505e-05,0.0,0.0003280969103798,0.0,0.0,294.4426574707031,0.0,0.0,0.0,0.7562183141708374,4.0,0.0,1.0
456720,291.9222717285156,297.1499938964844,293.1499938964844,0.2159643769264221,-4293.55810546875,304.05047607421875,0.8405190110206604,0.2736448943614959,0.2442753911018371,291.9049987792969,297.1499938964844,293.1499938964844,0.1361473649740219,-3133.2138671875,304.06842041015625,0.7448426485061646,0.1894831359386444,0.1780391931533813,291.7562255859375,297.1499938964844,293.1499938964844,0.2584343254566192,-3853.467529296875,304.0224914550781,0.8816342949867249,0.3174915611743927,0.2196604907512664,291.7210693359375,297.1499938964844,293.1499938964844,0.3409832715988159,-6500.8251953125,303.982177734375,0.9565452933311462,0.3962316513061523,0.3715955018997192,292.119873046875,297.1499938964844,293.1499938964844,0.0139319626614451,-3840.037353515625,303.0385437011719,0.4664730131626129,0.050000000745058,0.2342907190322876,289.5206604003906,291.1499938964844,258.75946044921875,258.0174865722656,279.1199645996094,292.1166687011719,289.49365234375,1.0,0.2846003174781799,0.6027016639709473,0.6027016639709473,1.0,1.0,-1.4976204633712769,0.5838878154754639,0.9137325882911682,0.2330088764429092,0.0,0.0,1.0,65.04000854492188,106.0,-397.0479736328125,-15069.388671875,356.4680480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6253662109375,303.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18502.79296875,19080.0,0.0,0.0,0.3232886791229248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3835077285766602,1.3835235834121704,-1.580771458975505e-05,0.0,0.0003280969103798,0.0,0.0,294.4426574707031,0.0,0.0,0.0,0.7562183141708374,4.0,0.0,1.0
456780,292.0094909667969,297.1499938964844,293.1499938964844,0.2351866066455841,-4595.4921875,304.0516967773437,0.8347289562225342,0.2870562076568603,0.2568466365337372,291.9980773925781,297.1499938964844,293.1499938964844,0.1514245122671127,-3413.547607421875,304.0701904296875,0.7438289523124695,0.2021458446979522,0.190548300743103,291.8414306640625,297.1499938964844,293.1499938964844,0.2841734290122986,-4154.61767578125,304.0221862792969,0.8772434592247009,0.3355251252651214,0.2326699495315551,291.8083801269531,297.1499938964844,293.1499938964844,0.37052983045578,-6936.6640625,303.9888610839844,0.9476728439331056,0.4147149324417114,0.3893479108810425,292.1851501464844,297.1499938964844,293.1499938964844,0.0149124655872583,-3988.8447265625,303.22021484375,0.4492535293102264,0.050000000745058,0.2357380092144012,289.2582092285156,291.1499938964844,258.75860595703125,258.0095520019531,279.1254272460937,292.18212890625,289.23883056640625,1.0,0.3001134395599365,0.6005308628082275,0.6005308628082275,1.0,1.0,-1.5663987398147583,0.6122994422912598,0.9540992379188538,0.2471566349267959,0.0,0.0,1.0,74.05815887451172,109.0,-350.9755859375,-15484.5869140625,415.6380004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.52459716796875,302.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18919.97265625,19080.0,0.0,0.0,0.3547255396842956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3990185260772705,1.39903461933136,-1.6164141925401054e-05,0.0,0.0003600013151299,0.0,0.0,304.45721435546875,0.0,0.0,0.0,0.7639998197555542,4.0,0.0,1.0
456840,292.0094909667969,297.1499938964844,293.1499938964844,0.2351866066455841,-4595.4921875,304.0516967773437,0.8347289562225342,0.2870562076568603,0.2568466365337372,291.9980773925781,297.1499938964844,293.1499938964844,0.1514245122671127,-3413.547607421875,304.0701904296875,0.7438289523124695,0.2021458446979522,0.190548300743103,291.8414306640625,297.1499938964844,293.1499938964844,0.2841734290122986,-4154.61767578125,304.0221862792969,0.8772434592247009,0.3355251252651214,0.2326699495315551,291.8083801269531,297.1499938964844,293.1499938964844,0.37052983045578,-6936.6640625,303.9888610839844,0.9476728439331056,0.4147149324417114,0.3893479108810425,292.1851501464844,297.1499938964844,293.1499938964844,0.0149124655872583,-3988.8447265625,303.22021484375,0.4492535293102264,0.050000000745058,0.2357380092144012,289.2582092285156,291.1499938964844,258.75860595703125,258.0095520019531,279.1254272460937,292.18212890625,289.23883056640625,1.0,0.3001134395599365,0.6005308628082275,0.6005308628082275,1.0,1.0,-1.5663987398147583,0.6122994422912598,0.9540992379188538,0.2471566349267959,0.0,0.0,1.0,74.05815887451172,109.0,-350.9755859375,-15484.5869140625,415.6380004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.52459716796875,302.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18919.97265625,19080.0,0.0,0.0,0.3547255396842956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3990185260772705,1.39903461933136,-1.6164141925401054e-05,0.0,0.0003600013151299,0.0,0.0,304.45721435546875,0.0,0.0,0.0,0.7639998197555542,4.0,0.0,1.0
456900,292.0511169433594,297.1499938964844,293.1499938964844,0.2440473437309265,-4731.94970703125,304.053466796875,0.8333242535591125,0.2933289110660553,0.2627105116844177,292.0420227050781,297.1499938964844,293.1499938964844,0.1585895419120788,-3542.285400390625,304.0716552734375,0.7443885803222656,0.2081036567687988,0.1964220851659774,291.88238525390625,297.1499938964844,293.1499938964844,0.2962358891963959,-4292.75537109375,304.0235290527344,0.8766677975654602,0.3440545797348022,0.2388076782226562,291.8493957519531,297.1499938964844,293.1499938964844,0.384541779756546,-7139.38671875,303.9927062988281,0.9455413222312928,0.4236557781696319,0.3979896306991577,292.2171325683594,297.1499938964844,293.1499938964844,0.0153690241277217,-4052.039794921875,303.3077697753906,0.4429917931556701,0.050000000745058,0.2363570481538772,289.1589050292969,291.1499938964844,258.7578125,258.0052490234375,279.1275939941406,292.2142333984375,289.1441345214844,1.0,0.3070041835308075,0.5995737910270691,0.5995737910270691,1.0,1.0,-1.5989779233932495,0.6258484721183777,0.9731294512748718,0.2539118230342865,0.0,0.0,1.0,77.99848175048828,109.0,-303.1278991699219,-15742.212890625,444.3777160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.60595703125,302.9229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18995.9921875,20160.0,0.0,0.0,0.3690921664237976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40182626247406,1.401842474937439,-1.622908894205466e-05,0.0,0.0003745816356968,0.0,0.0,306.29400634765625,0.0,0.0,0.0,0.7804084420204163,4.0,0.0,1.0
456960,292.0914001464844,297.1499938964844,293.1499938964844,0.2520525753498077,-4853.3076171875,304.0564880371094,0.8325481414794922,0.2993364930152893,0.2683182954788208,292.0844116210937,297.1499938964844,293.1499938964844,0.165186658501625,-3658.949462890625,304.0739440917969,0.7453637719154358,0.2138165682554245,0.2020518034696579,291.9222412109375,297.1499938964844,293.1499938964844,0.3073165714740753,-4417.6015625,304.0263977050781,0.8767729997634888,0.3522868156433105,0.2447225600481033,291.8890380859375,297.1499938964844,293.1499938964844,0.3973757028579712,-7322.06396484375,303.9979858398437,0.9443965554237366,0.4323421418666839,0.4063927233219147,292.2484436035156,297.1499938964844,293.1499938964844,0.0157774854451417,-4103.4130859375,303.3942565917969,0.4378345906734466,0.050000000745058,0.2369190603494644,289.09619140625,291.1499938964844,258.7567749023437,258.00067138671875,279.12945556640625,292.24566650390625,289.0890197753906,1.0,0.3134157657623291,0.5986881256103516,0.5986881256103516,1.0,1.0,-1.6303348541259766,0.6389382481575012,0.9913966059684752,0.2604399025440216,0.0,0.0,1.0,81.62504577636719,112.0,-223.5838623046875,-16094.40625,472.53912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7455749511719,303.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,19778.083984375,20160.0,0.0,0.0,0.3826528787612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303927421569824,1.4304096698760986,-1.6897261957637966e-05,0.0,0.0003883440222125,0.0,0.0,325.4033203125,0.0,0.0,0.0,0.781480610370636,4.0,0.0,1.0
457020,292.16802978515625,297.1499938964844,293.1499938964844,0.2663114964962005,-5065.74755859375,304.0639343261719,0.832220196723938,0.3106130361557007,0.2788207530975342,292.1650085449219,297.1499938964844,293.1499938964844,0.1771107763051986,-3865.970703125,304.0794372558594,0.7479851245880127,0.224466934800148,0.212565004825592,291.9984741210937,297.1499938964844,293.1499938964844,0.3274824619293213,-4640.6787109375,304.0340270996094,0.878301739692688,0.3679273128509521,0.2559341490268707,291.9647827148437,297.1499938964844,293.1499938964844,0.4206336736679077,-7647.29736328125,304.0099182128906,0.9440532922744752,0.4489288628101349,0.4224274158477783,292.3080139160156,297.1499938964844,293.1499938964844,0.0165110081434249,-4185.6298828125,303.5625305175781,0.4298572838306427,0.050000000745058,0.2379042655229568,289.034912109375,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3055419921875,289.0330505371094,1.0,0.3250332474708557,0.5970859527587891,0.5970859527587891,1.0,1.0,-1.689463496208191,0.6637314558029175,1.0257320404052734,0.2728011310100555,0.0,0.0,1.0,88.10460662841797,115.0,-106.69959259033205,-16745.3203125,527.1624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16754150390625,303.3901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,20056.47265625,20160.0,0.0,0.0,0.4072603583335876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404244422912598,1.440441608428955,-1.71351020981092e-05,0.0,0.0004133174952585,0.0,0.0,332.29791259765625,0.0,0.0,0.0,0.7865074872970581,4.0,0.0,1.0
457080,292.16802978515625,297.1499938964844,293.1499938964844,0.2663114964962005,-5065.74755859375,304.0639343261719,0.832220196723938,0.3106130361557007,0.2788207530975342,292.1650085449219,297.1499938964844,293.1499938964844,0.1771107763051986,-3865.970703125,304.0794372558594,0.7479851245880127,0.224466934800148,0.212565004825592,291.9984741210937,297.1499938964844,293.1499938964844,0.3274824619293213,-4640.6787109375,304.0340270996094,0.878301739692688,0.3679273128509521,0.2559341490268707,291.9647827148437,297.1499938964844,293.1499938964844,0.4206336736679077,-7647.29736328125,304.0099182128906,0.9440532922744752,0.4489288628101349,0.4224274158477783,292.3080139160156,297.1499938964844,293.1499938964844,0.0165110081434249,-4185.6298828125,303.5625305175781,0.4298572838306427,0.050000000745058,0.2379042655229568,289.034912109375,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3055419921875,289.0330505371094,1.0,0.3250332474708557,0.5970859527587891,0.5970859527587891,1.0,1.0,-1.689463496208191,0.6637314558029175,1.0257320404052734,0.2728011310100555,0.0,0.0,1.0,88.10460662841797,115.0,-106.69959259033205,-16745.3203125,527.1624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16754150390625,303.3901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,20056.47265625,20160.0,0.0,0.0,0.4072603583335876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404244422912598,1.440441608428955,-1.71351020981092e-05,0.0,0.0004133174952585,0.0,0.0,332.29791259765625,0.0,0.0,0.0,0.7865074872970581,4.0,0.0,1.0
457140,292.2393798828125,297.1499938964844,293.1499938964844,0.278405487537384,-5242.04736328125,304.0724792480469,0.8328760862350464,0.3210170269012451,0.2884838879108429,292.2398681640625,297.1499938964844,293.1499938964844,0.1873638033866882,-4039.942138671875,304.0858764648437,0.7509762644767761,0.2342337518930435,0.2221307754516601,292.0699157714844,297.1499938964844,293.1499938964844,0.3451566696166992,-4831.85791015625,304.04327392578125,0.8808879256248474,0.3826128542423248,0.2664282321929931,292.03582763671875,297.1499938964844,293.1499938964844,0.4408251345157623,-7923.5166015625,304.0229797363281,0.9452998638153076,0.4645443260669708,0.4374925196170807,292.36236572265625,297.1499938964844,293.1499938964844,0.0171524006873369,-4245.8349609375,303.7268981933594,0.4239646792411804,0.050000000745058,0.2387452125549316,289.0394592285156,291.1499938964844,258.75,257.9794921875,279.13433837890625,292.3601989746094,289.0424499511719,1.0,0.3353599309921264,0.5956252813339233,0.5956252813339233,1.0,1.0,-1.744249701499939,0.6867860555648804,1.0574636459350586,0.2842699289321899,0.0,0.0,1.0,93.77052307128906,118.0,-10.25082302093506,-17435.21875,579.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7168273925781,303.83056640625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.234375,21240.0,0.0,0.0,0.4286247789859772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431424140930176,1.443159580230713,-1.7199829017044976e-05,0.0,0.0004349996743258,0.0,0.0,334.1825256347656,0.0,0.0,0.0,0.8028690218925476,4.0,0.0,1.0
457200,292.2393798828125,297.1499938964844,293.1499938964844,0.278405487537384,-5242.04736328125,304.0724792480469,0.8328760862350464,0.3210170269012451,0.2884838879108429,292.2398681640625,297.1499938964844,293.1499938964844,0.1873638033866882,-4039.942138671875,304.0858764648437,0.7509762644767761,0.2342337518930435,0.2221307754516601,292.0699157714844,297.1499938964844,293.1499938964844,0.3451566696166992,-4831.85791015625,304.04327392578125,0.8808879256248474,0.3826128542423248,0.2664282321929931,292.03582763671875,297.1499938964844,293.1499938964844,0.4408251345157623,-7923.5166015625,304.0229797363281,0.9452998638153076,0.4645443260669708,0.4374925196170807,292.36236572265625,297.1499938964844,293.1499938964844,0.0171524006873369,-4245.8349609375,303.7268981933594,0.4239646792411804,0.050000000745058,0.2387452125549316,289.0394592285156,291.1499938964844,258.75,257.9794921875,279.13433837890625,292.3601989746094,289.0424499511719,1.0,0.3353599309921264,0.5956252813339233,0.5956252813339233,1.0,1.0,-1.744249701499939,0.6867860555648804,1.0574636459350586,0.2842699289321899,0.0,0.0,1.0,93.77052307128906,118.0,-10.25082302093506,-17435.21875,579.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7168273925781,303.83056640625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.234375,21240.0,0.0,0.0,0.4286247789859772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431424140930176,1.443159580230713,-1.7199829017044976e-05,0.0,0.0004349996743258,0.0,0.0,334.1825256347656,0.0,0.0,0.0,0.8028690218925476,4.0,0.0,1.0
457260,292.3057556152344,297.1499938964844,293.1499938964844,0.2879616022109985,-5377.73583984375,304.0823669433594,0.8340619206428528,0.3306216597557068,0.2973953187465668,292.307861328125,297.1499938964844,293.1499938964844,0.1959697157144546,-4182.4755859375,304.0928955078125,0.754345178604126,0.243495836853981,0.2311338037252426,292.1366271972656,297.1499938964844,293.1499938964844,0.359835684299469,-4986.810546875,304.0543518066406,0.8840495347976685,0.3964437544345855,0.2762943506240845,292.1024475097656,297.1499938964844,293.1499938964844,0.457290381193161,-8143.11328125,304.037841796875,0.9474360942840576,0.479256808757782,0.4516681432723999,292.41131591796875,297.1499938964844,293.1499938964844,0.0176712125539779,-4281.30322265625,303.8882141113281,0.41941899061203,0.050000000745058,0.239475131034851,289.1206970214844,291.1499938964844,258.7434387207031,257.9647216796875,279.1352844238281,292.409423828125,289.1278991699219,1.0,0.3446998596191406,0.5942086577415466,0.5942086577415466,1.0,1.0,-1.795504450798035,0.7083615064620972,1.0871429443359375,0.2949644923210144,0.0,0.0,1.0,98.80877685546876,121.0,86.23895263671875,-18224.52734375,630.6970825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3003845214844,304.3506164550781,278.1499938964844,0.0,18000.0,313.1499938964844,21062.302734375,21240.0,0.0,0.0,0.4473589062690735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761011600494385,1.4761191606521606,-1.7994423615164123e-05,0.0,0.0004540123918559,0.0,0.0,357.6059265136719,0.0,0.0,0.0,0.8060990571975708,4.0,0.0,1.0
457320,292.3057556152344,297.1499938964844,293.1499938964844,0.2879616022109985,-5377.73583984375,304.0823669433594,0.8340619206428528,0.3306216597557068,0.2973953187465668,292.307861328125,297.1499938964844,293.1499938964844,0.1959697157144546,-4182.4755859375,304.0928955078125,0.754345178604126,0.243495836853981,0.2311338037252426,292.1366271972656,297.1499938964844,293.1499938964844,0.359835684299469,-4986.810546875,304.0543518066406,0.8840495347976685,0.3964437544345855,0.2762943506240845,292.1024475097656,297.1499938964844,293.1499938964844,0.457290381193161,-8143.11328125,304.037841796875,0.9474360942840576,0.479256808757782,0.4516681432723999,292.41131591796875,297.1499938964844,293.1499938964844,0.0176712125539779,-4281.30322265625,303.8882141113281,0.41941899061203,0.050000000745058,0.239475131034851,289.1206970214844,291.1499938964844,258.7434387207031,257.9647216796875,279.1352844238281,292.409423828125,289.1278991699219,1.0,0.3446998596191406,0.5942086577415466,0.5942086577415466,1.0,1.0,-1.795504450798035,0.7083615064620972,1.0871429443359375,0.2949644923210144,0.0,0.0,1.0,98.80877685546876,121.0,86.23895263671875,-18224.52734375,630.6970825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3003845214844,304.3506164550781,278.1499938964844,0.0,18000.0,313.1499938964844,21062.302734375,21240.0,0.0,0.0,0.4473589062690735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761011600494385,1.4761191606521606,-1.7994423615164123e-05,0.0,0.0004540123918559,0.0,0.0,357.6059265136719,0.0,0.0,0.0,0.8060990571975708,4.0,0.0,1.0
457380,292.3675231933594,297.1499938964844,293.1499938964844,0.2962542176246643,-5494.12353515625,304.091064453125,0.8354255557060242,0.3394782543182373,0.3056083917617798,292.3696594238281,297.1499938964844,293.1499938964844,0.2038305103778839,-4311.08349609375,304.0987854003906,0.7578640580177307,0.2522909045219421,0.2396779656410217,292.1988830566406,297.1499938964844,293.1499938964844,0.3730680346488952,-5124.90625,304.06414794921875,0.8874040246009827,0.4094899594783783,0.2855878472328186,292.16485595703125,297.1499938964844,293.1499938964844,0.4719896614551544,-8337.2900390625,304.0506896972656,0.9499421715736388,0.4931348264217376,0.4650209546089172,292.45513916015625,297.1499938964844,293.1499938964844,0.0181623939424753,-4310.3193359375,304.0445251464844,0.4157349169254303,0.050000000745058,0.240126684308052,289.2160949707031,291.1499938964844,258.73309326171875,257.9441833496094,279.135498046875,292.4534912109375,289.22393798828125,1.0,0.3532716929912567,0.5927746295928955,0.5927746295928955,1.0,1.0,-1.8436018228530884,0.7285510897636414,1.1150506734848022,0.3049251735210418,0.0,0.0,1.0,103.39508056640624,124.0,122.46378326416016,-18925.357421875,680.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8894958496094,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,21193.037109375,21240.0,0.0,0.0,0.4636825323104858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480675220489502,1.4806933403015137,-1.8106116840499453e-05,0.0,0.0004705788451246,0.0,0.0,360.9406433105469,0.0,0.0,0.0,0.8083866238594055,4.0,0.0,1.0
457440,292.3675231933594,297.1499938964844,293.1499938964844,0.2962542176246643,-5494.12353515625,304.091064453125,0.8354255557060242,0.3394782543182373,0.3056083917617798,292.3696594238281,297.1499938964844,293.1499938964844,0.2038305103778839,-4311.08349609375,304.0987854003906,0.7578640580177307,0.2522909045219421,0.2396779656410217,292.1988830566406,297.1499938964844,293.1499938964844,0.3730680346488952,-5124.90625,304.06414794921875,0.8874040246009827,0.4094899594783783,0.2855878472328186,292.16485595703125,297.1499938964844,293.1499938964844,0.4719896614551544,-8337.2900390625,304.0506896972656,0.9499421715736388,0.4931348264217376,0.4650209546089172,292.45513916015625,297.1499938964844,293.1499938964844,0.0181623939424753,-4310.3193359375,304.0445251464844,0.4157349169254303,0.050000000745058,0.240126684308052,289.2160949707031,291.1499938964844,258.73309326171875,257.9441833496094,279.135498046875,292.4534912109375,289.22393798828125,1.0,0.3532716929912567,0.5927746295928955,0.5927746295928955,1.0,1.0,-1.8436018228530884,0.7285510897636414,1.1150506734848022,0.3049251735210418,0.0,0.0,1.0,103.39508056640624,124.0,122.46378326416016,-18925.357421875,680.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8894958496094,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,21193.037109375,21240.0,0.0,0.0,0.4636825323104858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480675220489502,1.4806933403015137,-1.8106116840499453e-05,0.0,0.0004705788451246,0.0,0.0,360.9406433105469,0.0,0.0,0.0,0.8083866238594055,4.0,0.0,1.0
457500,292.3968505859375,297.1499938964844,293.1499938964844,0.2999755144119262,-5545.93359375,304.0950012207031,0.8360962867736816,0.3436345160007477,0.3094659149646759,292.3985290527344,297.1499938964844,293.1499938964844,0.2074976563453674,-4370.57470703125,304.1014404296875,0.7595987915992737,0.2565049231052398,0.2437749356031417,292.2284240722656,297.1499938964844,293.1499938964844,0.3792016506195068,-5188.43798828125,304.068603515625,0.8890694379806519,0.4157343208789825,0.2900342643260956,292.194580078125,297.1499938964844,293.1499938964844,0.4787583649158478,-8426.1591796875,304.0564270019531,0.9512248039245604,0.4997791945934295,0.4714108407497406,292.47528076171875,297.1499938964844,293.1499938964844,0.0184009801596403,-4323.08447265625,304.120849609375,0.414115160703659,0.050000000745058,0.2404315620660781,289.26690673828125,291.1499938964844,258.7265625,257.9319152832031,279.1354675292969,292.4737548828125,289.2747802734375,1.0,0.3573191463947296,0.5920466780662537,0.5920466780662537,1.0,1.0,-1.8665319681167605,0.738145649433136,1.128386378288269,0.3096396923065185,0.0,0.0,1.0,105.56358337402344,124.0,131.91119384765625,-19263.3125,704.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1781616210937,305.0715637207031,278.1499938964844,0.0,18000.0,313.1499938964844,21215.86328125,22320.0,0.0,0.0,0.4710249304771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472373008728,1.4814904928207395,-1.812561822589487e-05,0.0,0.0004780304152518,0.0,0.0,361.5239562988281,0.0,0.0,0.0,0.8237854242324829,4.0,0.0,1.0
457560,292.4252624511719,297.1499938964844,293.1499938964844,0.30304816365242,-5587.80419921875,304.09942626953125,0.8378742933273315,0.3475908637046814,0.3131279647350311,292.4263000488281,297.1499938964844,293.1499938964844,0.2107180953025818,-4422.03857421875,304.1044311523437,0.7623743414878845,0.2605721652507782,0.2477177232503891,292.257080078125,297.1499938964844,293.1499938964844,0.3845629692077636,-5243.13427734375,304.0736694335937,0.8920355439186096,0.4217778742313385,0.2943273186683655,292.22344970703125,297.1499938964844,293.1499938964844,0.4845898449420929,-8501.416015625,304.0628662109375,0.9540075063705444,0.5062121152877808,0.477583646774292,292.4945678710937,297.1499938964844,293.1499938964844,0.0190831609070301,-4395.5576171875,304.146240234375,0.4171351194381714,0.0530930273234844,0.2455608248710632,289.3332824707031,291.1499938964844,258.7192077636719,257.9183959960937,279.1331481933594,292.4930725097656,289.3432006835937,1.0,0.3614120781421661,0.5910614132881165,0.5910614132881165,1.0,1.0,-1.8943675756454468,0.7497928738594055,1.1445746421813965,0.3150833249092102,0.0,0.0,1.0,107.04364776611328,127.0,158.8764190673828,-19706.294921875,731.3004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4465026855469,305.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,21984.623046875,22320.0,0.0,0.0,0.4780125021934509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508074164390564,1.508092999458313,-1.878240254882257e-05,0.0,0.0004851219127885,0.0,0.0,381.3507995605469,0.0,0.0,0.0,0.8237978219985962,4.0,0.0,1.0
457620,292.4797058105469,297.1499938964844,293.1499938964844,0.3099483251571655,-5684.3564453125,304.1046447753906,0.8453593254089355,0.3549109697341919,0.3197866082191467,292.4789123535156,297.1499938964844,293.1499938964844,0.2176468521356582,-4534.23876953125,304.10797119140625,0.7716423869132996,0.2682310342788696,0.2550267279148102,292.31256103515625,297.1499938964844,293.1499938964844,0.3963280320167541,-5365.08984375,304.079345703125,0.9025083184242249,0.4331486225128174,0.3023460209369659,292.27911376953125,297.1499938964844,293.1499938964844,0.4976908266544342,-8674.4951171875,304.0698547363281,0.964445412158966,0.5183920860290527,0.4891614913940429,292.5389404296875,297.1499938964844,293.1499938964844,0.024965152144432,-4993.59228515625,304.1377868652344,0.4480805397033691,0.0607210360467433,0.2806395292282104,289.39923095703125,291.1499938964844,258.7021484375,257.8878173828125,279.1253967285156,292.5372009277344,289.4016418457031,1.0,0.3708131015300751,0.5881248712539673,0.5881248712539673,1.0,1.0,-1.9767961502075195,0.7840257287025452,1.1927703619003296,0.3316240906715393,0.0,0.0,1.0,107.8884048461914,130.0,92.06686401367188,-20564.08984375,801.8561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8902587890625,305.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.6484375,22320.0,0.0,0.0,0.4914591014385223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557216644287,1.5165761709213257,-1.899430208140984e-05,0.0,0.0004987685242667,0.0,0.0,387.822509765625,0.0,0.0,0.0,0.8280360102653503,4.0,0.0,1.0
457680,292.4797058105469,297.1499938964844,293.1499938964844,0.3099483251571655,-5684.3564453125,304.1046447753906,0.8453593254089355,0.3549109697341919,0.3197866082191467,292.4789123535156,297.1499938964844,293.1499938964844,0.2176468521356582,-4534.23876953125,304.10797119140625,0.7716423869132996,0.2682310342788696,0.2550267279148102,292.31256103515625,297.1499938964844,293.1499938964844,0.3963280320167541,-5365.08984375,304.079345703125,0.9025083184242249,0.4331486225128174,0.3023460209369659,292.27911376953125,297.1499938964844,293.1499938964844,0.4976908266544342,-8674.4951171875,304.0698547363281,0.964445412158966,0.5183920860290527,0.4891614913940429,292.5389404296875,297.1499938964844,293.1499938964844,0.024965152144432,-4993.59228515625,304.1377868652344,0.4480805397033691,0.0607210360467433,0.2806395292282104,289.39923095703125,291.1499938964844,258.7021484375,257.8878173828125,279.1253967285156,292.5372009277344,289.4016418457031,1.0,0.3708131015300751,0.5881248712539673,0.5881248712539673,1.0,1.0,-1.9767961502075195,0.7840257287025452,1.1927703619003296,0.3316240906715393,0.0,0.0,1.0,107.8884048461914,130.0,92.06686401367188,-20564.08984375,801.8561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8902587890625,305.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.6484375,22320.0,0.0,0.0,0.4914591014385223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557216644287,1.5165761709213257,-1.899430208140984e-05,0.0,0.0004987685242667,0.0,0.0,387.822509765625,0.0,0.0,0.0,0.8280360102653503,4.0,0.0,1.0
457740,292.53076171875,297.1499938964844,293.1499938964844,0.3172715306282043,-5787.8193359375,304.1075439453125,0.8489259481430054,0.3615367710590362,0.3259005844593048,292.52764892578125,297.1499938964844,293.1499938964844,0.2248977720737457,-4651.99951171875,304.1098937988281,0.7770999670028687,0.275346040725708,0.2619032859802246,292.365966796875,297.1499938964844,293.1499938964844,0.4085108935832977,-5491.66845703125,304.08258056640625,0.9084195494651794,0.4435338973999023,0.3097513318061828,292.33209228515625,297.1499938964844,293.1499938964844,0.5115979909896851,-8859.412109375,304.0733642578125,0.9696475267410278,0.5297147631645203,0.5000195503234863,292.5877990722656,297.1499938964844,293.1499938964844,0.0304483901709318,-5474.74658203125,304.1328430175781,0.4701944291591644,0.0662980899214744,0.3077514469623565,289.4161071777344,291.1499938964844,258.68218994140625,257.85284423828125,279.1256103515625,292.5860595703125,289.4168701171875,1.0,0.380307525396347,0.5856618881225586,0.5856618881225586,1.0,1.0,-2.046895742416382,0.8131095170974731,1.2337863445281982,0.3456957340240478,0.0,0.0,1.0,110.6494369506836,133.0,38.77283477783203,-21255.673828125,872.7709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.24029541015625,305.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46875,23400.0,0.0,0.0,0.5042747855186462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187664031982422,1.5187854766845703,-1.9049679394811392e-05,0.0,0.0005117747932672,0.0,0.0,389.5198364257813,0.0,0.0,0.0,0.8441396951675415,4.0,0.0,1.0
457800,292.53076171875,297.1499938964844,293.1499938964844,0.3172715306282043,-5787.8193359375,304.1075439453125,0.8489259481430054,0.3615367710590362,0.3259005844593048,292.52764892578125,297.1499938964844,293.1499938964844,0.2248977720737457,-4651.99951171875,304.1098937988281,0.7770999670028687,0.275346040725708,0.2619032859802246,292.365966796875,297.1499938964844,293.1499938964844,0.4085108935832977,-5491.66845703125,304.08258056640625,0.9084195494651794,0.4435338973999023,0.3097513318061828,292.33209228515625,297.1499938964844,293.1499938964844,0.5115979909896851,-8859.412109375,304.0733642578125,0.9696475267410278,0.5297147631645203,0.5000195503234863,292.5877990722656,297.1499938964844,293.1499938964844,0.0304483901709318,-5474.74658203125,304.1328430175781,0.4701944291591644,0.0662980899214744,0.3077514469623565,289.4161071777344,291.1499938964844,258.68218994140625,257.85284423828125,279.1256103515625,292.5860595703125,289.4168701171875,1.0,0.380307525396347,0.5856618881225586,0.5856618881225586,1.0,1.0,-2.046895742416382,0.8131095170974731,1.2337863445281982,0.3456957340240478,0.0,0.0,1.0,110.6494369506836,133.0,38.77283477783203,-21255.673828125,872.7709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.24029541015625,305.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46875,23400.0,0.0,0.0,0.5042747855186462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187664031982422,1.5187854766845703,-1.9049679394811392e-05,0.0,0.0005117747932672,0.0,0.0,389.5198364257813,0.0,0.0,0.0,0.8441396951675415,4.0,0.0,1.0
457860,292.5788879394531,297.1499938964844,293.1499938964844,0.3235564827919006,-5875.46630859375,304.1111755371094,0.8501449823379517,0.3674638569355011,0.3314245939254761,292.5731201171875,297.1499938964844,293.1499938964844,0.231408953666687,-4756.48193359375,304.11236572265625,0.7802053093910217,0.2818871438503265,0.2682829201221466,292.41717529296875,297.1499938964844,293.1499938964844,0.4193003177642822,-5602.2412109375,304.0870361328125,0.9115506410598756,0.4530112743377685,0.3165338933467865,292.3826599121094,297.1499938964844,293.1499938964844,0.524047315120697,-9022.74609375,304.0780944824219,0.9720391631126404,0.5401829481124878,0.5101080536842346,292.6358642578125,297.1499938964844,293.1499938964844,0.0349538177251815,-5846.763671875,304.131103515625,0.4814355969429016,0.070798136293888,0.3293623030185699,289.4458312988281,291.1499938964844,258.65966796875,257.81402587890625,279.12811279296875,292.6342468261719,289.44677734375,1.0,0.38942751288414,0.5835913419723511,0.5835913419723511,1.0,1.0,-2.107413053512573,0.8382341265678406,1.2691789865493774,0.3578169643878937,0.0,0.0,1.0,114.34962463378906,136.0,35.03599166870117,-21939.54296875,942.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5108947753906,306.1293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.5166481137275696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.000524332106579,0.0,0.0,414.32080078125,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
457920,292.5788879394531,297.1499938964844,293.1499938964844,0.3235564827919006,-5875.46630859375,304.1111755371094,0.8501449823379517,0.3674638569355011,0.3314245939254761,292.5731201171875,297.1499938964844,293.1499938964844,0.231408953666687,-4756.48193359375,304.11236572265625,0.7802053093910217,0.2818871438503265,0.2682829201221466,292.41717529296875,297.1499938964844,293.1499938964844,0.4193003177642822,-5602.2412109375,304.0870361328125,0.9115506410598756,0.4530112743377685,0.3165338933467865,292.3826599121094,297.1499938964844,293.1499938964844,0.524047315120697,-9022.74609375,304.0780944824219,0.9720391631126404,0.5401829481124878,0.5101080536842346,292.6358642578125,297.1499938964844,293.1499938964844,0.0349538177251815,-5846.763671875,304.131103515625,0.4814355969429016,0.070798136293888,0.3293623030185699,289.4458312988281,291.1499938964844,258.65966796875,257.81402587890625,279.12811279296875,292.6342468261719,289.44677734375,1.0,0.38942751288414,0.5835913419723511,0.5835913419723511,1.0,1.0,-2.107413053512573,0.8382341265678406,1.2691789865493774,0.3578169643878937,0.0,0.0,1.0,114.34962463378906,136.0,35.03599166870117,-21939.54296875,942.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5108947753906,306.1293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.5166481137275696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.000524332106579,0.0,0.0,414.32080078125,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
457980,292.6240234375,297.1499938964844,293.1499938964844,0.3298737406730652,-5963.96728515625,304.11358642578125,0.8502165079116821,0.3727787435054779,0.3363960385322571,292.61553955078125,297.1499938964844,293.1499938964844,0.2379160076379776,-4860.873046875,304.11407470703125,0.782089352607727,0.2878992557525635,0.2741672694683075,292.465576171875,297.1499938964844,293.1499938964844,0.4301551282405853,-5713.52685546875,304.08990478515625,0.9132449626922609,0.4617590308189392,0.3227910697460174,292.4305114746094,297.1499938964844,293.1499938964844,0.5367359519004822,-9189.5185546875,304.0809020996094,0.9731532335281372,0.549915611743927,0.5194903612136841,292.6810302734375,297.1499938964844,293.1499938964844,0.0389836020767688,-6173.265625,304.1307067871094,0.4885710477828979,0.0746567174792289,0.3477964401245117,289.44775390625,291.1499938964844,258.6348876953125,257.7717590332031,279.130615234375,292.6795654296875,289.4477233886719,1.0,0.3980300724506378,0.5817838907241821,0.5817838907241821,1.0,1.0,-2.1613783836364746,0.8606401681900024,1.3007383346557615,0.3686070144176483,0.0,0.0,1.0,118.37419128417967,139.0,9.16601276397705,-22463.1875,1009.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.750732421875,306.29766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.5283186435699463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005361762596294,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458040,292.6240234375,297.1499938964844,293.1499938964844,0.3298737406730652,-5963.96728515625,304.11358642578125,0.8502165079116821,0.3727787435054779,0.3363960385322571,292.61553955078125,297.1499938964844,293.1499938964844,0.2379160076379776,-4860.873046875,304.11407470703125,0.782089352607727,0.2878992557525635,0.2741672694683075,292.465576171875,297.1499938964844,293.1499938964844,0.4301551282405853,-5713.52685546875,304.08990478515625,0.9132449626922609,0.4617590308189392,0.3227910697460174,292.4305114746094,297.1499938964844,293.1499938964844,0.5367359519004822,-9189.5185546875,304.0809020996094,0.9731532335281372,0.549915611743927,0.5194903612136841,292.6810302734375,297.1499938964844,293.1499938964844,0.0389836020767688,-6173.265625,304.1307067871094,0.4885710477828979,0.0746567174792289,0.3477964401245117,289.44775390625,291.1499938964844,258.6348876953125,257.7717590332031,279.130615234375,292.6795654296875,289.4477233886719,1.0,0.3980300724506378,0.5817838907241821,0.5817838907241821,1.0,1.0,-2.1613783836364746,0.8606401681900024,1.3007383346557615,0.3686070144176483,0.0,0.0,1.0,118.37419128417967,139.0,9.16601276397705,-22463.1875,1009.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.750732421875,306.29766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.5283186435699463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005361762596294,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458100,292.6454772949219,297.1499938964844,293.1499938964844,0.3329098224639892,-6006.40869140625,304.1146850585937,0.850012481212616,0.3752279281616211,0.3386940360069275,292.6356201171875,297.1499938964844,293.1499938964844,0.2410687059164047,-4911.263671875,304.1148681640625,0.7827569246292114,0.2907238602638244,0.2769367098808288,292.4886474609375,297.1499938964844,293.1499938964844,0.4354535937309265,-5767.64501953125,304.0911865234375,0.9137893915176392,0.4658979475498199,0.325751930475235,292.453369140625,297.1499938964844,293.1499938964844,0.5429642200469971,-9271.0810546875,304.0821228027344,0.9734583497047424,0.554537296295166,0.5239475965499878,292.7023620605469,297.1499938964844,293.1499938964844,0.0408421419560909,-6323.271484375,304.130859375,0.4914115667343139,0.0764111950993537,0.356169581413269,289.4447937011719,291.1499938964844,258.6217346191406,257.7494812011719,279.1317138671875,292.7009582519531,289.4445495605469,1.0,0.4021294713020324,0.5809503793716431,0.5809503793716431,1.0,1.0,-2.1864333152771,0.871034562587738,1.3153986930847168,0.3736056983470917,0.0,0.0,1.0,120.41928100585938,139.0,0.603866457939148,-22704.375,1042.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8655090332031,306.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.861328125,24480.0,0.0,0.0,0.5338538289070129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.555179238319397,-1.997355866478756e-05,0.0,0.0005417937645688,0.0,0.0,418.197509765625,0.0,0.0,0.0,0.864002525806427,4.0,0.0,1.0
458160,292.6662292480469,297.1499938964844,293.1499938964844,0.3353312015533447,-6039.490234375,304.11669921875,0.8496941924095154,0.3775395452976227,0.340871125459671,292.6549987792969,297.1499938964844,293.1499938964844,0.243767112493515,-4953.7177734375,304.1163635253906,0.7832890748977661,0.2934321761131286,0.2795966267585754,292.510986328125,297.1499938964844,293.1499938964844,0.4399811625480652,-5813.083984375,304.0936889648437,0.914191722869873,0.4698870778083801,0.3286092579364776,292.4755859375,297.1499938964844,293.1499938964844,0.5482686161994934,-9339.205078125,304.0848693847656,0.9736490845680236,0.5589989423751831,0.5282568335533142,292.7227783203125,297.1499938964844,293.1499938964844,0.0425153262913227,-6457.1259765625,304.1312866210937,0.493929386138916,0.0780677199363708,0.3640805780887604,289.4594116210937,291.1499938964844,258.6081237792969,257.7265319824219,279.1326599121094,292.7214660644531,289.46124267578125,1.0,0.4060957729816437,0.5801538825035095,0.5801538825035095,1.0,1.0,-2.2103543281555176,0.8809487223625183,1.329405665397644,0.3783686459064483,0.0,0.0,1.0,122.4650650024414,142.0,22.09519386291504,-23024.162109375,1074.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.96435546875,306.4839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,24159.388671875,24480.0,0.0,0.0,0.5393330454826355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005473544588312,0.0,0.0,439.3144226074219,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
