time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.7057800292969,297.1499938964844,293.1499938964844,0.3403724133968353,-6109.15380859375,304.119384765625,0.8487683534622192,0.3817709684371948,0.3448661267757416,292.6917724609375,297.1499938964844,293.1499938964844,0.2492973208427429,-5041.14306640625,304.11834716796875,0.784007728099823,0.2985155284404754,0.2845964729785919,292.55352783203125,297.1499938964844,293.1499938964844,0.4493706524372101,-5907.93115234375,304.0967712402344,0.914641499519348,0.4774456024169922,0.334022581577301,292.51806640625,297.1499938964844,293.1499938964844,0.5593329668045044,-9482.4267578125,304.08807373046875,0.9737478494644164,0.5674684047698975,0.5364357829093933,292.7611083984375,297.1499938964844,293.1499938964844,0.0456928014755249,-6714.01123046875,304.1322326660156,0.4982095658779144,0.0811176672577858,0.3786775171756744,289.46551513671875,291.1499938964844,258.5797424316406,257.6788024902344,279.1341857910156,292.7599182128906,289.4655456542969,1.0,0.4136374890804291,0.5786541104316711,0.5786541104316711,1.0,1.0,-2.2550206184387207,0.8994216918945312,1.3555989265441897,0.3872263133525848,0.0,0.0,1.0,126.53378295898438,145.0,8.096115112304688,-23468.560546875,1137.4837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14910888671875,306.6191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.236328125,24480.0,0.0,0.0,0.5498557686805725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887670516967771,1.5887879133224487,-2.084616426145658e-05,0.0,0.0005580337601713,0.0,0.0,445.9002380371094,0.0,0.0,0.0,0.8674377799034119,4.0,0.0,1.0
458280,292.7057800292969,297.1499938964844,293.1499938964844,0.3403724133968353,-6109.15380859375,304.119384765625,0.8487683534622192,0.3817709684371948,0.3448661267757416,292.6917724609375,297.1499938964844,293.1499938964844,0.2492973208427429,-5041.14306640625,304.11834716796875,0.784007728099823,0.2985155284404754,0.2845964729785919,292.55352783203125,297.1499938964844,293.1499938964844,0.4493706524372101,-5907.93115234375,304.0967712402344,0.914641499519348,0.4774456024169922,0.334022581577301,292.51806640625,297.1499938964844,293.1499938964844,0.5593329668045044,-9482.4267578125,304.08807373046875,0.9737478494644164,0.5674684047698975,0.5364357829093933,292.7611083984375,297.1499938964844,293.1499938964844,0.0456928014755249,-6714.01123046875,304.1322326660156,0.4982095658779144,0.0811176672577858,0.3786775171756744,289.46551513671875,291.1499938964844,258.5797424316406,257.6788024902344,279.1341857910156,292.7599182128906,289.4655456542969,1.0,0.4136374890804291,0.5786541104316711,0.5786541104316711,1.0,1.0,-2.2550206184387207,0.8994216918945312,1.3555989265441897,0.3872263133525848,0.0,0.0,1.0,126.53378295898438,145.0,8.096115112304688,-23468.560546875,1137.4837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14910888671875,306.6191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.236328125,24480.0,0.0,0.0,0.5498557686805725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887670516967771,1.5887879133224487,-2.084616426145658e-05,0.0,0.0005580337601713,0.0,0.0,445.9002380371094,0.0,0.0,0.0,0.8674377799034119,4.0,0.0,1.0
458340,292.7427673339844,297.1499938964844,293.1499938964844,0.3451509773731231,-6175.1591796875,304.1216125488281,0.8475526571273804,0.3855187594890594,0.3484221994876861,292.7259826660156,297.1499938964844,293.1499938964844,0.2546124756336212,-5124.9296875,304.1200256347656,0.784358024597168,0.3031803965568542,0.2891962826251983,292.59326171875,297.1499938964844,293.1499938964844,0.4585387706756592,-6000.29833984375,304.0992126464844,0.9147396683692932,0.4844930469989776,0.3390740752220154,292.55792236328125,297.1499938964844,293.1499938964844,0.5701877474784851,-9622.583984375,304.09063720703125,0.9735745191574096,0.575387179851532,0.5440874695777893,292.7961730957031,297.1499938964844,293.1499938964844,0.0485771000385284,-6949.82177734375,304.13336181640625,0.5016883015632629,0.0838518217206001,0.3918160498142242,289.460693359375,291.1499938964844,258.54998779296875,257.6290283203125,279.1353759765625,292.79510498046875,289.4604797363281,1.0,0.4206846356391907,0.5772541761398315,0.5772541761398315,1.0,1.0,-2.295861005783081,0.9162487387657166,1.3796122074127195,0.395269513130188,0.0,0.0,1.0,130.5421142578125,148.0,-2.911433696746826,-23866.55859375,1198.0706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.333251953125,306.74786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5596455335617065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005679690511897,0.0,0.0,447.5391540527344,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7427673339844,297.1499938964844,293.1499938964844,0.3451509773731231,-6175.1591796875,304.1216125488281,0.8475526571273804,0.3855187594890594,0.3484221994876861,292.7259826660156,297.1499938964844,293.1499938964844,0.2546124756336212,-5124.9296875,304.1200256347656,0.784358024597168,0.3031803965568542,0.2891962826251983,292.59326171875,297.1499938964844,293.1499938964844,0.4585387706756592,-6000.29833984375,304.0992126464844,0.9147396683692932,0.4844930469989776,0.3390740752220154,292.55792236328125,297.1499938964844,293.1499938964844,0.5701877474784851,-9622.583984375,304.09063720703125,0.9735745191574096,0.575387179851532,0.5440874695777893,292.7961730957031,297.1499938964844,293.1499938964844,0.0485771000385284,-6949.82177734375,304.13336181640625,0.5016883015632629,0.0838518217206001,0.3918160498142242,289.460693359375,291.1499938964844,258.54998779296875,257.6290283203125,279.1353759765625,292.79510498046875,289.4604797363281,1.0,0.4206846356391907,0.5772541761398315,0.5772541761398315,1.0,1.0,-2.295861005783081,0.9162487387657166,1.3796122074127195,0.395269513130188,0.0,0.0,1.0,130.5421142578125,148.0,-2.911433696746826,-23866.55859375,1198.0706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.333251953125,306.74786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5596455335617065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005679690511897,0.0,0.0,447.5391540527344,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7774963378906,297.1499938964844,293.1499938964844,0.3486534655094147,-6222.2626953125,304.12518310546875,0.8460682034492493,0.3887926638126373,0.3515560328960418,292.7579345703125,297.1499938964844,293.1499938964844,0.2589648962020874,-5192.35791015625,304.12274169921875,0.7843712568283081,0.3074432909488678,0.2934161424636841,292.6305236816406,297.1499938964844,293.1499938964844,0.4661490321159363,-6075.564453125,304.1033935546875,0.9145120978355408,0.4910407364368438,0.343779444694519,292.59552001953125,297.1499938964844,293.1499938964844,0.5791882872581482,-9736.45703125,304.0953369140625,0.9731457829475404,0.5827614068984985,0.5512312054634094,292.8282775878906,297.1499938964844,293.1499938964844,0.0510119460523128,-7149.04541015625,304.13482666015625,0.5044897198677063,0.0863004326820373,0.4036515951156616,289.4837646484375,291.1499938964844,258.51922607421875,257.57763671875,279.1363525390625,292.82733154296875,289.484375,1.0,0.4272713363170624,0.5759391784667969,0.5759391784667969,1.0,1.0,-2.333148002624512,0.9315398335456848,1.4016082286834717,0.4025533497333526,0.0,0.0,1.0,134.49314880371094,151.0,17.89971923828125,-24335.8125,1256.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48687744140625,306.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5690634250640869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.00057752704015,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7774963378906,297.1499938964844,293.1499938964844,0.3486534655094147,-6222.2626953125,304.12518310546875,0.8460682034492493,0.3887926638126373,0.3515560328960418,292.7579345703125,297.1499938964844,293.1499938964844,0.2589648962020874,-5192.35791015625,304.12274169921875,0.7843712568283081,0.3074432909488678,0.2934161424636841,292.6305236816406,297.1499938964844,293.1499938964844,0.4661490321159363,-6075.564453125,304.1033935546875,0.9145120978355408,0.4910407364368438,0.343779444694519,292.59552001953125,297.1499938964844,293.1499938964844,0.5791882872581482,-9736.45703125,304.0953369140625,0.9731457829475404,0.5827614068984985,0.5512312054634094,292.8282775878906,297.1499938964844,293.1499938964844,0.0510119460523128,-7149.04541015625,304.13482666015625,0.5044897198677063,0.0863004326820373,0.4036515951156616,289.4837646484375,291.1499938964844,258.51922607421875,257.57763671875,279.1363525390625,292.82733154296875,289.484375,1.0,0.4272713363170624,0.5759391784667969,0.5759391784667969,1.0,1.0,-2.333148002624512,0.9315398335456848,1.4016082286834717,0.4025533497333526,0.0,0.0,1.0,134.49314880371094,151.0,17.89971923828125,-24335.8125,1256.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48687744140625,306.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5690634250640869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.00057752704015,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.81005859375,297.1499938964844,293.1499938964844,0.3521853983402252,-6270.3876953125,304.1275634765625,0.8443365693092346,0.3916225731372833,0.3542848527431488,292.78778076171875,297.1499938964844,293.1499938964844,0.263321965932846,-5260.1826171875,304.1245422363281,0.784070611000061,0.3113204538822174,0.2972681820392608,292.6654052734375,297.1499938964844,293.1499938964844,0.4739136397838592,-6152.8203125,304.1059875488281,0.9139873385429382,0.4971267580986023,0.3481555879116058,292.6308898925781,297.1499938964844,293.1499938964844,0.5884174704551697,-9854.08203125,304.0981750488281,0.9724785685539246,0.5896323919296265,0.5578888058662415,292.8576965332031,297.1499938964844,293.1499938964844,0.0532629415392875,-7336.31005859375,304.1361389160156,0.506680965423584,0.0884811505675315,0.4142665863037109,289.4866943359375,291.1499938964844,258.4877319335937,257.52508544921875,279.13720703125,292.8568420410156,289.4868469238281,1.0,0.4334206879138946,0.574701726436615,0.574701726436615,1.0,1.0,-2.367062330245972,0.945372760295868,1.421689510345459,0.4091154932975769,0.0,0.0,1.0,138.3872833251953,154.0,7.062081336975098,-24678.5859375,1311.6456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6404724121094,307.0108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9921875,25560.0,0.0,0.0,0.5778738260269165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.180452793254517e-05,0.0,0.0005864684353582,0.0,0.0,477.0003662109375,0.0,0.0,0.0,0.8870836496353149,4.0,0.0,1.0
458640,292.81005859375,297.1499938964844,293.1499938964844,0.3521853983402252,-6270.3876953125,304.1275634765625,0.8443365693092346,0.3916225731372833,0.3542848527431488,292.78778076171875,297.1499938964844,293.1499938964844,0.263321965932846,-5260.1826171875,304.1245422363281,0.784070611000061,0.3113204538822174,0.2972681820392608,292.6654052734375,297.1499938964844,293.1499938964844,0.4739136397838592,-6152.8203125,304.1059875488281,0.9139873385429382,0.4971267580986023,0.3481555879116058,292.6308898925781,297.1499938964844,293.1499938964844,0.5884174704551697,-9854.08203125,304.0981750488281,0.9724785685539246,0.5896323919296265,0.5578888058662415,292.8576965332031,297.1499938964844,293.1499938964844,0.0532629415392875,-7336.31005859375,304.1361389160156,0.506680965423584,0.0884811505675315,0.4142665863037109,289.4866943359375,291.1499938964844,258.4877319335937,257.52508544921875,279.13720703125,292.8568420410156,289.4868469238281,1.0,0.4334206879138946,0.574701726436615,0.574701726436615,1.0,1.0,-2.367062330245972,0.945372760295868,1.421689510345459,0.4091154932975769,0.0,0.0,1.0,138.3872833251953,154.0,7.062081336975098,-24678.5859375,1311.6456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6404724121094,307.0108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9921875,25560.0,0.0,0.0,0.5778738260269165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.180452793254517e-05,0.0,0.0005864684353582,0.0,0.0,477.0003662109375,0.0,0.0,0.0,0.8870836496353149,4.0,0.0,1.0
458700,292.8256225585937,297.1499938964844,293.1499938964844,0.3538045883178711,-6292.3974609375,304.1286926269531,0.8433879017829895,0.3928768932819366,0.3555054068565368,292.8019714355469,297.1499938964844,293.1499938964844,0.2653823494911194,-5292.16650390625,304.1254272460937,0.7838121056556702,0.3131188452243805,0.2990615665912628,292.6820068359375,297.1499938964844,293.1499938964844,0.4776504039764404,-6189.89501953125,304.107177734375,0.9136275053024292,0.5000056028366089,0.3502289950847626,292.6477966308594,297.1499938964844,293.1499938964844,0.5928711891174316,-9910.6806640625,304.0994873046875,0.9720659255981444,0.5928898453712463,0.5610494017601013,292.8714904785156,297.1499938964844,293.1499938964844,0.0542959682643413,-7422.9375,304.13677978515625,0.5075687170028687,0.0894774496555328,0.4191453158855438,289.4868469238281,291.1499938964844,258.4718322753906,257.49853515625,279.1375732421875,292.87066650390625,289.4870300292969,1.0,0.4363406598567962,0.5741100907325745,0.5741100907325745,1.0,1.0,-2.3828325271606445,0.9517765045166016,1.4310561418533323,0.4121434986591339,0.0,0.0,1.0,140.31295776367188,154.0,4.091845989227295,-24839.681640625,1338.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7198181152344,307.06793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.582019567489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.000590675859712,0.0,0.0,477.5389709472656,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8406982421875,297.1499938964844,293.1499938964844,0.3547534644603729,-6304.40966796875,304.130859375,0.8423836827278137,0.3940234780311584,0.3566314578056335,292.81573486328125,297.1499938964844,293.1499938964844,0.2669312059879303,-5315.509765625,304.1271057128906,0.7834822535514832,0.314824640750885,0.3007683455944061,292.6980895996094,297.1499938964844,293.1499938964844,0.4805251359939575,-6217.55810546875,304.1097717285156,0.9132019877433776,0.5027711391448975,0.3522266745567322,292.66424560546875,297.1499938964844,293.1499938964844,0.5962845683097839,-9952.591796875,304.1024780273437,0.9715983271598816,0.5960231423377991,0.564098596572876,292.8846740722656,297.1499938964844,293.1499938964844,0.0551611371338367,-7494.44580078125,304.1376037597656,0.5083258748054504,0.09041378647089,0.423753023147583,289.5066223144531,291.1499938964844,258.4558410644531,257.47186279296875,279.1379699707031,292.8839111328125,289.50860595703125,1.0,0.4391616582870483,0.5735363960266113,0.5735363960266113,1.0,1.0,-2.397835254669189,0.9578494429588318,1.4399858713150024,0.4150090217590332,0.0,0.0,1.0,142.22637939453125,157.0,29.788818359375,-25087.15234375,1364.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7864685058594,307.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,26332.314453125,26640.0,0.0,0.0,0.5861449241638184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249682074761949e-05,0.0,0.0005948626203462,0.0,0.0,499.8970031738281,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8694152832031,297.1499938964844,293.1499938964844,0.3569832444190979,-6334.04541015625,304.13348388671875,0.840217649936676,0.3960343301296234,0.3586142361164093,292.8419494628906,297.1499938964844,293.1499938964844,0.2702642679214477,-5366.60986328125,304.129150390625,0.7826167345046997,0.3179796040058136,0.303931325674057,292.7288513183594,297.1499938964844,293.1499938964844,0.4867690205574035,-6278.7744140625,304.1127319335937,0.9121502041816713,0.5079799294471741,0.3559909164905548,292.6957702636719,297.1499938964844,293.1499938964844,0.6037308573722839,-10046.0263671875,304.1058654785156,0.9704877138137816,0.6019350290298462,0.5698527693748474,292.909423828125,297.1499938964844,293.1499938964844,0.0568474121391773,-7636.30810546875,304.138916015625,0.5094658136367798,0.0921132639050483,0.4321821630001068,289.522216796875,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.9087219238281,289.5228881835937,1.0,0.4445152282714844,0.5724433660507202,0.5724433660507202,1.0,1.0,-2.4255809783935547,0.9690260291099548,1.456554889678955,0.4202634990215301,0.0,0.0,1.0,146.0196990966797,160.0,20.955303192138672,-25391.078125,1414.3922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9166259765625,307.2562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15625,26640.0,0.0,0.0,0.5940388441085815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577825546264648,1.6578052043914795,-2.269660217280034e-05,0.0,0.0006028739153407,0.0,0.0,506.5707702636719,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
458880,292.8694152832031,297.1499938964844,293.1499938964844,0.3569832444190979,-6334.04541015625,304.13348388671875,0.840217649936676,0.3960343301296234,0.3586142361164093,292.8419494628906,297.1499938964844,293.1499938964844,0.2702642679214477,-5366.60986328125,304.129150390625,0.7826167345046997,0.3179796040058136,0.303931325674057,292.7288513183594,297.1499938964844,293.1499938964844,0.4867690205574035,-6278.7744140625,304.1127319335937,0.9121502041816713,0.5079799294471741,0.3559909164905548,292.6957702636719,297.1499938964844,293.1499938964844,0.6037308573722839,-10046.0263671875,304.1058654785156,0.9704877138137816,0.6019350290298462,0.5698527693748474,292.909423828125,297.1499938964844,293.1499938964844,0.0568474121391773,-7636.30810546875,304.138916015625,0.5094658136367798,0.0921132639050483,0.4321821630001068,289.522216796875,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.9087219238281,289.5228881835937,1.0,0.4445152282714844,0.5724433660507202,0.5724433660507202,1.0,1.0,-2.4255809783935547,0.9690260291099548,1.456554889678955,0.4202634990215301,0.0,0.0,1.0,146.0196990966797,160.0,20.955303192138672,-25391.078125,1414.3922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9166259765625,307.2562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15625,26640.0,0.0,0.0,0.5940388441085815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577825546264648,1.6578052043914795,-2.269660217280034e-05,0.0,0.0006028739153407,0.0,0.0,506.5707702636719,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
458940,292.8960266113281,297.1499938964844,293.1499938964844,0.3590336143970489,-6361.45458984375,304.13555908203125,0.8379294872283936,0.3977435827255249,0.3603124320507049,292.8663330078125,297.1499938964844,293.1499938964844,0.2734173536300659,-5414.978515625,304.1308288574219,0.7815508246421814,0.3208367228507995,0.3068034052848816,292.7577209472656,297.1499938964844,293.1499938964844,0.4927900433540344,-6337.82421875,304.1151123046875,0.9109078049659728,0.5127940773963928,0.359477549791336,292.7254638671875,297.1499938964844,293.1499938964844,0.6109400987625122,-10136.55859375,304.1085510253906,0.969205677509308,0.6074180006980896,0.5751980543136597,292.9321594238281,297.1499938964844,293.1499938964844,0.0583534091711044,-7764.2412109375,304.1401062011719,0.5101704001426697,0.0935979634523391,0.4396282434463501,289.5302124023437,291.1499938964844,258.3920593261719,257.36505126953125,279.1393737792969,292.9315185546875,289.53076171875,1.0,0.4495110213756561,0.5714171528816223,0.5714171528816223,1.0,1.0,-2.450629949569702,0.979049265384674,1.4715806245803833,0.4249511361122131,0.0,0.0,1.0,149.75181579589844,163.0,13.885079383850098,-25663.193359375,1461.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05572509765625,307.3600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6013040542602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595604419708252,-2.274468897667248e-05,0.0,0.0006102471961639,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.8960266113281,297.1499938964844,293.1499938964844,0.3590336143970489,-6361.45458984375,304.13555908203125,0.8379294872283936,0.3977435827255249,0.3603124320507049,292.8663330078125,297.1499938964844,293.1499938964844,0.2734173536300659,-5414.978515625,304.1308288574219,0.7815508246421814,0.3208367228507995,0.3068034052848816,292.7577209472656,297.1499938964844,293.1499938964844,0.4927900433540344,-6337.82421875,304.1151123046875,0.9109078049659728,0.5127940773963928,0.359477549791336,292.7254638671875,297.1499938964844,293.1499938964844,0.6109400987625122,-10136.55859375,304.1085510253906,0.969205677509308,0.6074180006980896,0.5751980543136597,292.9321594238281,297.1499938964844,293.1499938964844,0.0583534091711044,-7764.2412109375,304.1401062011719,0.5101704001426697,0.0935979634523391,0.4396282434463501,289.5302124023437,291.1499938964844,258.3920593261719,257.36505126953125,279.1393737792969,292.9315185546875,289.53076171875,1.0,0.4495110213756561,0.5714171528816223,0.5714171528816223,1.0,1.0,-2.450629949569702,0.979049265384674,1.4715806245803833,0.4249511361122131,0.0,0.0,1.0,149.75181579589844,163.0,13.885079383850098,-25663.193359375,1461.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05572509765625,307.3600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6013040542602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595604419708252,-2.274468897667248e-05,0.0,0.0006102471961639,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.9207458496094,297.1499938964844,293.1499938964844,0.3599462807178497,-6372.2958984375,304.1387939453125,0.8355320692062378,0.3991629183292389,0.3617542684078216,292.8890380859375,297.1499938964844,293.1499938964844,0.2756566405296325,-5448.28759765625,304.1334533691406,0.7803049087524414,0.3234151899814605,0.3094120621681213,292.78497314453125,297.1499938964844,293.1499938964844,0.4972416758537292,-6380.19970703125,304.1192321777344,0.90947687625885,0.5172085165977478,0.3626896440982818,292.7536315917969,297.1499938964844,293.1499938964844,0.6162682771682739,-10201.296875,304.1134033203125,0.9677417874336244,0.6124617457389832,0.5801372528076172,292.9530029296875,297.1499938964844,293.1499938964844,0.0595077760517597,-7860.83251953125,304.1414489746094,0.5104848146438599,0.0948851406574249,0.4461753368377685,289.5664978027344,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9524230957031,289.5677490234375,1.0,0.4541763365268707,0.5704575777053833,0.5704575777053833,1.0,1.0,-2.4731571674346924,0.988000988960266,1.4851561784744265,0.4291167259216308,0.0,0.0,1.0,153.43280029296875,166.0,35.47663116455078,-26017.064453125,1506.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1702575683594,307.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6083029508590698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006173501606099,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.9221871495246888,4.0,0.0,1.0
459120,292.9207458496094,297.1499938964844,293.1499938964844,0.3599462807178497,-6372.2958984375,304.1387939453125,0.8355320692062378,0.3991629183292389,0.3617542684078216,292.8890380859375,297.1499938964844,293.1499938964844,0.2756566405296325,-5448.28759765625,304.1334533691406,0.7803049087524414,0.3234151899814605,0.3094120621681213,292.78497314453125,297.1499938964844,293.1499938964844,0.4972416758537292,-6380.19970703125,304.1192321777344,0.90947687625885,0.5172085165977478,0.3626896440982818,292.7536315917969,297.1499938964844,293.1499938964844,0.6162682771682739,-10201.296875,304.1134033203125,0.9677417874336244,0.6124617457389832,0.5801372528076172,292.9530029296875,297.1499938964844,293.1499938964844,0.0595077760517597,-7860.83251953125,304.1414489746094,0.5104848146438599,0.0948851406574249,0.4461753368377685,289.5664978027344,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9524230957031,289.5677490234375,1.0,0.4541763365268707,0.5704575777053833,0.5704575777053833,1.0,1.0,-2.4731571674346924,0.988000988960266,1.4851561784744265,0.4291167259216308,0.0,0.0,1.0,153.43280029296875,166.0,35.47663116455078,-26017.064453125,1506.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1702575683594,307.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6083029508590698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006173501606099,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.9221871495246888,4.0,0.0,1.0
459180,292.9438171386719,297.1499938964844,293.1499938964844,0.3610761761665344,-6386.955078125,304.140625,0.8330210447311401,0.4002919197082519,0.3629400432109833,292.9102783203125,297.1499938964844,293.1499938964844,0.2780259847640991,-5484.21630859375,304.135009765625,0.7788834571838379,0.3257168233394623,0.3117622435092926,292.8105773925781,297.1499938964844,293.1499938964844,0.5019721388816833,-6426.09912109375,304.1216125488281,0.9078776240348816,0.5212613344192505,0.365642637014389,292.7802124023437,297.1499938964844,293.1499938964844,0.6219556331634521,-10271.9443359375,304.1160888671875,0.966099500656128,0.6171084046363831,0.5846908092498779,292.97216796875,297.1499938964844,293.1499938964844,0.0605925060808658,-7953.2509765625,304.1424865722656,0.510446310043335,0.0959888994693756,0.4518861472606659,289.58258056640625,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.9716491699219,289.5834655761719,1.0,0.4585307836532593,0.5695667266845703,0.5695667266845703,1.0,1.0,-2.4932873249053955,0.9959439039230348,1.4973433017730713,0.4327932298183441,0.0,0.0,1.0,157.06832885742188,169.0,25.371658325195312,-26252.638671875,1548.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28973388671875,307.5823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6147902607917786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923437118530271,1.6923673152923584,-2.365281579841394e-05,0.0,0.0006239339709281,0.0,0.0,538.9188232421875,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.9438171386719,297.1499938964844,293.1499938964844,0.3610761761665344,-6386.955078125,304.140625,0.8330210447311401,0.4002919197082519,0.3629400432109833,292.9102783203125,297.1499938964844,293.1499938964844,0.2780259847640991,-5484.21630859375,304.135009765625,0.7788834571838379,0.3257168233394623,0.3117622435092926,292.8105773925781,297.1499938964844,293.1499938964844,0.5019721388816833,-6426.09912109375,304.1216125488281,0.9078776240348816,0.5212613344192505,0.365642637014389,292.7802124023437,297.1499938964844,293.1499938964844,0.6219556331634521,-10271.9443359375,304.1160888671875,0.966099500656128,0.6171084046363831,0.5846908092498779,292.97216796875,297.1499938964844,293.1499938964844,0.0605925060808658,-7953.2509765625,304.1424865722656,0.510446310043335,0.0959888994693756,0.4518861472606659,289.58258056640625,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.9716491699219,289.5834655761719,1.0,0.4585307836532593,0.5695667266845703,0.5695667266845703,1.0,1.0,-2.4932873249053955,0.9959439039230348,1.4973433017730713,0.4327932298183441,0.0,0.0,1.0,157.06832885742188,169.0,25.371658325195312,-26252.638671875,1548.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28973388671875,307.5823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6147902607917786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923437118530271,1.6923673152923584,-2.365281579841394e-05,0.0,0.0006239339709281,0.0,0.0,538.9188232421875,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.95489501953125,297.1499938964844,293.1499938964844,0.3615318238735199,-6392.80224609375,304.1415100097656,0.8317099809646606,0.4007261097431183,0.3634240329265594,292.92047119140625,297.1499938964844,293.1499938964844,0.279115080833435,-5500.701171875,304.1357421875,0.7780981659889221,0.3267515897750854,0.3128328025341034,292.8227844238281,297.1499938964844,293.1499938964844,0.5042172074317932,-6447.85986328125,304.1226806640625,0.9070207476615906,0.5231578350067139,0.3670290410518646,292.7929382324219,297.1499938964844,293.1499938964844,0.6246638894081116,-10305.5556640625,304.1173400878906,0.9652127623558044,0.6192902326583862,0.5868347883224487,292.98114013671875,297.1499938964844,293.1499938964844,0.0610785894095897,-7994.8056640625,304.1429748535156,0.5103050470352173,0.0964764803647995,0.4544492661952972,289.5895080566406,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.98065185546875,289.5903625488281,1.0,0.4605966508388519,0.5691483020782471,0.5691483020782471,1.0,1.0,-2.502477169036865,0.9995502233505248,1.5029269456863403,0.4344567060470581,0.0,0.0,1.0,158.87257385253906,169.0,22.642337799072266,-26363.267578125,1568.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.353271484375,307.6315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,27703.076171875,28800.0,0.0,0.0,0.6178102493286133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928839683532717,1.692907691001892,-2.3667920686420985e-05,0.0,0.0006269988371059,0.0,0.0,539.4351196289062,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9657287597656,297.1499938964844,293.1499938964844,0.3613297045230865,-6388.888671875,304.1434326171875,0.8303526639938354,0.4010682106018066,0.3638282418251037,292.930419921875,297.1499938964844,293.1499938964844,0.2796871364116668,-5508.58447265625,304.1372985839844,0.7772569060325623,0.3277063369750976,0.3138297796249389,292.834716796875,297.1499938964844,293.1499938964844,0.5055913925170898,-6460.265625,304.1251525878906,0.9061239957809448,0.5249639749526978,0.3683562874794006,292.8053894042969,297.1499938964844,293.1499938964844,0.6263207197189331,-10324.5537109375,304.1202697753906,0.964277446269989,0.6213723421096802,0.5888912081718445,292.98974609375,297.1499938964844,293.1499938964844,0.061415996402502,-8022.1884765625,304.1436462402344,0.5100877285003662,0.096923828125,0.4568324089050293,289.61578369140625,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9892883300781,289.61822509765625,1.0,0.4625914692878723,0.5687491297721863,0.5687491297721863,1.0,1.0,-2.5110902786254883,1.002918004989624,1.5081722736358645,0.4360072910785675,0.0,0.0,1.0,160.67149353027344,172.0,47.447845458984375,-26560.91796875,1587.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4046325683594,307.7077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,28503.80078125,28800.0,0.0,0.0,0.6208369731903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.717199444770813,-2.4352013497264124e-05,0.0,0.0006300706299953,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
459420,292.9865417480469,297.1499938964844,293.1499938964844,0.3613638877868652,-6388.19482421875,304.1455383300781,0.8275076746940613,0.4015138447284698,0.3644084632396698,292.94952392578125,297.1499938964844,293.1499938964844,0.2811529040336609,-5530.21435546875,304.1390686035156,0.7754132747650146,0.329392522573471,0.3156063258647918,292.8575439453125,297.1499938964844,293.1499938964844,0.5089941024780273,-6492.7158203125,304.12774658203125,0.9042151570320128,0.5283209085464478,0.3708261251449585,292.82928466796875,297.1499938964844,293.1499938964844,0.630435049533844,-10374.755859375,304.123291015625,0.962253212928772,0.6252545714378357,0.5927276015281677,293.0059509277344,297.1499938964844,293.1499938964844,0.062127586454153,-8082.1435546875,304.1445617675781,0.5094354748725891,0.0977011173963546,0.4610680937767029,289.6429748535156,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0054931640625,289.64422607421875,1.0,0.4663690626621246,0.5680117607116699,0.5680117607116699,1.0,1.0,-2.526589870452881,1.008946657180786,1.5176432132720947,0.438773900270462,0.0,0.0,1.0,164.25198364257812,175.0,37.86142349243164,-26769.50390625,1623.8626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50653076171875,307.7955627441406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.294921875,28800.0,0.0,0.0,0.6265978813171387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240386009216309,-2.45463706960436e-05,0.0,0.0006359171820804,0.0,0.0,569.7445678710938,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
459480,292.9865417480469,297.1499938964844,293.1499938964844,0.3613638877868652,-6388.19482421875,304.1455383300781,0.8275076746940613,0.4015138447284698,0.3644084632396698,292.94952392578125,297.1499938964844,293.1499938964844,0.2811529040336609,-5530.21435546875,304.1390686035156,0.7754132747650146,0.329392522573471,0.3156063258647918,292.8575439453125,297.1499938964844,293.1499938964844,0.5089941024780273,-6492.7158203125,304.12774658203125,0.9042151570320128,0.5283209085464478,0.3708261251449585,292.82928466796875,297.1499938964844,293.1499938964844,0.630435049533844,-10374.755859375,304.123291015625,0.962253212928772,0.6252545714378357,0.5927276015281677,293.0059509277344,297.1499938964844,293.1499938964844,0.062127586454153,-8082.1435546875,304.1445617675781,0.5094354748725891,0.0977011173963546,0.4610680937767029,289.6429748535156,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0054931640625,289.64422607421875,1.0,0.4663690626621246,0.5680117607116699,0.5680117607116699,1.0,1.0,-2.526589870452881,1.008946657180786,1.5176432132720947,0.438773900270462,0.0,0.0,1.0,164.25198364257812,175.0,37.86142349243164,-26769.50390625,1623.8626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50653076171875,307.7955627441406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.294921875,28800.0,0.0,0.0,0.6265978813171387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240386009216309,-2.45463706960436e-05,0.0,0.0006359171820804,0.0,0.0,569.7445678710938,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
459540,293.00616455078125,297.1499938964844,293.1499938964844,0.3612554967403412,-6385.78955078125,304.1471862792969,0.8245452046394348,0.4016774594783783,0.3647328317165375,292.9676208496094,297.1499938964844,293.1499938964844,0.2824628949165344,-5549.6162109375,304.1405334472656,0.7734087109565735,0.3308022618293762,0.3171196579933166,292.8789978027344,297.1499938964844,293.1499938964844,0.5122625231742859,-6524.06396484375,304.12969970703125,0.9022256731987,0.5313751697540283,0.3730813860893249,292.8518371582031,297.1499938964844,293.1499938964844,0.6344075798988342,-10423.5615234375,304.12554931640625,0.9600841999053956,0.6288020610809326,0.5962464213371277,293.02081298828125,297.1499938964844,293.1499938964844,0.0627398714423179,-8134.05322265625,304.1453552246094,0.5085417032241821,0.0983344465494155,0.464645653963089,289.6629333496094,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0203857421875,289.6640625,1.0,0.469882607460022,0.5673549771308899,0.5673549771308899,1.0,1.0,-2.5400357246398926,1.0141454935073853,1.525890231132507,0.4411525130271911,0.0,0.0,1.0,167.79202270507812,178.0,30.638233184814453,-26952.671875,1657.6998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6193542480469,307.886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.166015625,29880.0,0.0,0.0,0.6318191289901733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255995273590088,1.7256242036819458,-2.459154165990185e-05,0.0,0.0006412161164917,0.0,0.0,571.3180541992188,0.0,0.0,0.0,0.957029402256012,4.0,0.0,1.0
459600,293.00616455078125,297.1499938964844,293.1499938964844,0.3612554967403412,-6385.78955078125,304.1471862792969,0.8245452046394348,0.4016774594783783,0.3647328317165375,292.9676208496094,297.1499938964844,293.1499938964844,0.2824628949165344,-5549.6162109375,304.1405334472656,0.7734087109565735,0.3308022618293762,0.3171196579933166,292.8789978027344,297.1499938964844,293.1499938964844,0.5122625231742859,-6524.06396484375,304.12969970703125,0.9022256731987,0.5313751697540283,0.3730813860893249,292.8518371582031,297.1499938964844,293.1499938964844,0.6344075798988342,-10423.5615234375,304.12554931640625,0.9600841999053956,0.6288020610809326,0.5962464213371277,293.02081298828125,297.1499938964844,293.1499938964844,0.0627398714423179,-8134.05322265625,304.1453552246094,0.5085417032241821,0.0983344465494155,0.464645653963089,289.6629333496094,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0203857421875,289.6640625,1.0,0.469882607460022,0.5673549771308899,0.5673549771308899,1.0,1.0,-2.5400357246398926,1.0141454935073853,1.525890231132507,0.4411525130271911,0.0,0.0,1.0,167.79202270507812,178.0,30.638233184814453,-26952.671875,1657.6998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6193542480469,307.886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.166015625,29880.0,0.0,0.0,0.6318191289901733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255995273590088,1.7256242036819458,-2.459154165990185e-05,0.0,0.0006412161164917,0.0,0.0,571.3180541992188,0.0,0.0,0.0,0.957029402256012,4.0,0.0,1.0
459660,293.0247802734375,297.1499938964844,293.1499938964844,0.3600507378578186,-6367.427734375,304.15008544921875,0.821445882320404,0.4015444815158844,0.3647989630699157,292.9848022460937,297.1499938964844,293.1499938964844,0.2828758358955383,-5554.4287109375,304.1429443359375,0.7712451219558716,0.3319383859634399,0.3183782696723938,292.8991394042969,297.1499938964844,293.1499938964844,0.5140959620475769,-6540.38525390625,304.1333312988281,0.9001345038414001,0.5341541171073914,0.3751433491706848,292.8734741210937,297.1499938964844,293.1499938964844,0.6365888118743896,-10448.1337890625,304.1299743652344,0.9577417373657228,0.6319679617881775,0.5994231700897217,293.0344543457031,297.1499938964844,293.1499938964844,0.0630766302347183,-8160.1962890625,304.1463317871094,0.5074349641799927,0.0988368019461631,0.4676301777362823,289.709716796875,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0339660644531,289.71142578125,1.0,0.4731488525867462,0.5667790770530701,0.5667790770530701,1.0,1.0,-2.551509618759156,1.0185545682907104,1.5329550504684448,0.4431670308113098,0.0,0.0,1.0,171.3026580810547,181.0,50.50815582275391,-27218.80859375,1688.9576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7096862792969,308.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.853515625,29880.0,0.0,0.0,0.6368550062179565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.5408025976503268e-05,0.0,0.0006463268655352,0.0,0.0,600.00634765625,0.0,0.0,0.0,0.957722544670105,4.0,0.0,1.0
459720,293.0247802734375,297.1499938964844,293.1499938964844,0.3600507378578186,-6367.427734375,304.15008544921875,0.821445882320404,0.4015444815158844,0.3647989630699157,292.9848022460937,297.1499938964844,293.1499938964844,0.2828758358955383,-5554.4287109375,304.1429443359375,0.7712451219558716,0.3319383859634399,0.3183782696723938,292.8991394042969,297.1499938964844,293.1499938964844,0.5140959620475769,-6540.38525390625,304.1333312988281,0.9001345038414001,0.5341541171073914,0.3751433491706848,292.8734741210937,297.1499938964844,293.1499938964844,0.6365888118743896,-10448.1337890625,304.1299743652344,0.9577417373657228,0.6319679617881775,0.5994231700897217,293.0344543457031,297.1499938964844,293.1499938964844,0.0630766302347183,-8160.1962890625,304.1463317871094,0.5074349641799927,0.0988368019461631,0.4676301777362823,289.709716796875,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0339660644531,289.71142578125,1.0,0.4731488525867462,0.5667790770530701,0.5667790770530701,1.0,1.0,-2.551509618759156,1.0185545682907104,1.5329550504684448,0.4431670308113098,0.0,0.0,1.0,171.3026580810547,181.0,50.50815582275391,-27218.80859375,1688.9576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7096862792969,308.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.853515625,29880.0,0.0,0.0,0.6368550062179565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.5408025976503268e-05,0.0,0.0006463268655352,0.0,0.0,600.00634765625,0.0,0.0,0.0,0.957722544670105,4.0,0.0,1.0
459780,293.0424499511719,297.1499938964844,293.1499938964844,0.3590781986713409,-6353.0576171875,304.15167236328125,0.8182011842727661,0.4011300504207611,0.3646091520786285,293.001220703125,297.1499938964844,293.1499938964844,0.2834280431270599,-5562.05419921875,304.1443786621094,0.7689229249954224,0.332794040441513,0.3193740546703338,292.91802978515625,297.1499938964844,293.1499938964844,0.5163628458976746,-6561.87451171875,304.1351013183594,0.8979450464248657,0.5366811752319336,0.3770270049571991,292.8940124511719,297.1499938964844,293.1499938964844,0.639232337474823,-10480.0703125,304.1322326660156,0.9552362561225892,0.6348081827163696,0.6022753715515137,293.0469970703125,297.1499938964844,293.1499938964844,0.063414879143238,-8187.91748046875,304.14697265625,0.506142795085907,0.0992185622453689,0.4700659215450287,289.7363586425781,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0464782714844,289.7377319335937,1.0,0.4761791825294494,0.5662938952445984,0.5662938952445984,1.0,1.0,-2.561096668243408,1.022226095199585,1.5388705730438232,0.4448479413986206,0.0,0.0,1.0,174.78370666503906,184.0,40.29284286499024,-27372.998046875,1717.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8067932128906,308.0838317871094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6414533257484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006509935483336,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0424499511719,297.1499938964844,293.1499938964844,0.3590781986713409,-6353.0576171875,304.15167236328125,0.8182011842727661,0.4011300504207611,0.3646091520786285,293.001220703125,297.1499938964844,293.1499938964844,0.2834280431270599,-5562.05419921875,304.1443786621094,0.7689229249954224,0.332794040441513,0.3193740546703338,292.91802978515625,297.1499938964844,293.1499938964844,0.5163628458976746,-6561.87451171875,304.1351013183594,0.8979450464248657,0.5366811752319336,0.3770270049571991,292.8940124511719,297.1499938964844,293.1499938964844,0.639232337474823,-10480.0703125,304.1322326660156,0.9552362561225892,0.6348081827163696,0.6022753715515137,293.0469970703125,297.1499938964844,293.1499938964844,0.063414879143238,-8187.91748046875,304.14697265625,0.506142795085907,0.0992185622453689,0.4700659215450287,289.7363586425781,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0464782714844,289.7377319335937,1.0,0.4761791825294494,0.5662938952445984,0.5662938952445984,1.0,1.0,-2.561096668243408,1.022226095199585,1.5388705730438232,0.4448479413986206,0.0,0.0,1.0,174.78370666503906,184.0,40.29284286499024,-27372.998046875,1717.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8067932128906,308.0838317871094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6414533257484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006509935483336,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0509948730469,297.1499938964844,293.1499938964844,0.3585034608840942,-6344.6796875,304.15240478515625,0.8165240287780762,0.4008176326751709,0.3644212782382965,293.0091552734375,297.1499938964844,293.1499938964844,0.283615231513977,-5564.52099609375,304.1450500488281,0.7677074074745178,0.3331181406974792,0.3197742104530334,292.927001953125,297.1499938964844,293.1499938964844,0.5174180269241333,-6571.88330078125,304.1358947753906,0.8968198895454407,0.537851870059967,0.3779049813747406,292.9038391113281,297.1499938964844,293.1499938964844,0.6404514312744141,-10494.806640625,304.1332397460937,0.9539353251457214,0.6361177563667297,0.6035968065261841,293.0528869628906,297.1499938964844,293.1499938964844,0.0635509714484214,-8198.9677734375,304.14727783203125,0.5054375529289246,0.0993678569793701,0.4710936248302459,289.7486267089844,291.1499938964844,258.1913452148437,257.0149230957031,279.1451721191406,293.05242919921875,289.75,1.0,0.4776106476783752,0.5660889744758606,0.5660889744758606,1.0,1.0,-2.565229892730713,1.0238116979599,1.5414183139801023,0.4455795884132385,0.0,0.0,1.0,176.5115966796875,184.0,37.5512580871582,-27444.857421875,1731.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85955810546875,308.1278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.6435573101043701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514646040392108e-05,0.0,0.0006531288381665,0.0,0.0,603.7870483398438,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
459960,293.059326171875,297.1499938964844,293.1499938964844,0.3573169708251953,-6327.189453125,304.1541442871094,0.8148046135902405,0.4004313945770263,0.3641712069511413,293.0169372558594,297.1499938964844,293.1499938964844,0.2833036482334137,-5558.7275390625,304.1465148925781,0.7664555907249451,0.3333710134029388,0.320110559463501,292.9357604980469,297.1499938964844,293.1499938964844,0.5176368355751038,-6572.955078125,304.1380615234375,0.8956723213195801,0.5389557480812073,0.3787402212619781,292.9134521484375,297.1499938964844,293.1499938964844,0.6406538486480713,-10495.4921875,304.13592529296875,0.952600598335266,0.6373485922813416,0.6048503518104553,293.0585021972656,297.1499938964844,293.1499938964844,0.0635547712445259,-8197.1328125,304.14776611328125,0.5046975612640381,0.0994917750358581,0.4720073640346527,289.779541015625,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.05810546875,289.7823181152344,1.0,0.4789899587631225,0.5659070014953613,0.5659070014953613,1.0,1.0,-2.568942308425904,1.02523672580719,1.5437054634094238,0.4462413787841797,0.0,0.0,1.0,178.2335968017578,187.0,60.98427963256836,-27601.642578125,1743.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90069580078125,308.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.6456841826438904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0006552873528562,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
