time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.0755310058594,297.1499938964844,293.1499938964844,0.3554374277591705,-6300.08203125,304.1558532714844,0.8112108707427979,0.3994439840316772,0.3634734451770782,293.0321350097656,297.1499938964844,293.1499938964844,0.2830376625061035,-5553.5625,304.1481018066406,0.7638281583786011,0.3336599469184875,0.320577472448349,292.9525451660156,297.1499938964844,293.1499938964844,0.5188544392585754,-6584.0048828125,304.1399841308594,0.8932976722717285,0.5409796237945557,0.3802754282951355,292.93194580078125,297.1499938964844,293.1499938964844,0.6419835686683655,-10510.70703125,304.13836669921875,0.9498133659362792,0.639591634273529,0.6071401238441467,293.069091796875,297.1499938964844,293.1499938964844,0.0636486560106277,-8202.927734375,304.1483459472656,0.503115177154541,0.0996663346886634,0.4735029339790344,289.8156433105469,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0689697265625,289.8173217773437,1.0,0.4815912246704101,0.5656267404556274,0.5656267404556274,1.0,1.0,-2.575059413909912,1.027604341506958,1.5474549531936646,0.4473611414432525,0.0,0.0,1.0,181.66455078125,190.0,50.83542251586914,-27736.046875,1767.7593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9832763671875,308.2753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7109375,30960.0,0.0,0.0,0.6496931314468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877726554870603,1.7877990007400513,-2.6395524400868453e-05,0.0,0.0006593559519387,0.0,0.0,635.32373046875,0.0,0.0,0.0,0.9760375022888184,4.0,0.0,1.0
460080,293.0755310058594,297.1499938964844,293.1499938964844,0.3554374277591705,-6300.08203125,304.1558532714844,0.8112108707427979,0.3994439840316772,0.3634734451770782,293.0321350097656,297.1499938964844,293.1499938964844,0.2830376625061035,-5553.5625,304.1481018066406,0.7638281583786011,0.3336599469184875,0.320577472448349,292.9525451660156,297.1499938964844,293.1499938964844,0.5188544392585754,-6584.0048828125,304.1399841308594,0.8932976722717285,0.5409796237945557,0.3802754282951355,292.93194580078125,297.1499938964844,293.1499938964844,0.6419835686683655,-10510.70703125,304.13836669921875,0.9498133659362792,0.639591634273529,0.6071401238441467,293.069091796875,297.1499938964844,293.1499938964844,0.0636486560106277,-8202.927734375,304.1483459472656,0.503115177154541,0.0996663346886634,0.4735029339790344,289.8156433105469,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0689697265625,289.8173217773437,1.0,0.4815912246704101,0.5656267404556274,0.5656267404556274,1.0,1.0,-2.575059413909912,1.027604341506958,1.5474549531936646,0.4473611414432525,0.0,0.0,1.0,181.66455078125,190.0,50.83542251586914,-27736.046875,1767.7593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9832763671875,308.2753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7109375,30960.0,0.0,0.0,0.6496931314468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877726554870603,1.7877990007400513,-2.6395524400868453e-05,0.0,0.0006593559519387,0.0,0.0,635.32373046875,0.0,0.0,0.0,0.9760375022888184,4.0,0.0,1.0
460140,293.0910339355469,297.1499938964844,293.1499938964844,0.3534438908100128,-6271.58251953125,304.1572265625,0.8074161410331726,0.398187905550003,0.362534761428833,293.0467834472656,297.1499938964844,293.1499938964844,0.2826231718063354,-5546.29443359375,304.1494140625,0.7610685229301453,0.333673357963562,0.3207835257053375,292.9682922363281,297.1499938964844,293.1499938964844,0.5200492739677429,-6595.0927734375,304.1413269042969,0.8908642530441284,0.5427898168563843,0.381659984588623,292.9493408203125,297.1499938964844,293.1499938964844,0.64327472448349,-10525.9111328125,304.1400756835937,0.9469225406646729,0.6415842771530151,0.6091903448104858,293.0787658691406,297.1499938964844,293.1499938964844,0.0636983588337898,-8205.296875,304.1488037109375,0.5014269948005676,0.0997525677084922,0.4745936989784241,289.84478759765625,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07928466796875,289.84637451171875,1.0,0.4839965105056762,0.5654618740081787,0.5654618740081787,1.0,1.0,-2.579618215560913,1.0294171571731567,1.5502009391784668,0.448256641626358,0.0,0.0,1.0,185.06472778320312,193.0,43.50639343261719,-27849.62109375,1789.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07733154296875,308.35723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.583984375,32040.0,0.0,0.0,0.6532326340675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892414331436155,-2.6438134227646515e-05,0.0,0.000662948063109,0.0,0.0,636.8627319335938,0.0,0.0,0.0,0.9917519688606262,4.0,0.0,1.0
460200,293.0910339355469,297.1499938964844,293.1499938964844,0.3534438908100128,-6271.58251953125,304.1572265625,0.8074161410331726,0.398187905550003,0.362534761428833,293.0467834472656,297.1499938964844,293.1499938964844,0.2826231718063354,-5546.29443359375,304.1494140625,0.7610685229301453,0.333673357963562,0.3207835257053375,292.9682922363281,297.1499938964844,293.1499938964844,0.5200492739677429,-6595.0927734375,304.1413269042969,0.8908642530441284,0.5427898168563843,0.381659984588623,292.9493408203125,297.1499938964844,293.1499938964844,0.64327472448349,-10525.9111328125,304.1400756835937,0.9469225406646729,0.6415842771530151,0.6091903448104858,293.0787658691406,297.1499938964844,293.1499938964844,0.0636983588337898,-8205.296875,304.1488037109375,0.5014269948005676,0.0997525677084922,0.4745936989784241,289.84478759765625,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07928466796875,289.84637451171875,1.0,0.4839965105056762,0.5654618740081787,0.5654618740081787,1.0,1.0,-2.579618215560913,1.0294171571731567,1.5502009391784668,0.448256641626358,0.0,0.0,1.0,185.06472778320312,193.0,43.50639343261719,-27849.62109375,1789.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07733154296875,308.35723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.583984375,32040.0,0.0,0.0,0.6532326340675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892414331436155,-2.6438134227646515e-05,0.0,0.000662948063109,0.0,0.0,636.8627319335938,0.0,0.0,0.0,0.9917519688606262,4.0,0.0,1.0
460260,293.10595703125,297.1499938964844,293.1499938964844,0.3504511415958404,-6228.38671875,304.1597595214844,0.8033820986747742,0.3966517448425293,0.3613510429859161,293.0609741210937,297.1499938964844,293.1499938964844,0.281355082988739,-5525.14794921875,304.15167236328125,0.7581735253334045,0.3334107398986816,0.3207326531410217,292.9834289550781,297.1499938964844,293.1499938964844,0.5199123620986938,-6592.23388671875,304.14434814453125,0.8883439302444458,0.5443220138549805,0.3828735649585724,292.9659118652344,297.1499938964844,293.1499938964844,0.6429715752601624,-10519.599609375,304.143798828125,0.9439117908477784,0.6433086395263672,0.6109974980354309,293.0876159667969,297.1499938964844,293.1499938964844,0.0635319203138351,-8187.05419921875,304.14947509765625,0.4996462166309356,0.0997598841786384,0.4753290116786957,289.8989562988281,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0876159667969,289.9010314941406,1.0,0.4862173497676849,0.5653784275054932,0.5653784275054932,1.0,1.0,-2.5826492309570312,1.0306512117385864,1.5519980192184448,0.4488992393016815,0.0,0.0,1.0,188.4470672607422,196.0,61.53469467163086,-28044.435546875,1808.5931396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1504211425781,308.4610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44140625,32040.0,0.0,0.0,0.6566438674926758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.8168073892593384,-2.725903323153034e-05,0.0,0.0006664100801572,0.0,0.0,666.7538452148438,0.0,0.0,0.0,0.9919713139533995,4.0,0.0,1.0
460320,293.10595703125,297.1499938964844,293.1499938964844,0.3504511415958404,-6228.38671875,304.1597595214844,0.8033820986747742,0.3966517448425293,0.3613510429859161,293.0609741210937,297.1499938964844,293.1499938964844,0.281355082988739,-5525.14794921875,304.15167236328125,0.7581735253334045,0.3334107398986816,0.3207326531410217,292.9834289550781,297.1499938964844,293.1499938964844,0.5199123620986938,-6592.23388671875,304.14434814453125,0.8883439302444458,0.5443220138549805,0.3828735649585724,292.9659118652344,297.1499938964844,293.1499938964844,0.6429715752601624,-10519.599609375,304.143798828125,0.9439117908477784,0.6433086395263672,0.6109974980354309,293.0876159667969,297.1499938964844,293.1499938964844,0.0635319203138351,-8187.05419921875,304.14947509765625,0.4996462166309356,0.0997598841786384,0.4753290116786957,289.8989562988281,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0876159667969,289.9010314941406,1.0,0.4862173497676849,0.5653784275054932,0.5653784275054932,1.0,1.0,-2.5826492309570312,1.0306512117385864,1.5519980192184448,0.4488992393016815,0.0,0.0,1.0,188.4470672607422,196.0,61.53469467163086,-28044.435546875,1808.5931396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1504211425781,308.4610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44140625,32040.0,0.0,0.0,0.6566438674926758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.8168073892593384,-2.725903323153034e-05,0.0,0.0006664100801572,0.0,0.0,666.7538452148438,0.0,0.0,0.0,0.9919713139533995,4.0,0.0,1.0
460380,293.1203308105469,297.1499938964844,293.1499938964844,0.3477129638195038,-6189.39501953125,304.1610412597656,0.7991963624954224,0.394856184720993,0.3599299490451813,293.07470703125,297.1499938964844,293.1499938964844,0.2802393734455108,-5506.98095703125,304.1529846191406,0.7551487684249878,0.3328801393508911,0.3204275667667389,292.9981384277344,297.1499938964844,293.1499938964844,0.5201680064201355,-6594.02783203125,304.14581298828125,0.8857020735740662,0.5455600619316101,0.3838720023632049,292.9815368652344,297.1499938964844,293.1499938964844,0.6432629227638245,-10522.322265625,304.1453552246094,0.9407899975776672,0.6448032855987549,0.6125773787498474,293.0957336425781,297.1499938964844,293.1499938964844,0.0634130090475082,-8174.35595703125,304.1498413085937,0.4977826774120331,0.0996942892670631,0.475735455751419,289.9335327148437,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0950622558594,289.935302734375,1.0,0.4882579445838928,0.565406858921051,0.565406858921051,1.0,1.0,-2.584162950515747,1.0313445329666138,1.5528184175491333,0.4493208825588226,0.0,0.0,1.0,191.8134765625,199.0,51.40036392211914,-28134.064453125,1825.6326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2310791015625,308.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.544921875,32040.0,0.0,0.0,0.6596768498420715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197416067123413,1.819769024848938,-2.734797453740612e-05,0.0,0.0006694881012663,0.0,0.0,670.019775390625,0.0,0.0,0.0,0.9934368133544922,4.0,0.0,1.0
460440,293.1203308105469,297.1499938964844,293.1499938964844,0.3477129638195038,-6189.39501953125,304.1610412597656,0.7991963624954224,0.394856184720993,0.3599299490451813,293.07470703125,297.1499938964844,293.1499938964844,0.2802393734455108,-5506.98095703125,304.1529846191406,0.7551487684249878,0.3328801393508911,0.3204275667667389,292.9981384277344,297.1499938964844,293.1499938964844,0.5201680064201355,-6594.02783203125,304.14581298828125,0.8857020735740662,0.5455600619316101,0.3838720023632049,292.9815368652344,297.1499938964844,293.1499938964844,0.6432629227638245,-10522.322265625,304.1453552246094,0.9407899975776672,0.6448032855987549,0.6125773787498474,293.0957336425781,297.1499938964844,293.1499938964844,0.0634130090475082,-8174.35595703125,304.1498413085937,0.4977826774120331,0.0996942892670631,0.475735455751419,289.9335327148437,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0950622558594,289.935302734375,1.0,0.4882579445838928,0.565406858921051,0.565406858921051,1.0,1.0,-2.584162950515747,1.0313445329666138,1.5528184175491333,0.4493208825588226,0.0,0.0,1.0,191.8134765625,199.0,51.40036392211914,-28134.064453125,1825.6326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2310791015625,308.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.544921875,32040.0,0.0,0.0,0.6596768498420715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197416067123413,1.819769024848938,-2.734797453740612e-05,0.0,0.0006694881012663,0.0,0.0,670.019775390625,0.0,0.0,0.0,0.9934368133544922,4.0,0.0,1.0
460500,293.1272888183594,297.1499938964844,293.1499938964844,0.3462707996368408,-6168.8818359375,304.1616516113281,0.7970618009567261,0.3938629925251007,0.3591345250606537,293.0814208984375,297.1499938964844,293.1499938964844,0.2796000838279724,-5496.6572265625,304.1535949707031,0.7535953521728516,0.332515001296997,0.3201812505722046,293.00518798828125,297.1499938964844,293.1499938964844,0.520224392414093,-6594.25341796875,304.1464538574219,0.884357750415802,0.5460953712463379,0.3843096494674682,292.9889831542969,297.1499938964844,293.1499938964844,0.6433475613594055,-10522.978515625,304.14605712890625,0.9392015337944032,0.6454698443412781,0.6132918000221252,293.0995178222656,297.1499938964844,293.1499938964844,0.0633365586400032,-8166.587890625,304.1500244140625,0.4968270361423492,0.099636897444725,0.4758253097534179,289.9498291015625,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0986633300781,289.9515686035156,1.0,0.4892144203186035,0.5654708743095398,0.5654708743095398,1.0,1.0,-2.584404230117798,1.031522274017334,1.552881956100464,0.4494707286357879,0.0,0.0,1.0,193.4864044189453,199.0,48.72018432617188,-28174.876953125,1833.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2757263183594,308.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,32025.896484375,33120.0,0.0,0.0,0.6610212922096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201779127120967,1.8202053308486936,-2.736109126999509e-05,0.0,0.0006708525470457,0.0,0.0,670.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1341247558594,297.1499938964844,293.1499938964844,0.3444837033748626,-6143.193359375,304.16278076171875,0.7949007749557495,0.3928061425685882,0.3582842051982879,293.0880432128906,297.1499938964844,293.1499938964844,0.2786667644977569,-5481.47216796875,304.1546325683594,0.7520167827606201,0.332084983587265,0.3198749721050262,293.0120849609375,297.1499938964844,293.1499938964844,0.5198022127151489,-6589.39208984375,304.1478881835937,0.8830021023750305,0.5465781688690186,0.3847121596336365,292.99627685546875,297.1499938964844,293.1499938964844,0.642860472202301,-10515.759765625,304.14764404296875,0.9375954866409302,0.6460801362991333,0.6139571070671082,293.1031188964844,297.1499938964844,293.1499938964844,0.0631877854466438,-8151.798828125,304.1502685546875,0.4958587288856506,0.0995652228593826,0.4758502542972564,289.9762268066406,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.10223388671875,289.978515625,1.0,0.4901320338249206,0.565569281578064,0.565569281578064,1.0,1.0,-2.5843281745910645,1.0316003561019895,1.5527276992797852,0.449587345123291,0.0,0.0,1.0,195.1537933349609,202.0,59.91106796264648,-28255.263671875,1840.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31512451171875,308.6286926269531,278.1499938964844,0.0,18000.0,313.1499938964844,32438.306640625,33120.0,0.0,0.0,0.6623358130455017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318877220153809,-2.771342951746192e-05,0.0,0.0006721866666339,0.0,0.0,683.4949951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1473999023437,297.1499938964844,293.1499938964844,0.3412147164344787,-6096.673828125,304.1639709472656,0.7904983758926392,0.3905184864997864,0.3564169704914093,293.1009826660156,297.1499938964844,293.1499938964844,0.2770031094551086,-5454.810546875,304.1558532714844,0.7487789988517761,0.3310285806655884,0.3190757930278778,293.0252380371094,297.1499938964844,293.1499938964844,0.5194908976554871,-6585.71484375,304.14910888671875,0.8802564740180969,0.547401487827301,0.3854120671749115,293.0102233886719,297.1499938964844,293.1499938964844,0.642539918422699,-10510.953125,304.1489562988281,0.9343262910842896,0.6471438407897949,0.6151323914527893,293.1098937988281,297.1499938964844,293.1499938964844,0.0629595145583152,-8129.58251953125,304.15057373046875,0.4938840866088867,0.0993802323937416,0.4757133424282074,290.0110778808594,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1092834472656,290.012939453125,1.0,0.4918511211872101,0.5658760070800781,0.5658760070800781,1.0,1.0,-2.583214044570923,1.0314617156982422,1.5517523288726809,0.4497243463993072,0.0,0.0,1.0,198.4730224609375,205.0,51.45097732543945,-28319.65234375,1853.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.400634765625,308.7057800292969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6646519899368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006745372666046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1473999023437,297.1499938964844,293.1499938964844,0.3412147164344787,-6096.673828125,304.1639709472656,0.7904983758926392,0.3905184864997864,0.3564169704914093,293.1009826660156,297.1499938964844,293.1499938964844,0.2770031094551086,-5454.810546875,304.1558532714844,0.7487789988517761,0.3310285806655884,0.3190757930278778,293.0252380371094,297.1499938964844,293.1499938964844,0.5194908976554871,-6585.71484375,304.14910888671875,0.8802564740180969,0.547401487827301,0.3854120671749115,293.0102233886719,297.1499938964844,293.1499938964844,0.642539918422699,-10510.953125,304.1489562988281,0.9343262910842896,0.6471438407897949,0.6151323914527893,293.1098937988281,297.1499938964844,293.1499938964844,0.0629595145583152,-8129.58251953125,304.15057373046875,0.4938840866088867,0.0993802323937416,0.4757133424282074,290.0110778808594,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1092834472656,290.012939453125,1.0,0.4918511211872101,0.5658760070800781,0.5658760070800781,1.0,1.0,-2.583214044570923,1.0314617156982422,1.5517523288726809,0.4497243463993072,0.0,0.0,1.0,198.4730224609375,205.0,51.45097732543945,-28319.65234375,1853.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.400634765625,308.7057800292969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6646519899368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006745372666046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15985107421875,297.1499938964844,293.1499938964844,0.3377415835857391,-6047.19580078125,304.16510009765625,0.7860439419746399,0.3880533874034881,0.3543831408023834,293.1135559082031,297.1499938964844,293.1499938964844,0.2750708162784576,-5423.92236328125,304.1571350097656,0.7454507946968079,0.3297195434570312,0.3180369436740875,293.03759765625,297.1499938964844,293.1499938964844,0.5189390182495117,-6579.66259765625,304.1502990722656,0.8774915933609009,0.5480529069900513,0.3859916031360626,293.0233764648437,297.1499938964844,293.1499938964844,0.6419395208358765,-10502.572265625,304.1502990722656,0.931014120578766,0.6480156183242798,0.6161268353462219,293.1160888671875,297.1499938964844,293.1499938964844,0.0626790821552276,-8102.7978515625,304.1508483886719,0.4918602108955383,0.099139928817749,0.4753273129463196,290.0462951660156,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1161804199219,290.0482482910156,1.0,0.4934267997741699,0.5663346648216248,0.5663346648216248,1.0,1.0,-2.5809504985809326,1.030993938446045,1.5499565601348877,0.4497667253017425,0.0,0.0,1.0,201.7647705078125,208.0,50.08771514892578,-28382.4453125,1864.6888427734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4931945800781,308.7901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6665356755256653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006764489808119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15985107421875,297.1499938964844,293.1499938964844,0.3377415835857391,-6047.19580078125,304.16510009765625,0.7860439419746399,0.3880533874034881,0.3543831408023834,293.1135559082031,297.1499938964844,293.1499938964844,0.2750708162784576,-5423.92236328125,304.1571350097656,0.7454507946968079,0.3297195434570312,0.3180369436740875,293.03759765625,297.1499938964844,293.1499938964844,0.5189390182495117,-6579.66259765625,304.1502990722656,0.8774915933609009,0.5480529069900513,0.3859916031360626,293.0233764648437,297.1499938964844,293.1499938964844,0.6419395208358765,-10502.572265625,304.1502990722656,0.931014120578766,0.6480156183242798,0.6161268353462219,293.1160888671875,297.1499938964844,293.1499938964844,0.0626790821552276,-8102.7978515625,304.1508483886719,0.4918602108955383,0.099139928817749,0.4753273129463196,290.0462951660156,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1161804199219,290.0482482910156,1.0,0.4934267997741699,0.5663346648216248,0.5663346648216248,1.0,1.0,-2.5809504985809326,1.030993938446045,1.5499565601348877,0.4497667253017425,0.0,0.0,1.0,201.7647705078125,208.0,50.08771514892578,-28382.4453125,1864.6888427734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4931945800781,308.7901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6665356755256653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006764489808119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1726989746094,297.1499938964844,293.1499938964844,0.3339152336120605,-5992.5029296875,304.1664733886719,0.7813485860824585,0.3852031826972961,0.3520866930484772,293.12677001953125,297.1499938964844,293.1499938964844,0.2727365791797638,-5386.60693359375,304.1586608886719,0.7418572306632996,0.3279672563076019,0.3166628181934356,293.04998779296875,297.1499938964844,293.1499938964844,0.5179941654205322,-6569.60498046875,304.1517944335937,0.8745331168174744,0.548387885093689,0.386396586894989,293.0365905761719,297.1499938964844,293.1499938964844,0.6408856511116028,-10488.2109375,304.1519775390625,0.927458107471466,0.6485469937324524,0.6168647408485413,293.12255859375,297.1499938964844,293.1499938964844,0.0622611902654171,-8063.83740234375,304.1512756347656,0.4895550012588501,0.0986852720379829,0.4742981195449829,290.0838623046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1239624023437,290.08599853515625,1.0,0.4948282539844513,0.566996693611145,0.566996693611145,1.0,1.0,-2.5766797065734863,1.029867172241211,1.5468125343322754,0.4495985805988312,0.0,0.0,1.0,205.1464233398437,211.0,52.42815780639648,-28433.638671875,1873.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.588134765625,308.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6680237650871277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677959236782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1726989746094,297.1499938964844,293.1499938964844,0.3339152336120605,-5992.5029296875,304.1664733886719,0.7813485860824585,0.3852031826972961,0.3520866930484772,293.12677001953125,297.1499938964844,293.1499938964844,0.2727365791797638,-5386.60693359375,304.1586608886719,0.7418572306632996,0.3279672563076019,0.3166628181934356,293.04998779296875,297.1499938964844,293.1499938964844,0.5179941654205322,-6569.60498046875,304.1517944335937,0.8745331168174744,0.548387885093689,0.386396586894989,293.0365905761719,297.1499938964844,293.1499938964844,0.6408856511116028,-10488.2109375,304.1519775390625,0.927458107471466,0.6485469937324524,0.6168647408485413,293.12255859375,297.1499938964844,293.1499938964844,0.0622611902654171,-8063.83740234375,304.1512756347656,0.4895550012588501,0.0986852720379829,0.4742981195449829,290.0838623046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1239624023437,290.08599853515625,1.0,0.4948282539844513,0.566996693611145,0.566996693611145,1.0,1.0,-2.5766797065734863,1.029867172241211,1.5468125343322754,0.4495985805988312,0.0,0.0,1.0,205.1464233398437,211.0,52.42815780639648,-28433.638671875,1873.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.588134765625,308.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6680237650871277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677959236782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18621826171875,297.1499938964844,293.1499938964844,0.3294699490070343,-5928.6484375,304.1683959960937,0.7762084007263184,0.3818822801113128,0.3493570983409881,293.1410522460937,297.1499938964844,293.1499938964844,0.2697421312332153,-5338.6611328125,304.1607666015625,0.737788736820221,0.3256571590900421,0.3147614598274231,293.0624694824219,297.1499938964844,293.1499938964844,0.5164304971694946,-6553.19140625,304.15380859375,0.8712412714958191,0.548391580581665,0.3865611553192138,293.0499267578125,297.1499938964844,293.1499938964844,0.6391087174415588,-10464.2412109375,304.154296875,0.923495888710022,0.6487102508544922,0.6172460317611694,293.12957763671875,297.1499938964844,293.1499938964844,0.0615726895630359,-8000.97216796875,304.1520080566406,0.4866693913936615,0.0979615226387977,0.472023069858551,290.1266784667969,291.1499938964844,258.1800537109375,256.8969116210937,279.1579895019531,293.1329650878906,290.1291198730469,1.0,0.4959562122821808,0.5679118633270264,0.5679118633270264,1.0,1.0,-2.569040536880493,1.0275368690490725,1.5415035486221311,0.4489498138427734,0.0,0.0,1.0,208.68670654296875,214.0,58.49837112426758,-28464.669921875,1877.3897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6859741210937,308.9721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6690951585769653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790465558879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18621826171875,297.1499938964844,293.1499938964844,0.3294699490070343,-5928.6484375,304.1683959960937,0.7762084007263184,0.3818822801113128,0.3493570983409881,293.1410522460937,297.1499938964844,293.1499938964844,0.2697421312332153,-5338.6611328125,304.1607666015625,0.737788736820221,0.3256571590900421,0.3147614598274231,293.0624694824219,297.1499938964844,293.1499938964844,0.5164304971694946,-6553.19140625,304.15380859375,0.8712412714958191,0.548391580581665,0.3865611553192138,293.0499267578125,297.1499938964844,293.1499938964844,0.6391087174415588,-10464.2412109375,304.154296875,0.923495888710022,0.6487102508544922,0.6172460317611694,293.12957763671875,297.1499938964844,293.1499938964844,0.0615726895630359,-8000.97216796875,304.1520080566406,0.4866693913936615,0.0979615226387977,0.472023069858551,290.1266784667969,291.1499938964844,258.1800537109375,256.8969116210937,279.1579895019531,293.1329650878906,290.1291198730469,1.0,0.4959562122821808,0.5679118633270264,0.5679118633270264,1.0,1.0,-2.569040536880493,1.0275368690490725,1.5415035486221311,0.4489498138427734,0.0,0.0,1.0,208.68670654296875,214.0,58.49837112426758,-28464.669921875,1877.3897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6859741210937,308.9721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6690951585769653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790465558879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.19287109375,297.1499938964844,293.1499938964844,0.3270704746246338,-5894.10546875,304.1694030761719,0.7735776901245117,0.3801171481609344,0.3478803932666778,293.1482849121094,297.1499938964844,293.1499938964844,0.2680351138114929,-5311.3154296875,304.1618957519531,0.735659658908844,0.3243484795093536,0.3136504590511322,293.06854248046875,297.1499938964844,293.1499938964844,0.5154481530189514,-6542.9599609375,304.1549072265625,0.8695611357688904,0.5483047366142273,0.386577159166336,293.0564880371094,297.1499938964844,293.1499938964844,0.6379776000976562,-10449.0986328125,304.1555480957031,0.921473264694214,0.6486897468566895,0.6173341274261475,293.133056640625,297.1499938964844,293.1499938964844,0.0611530542373657,-7962.93701171875,304.15240478515625,0.4850885272026062,0.0975343063473701,0.4705565273761749,290.1501159667969,291.1499938964844,258.19000244140625,256.90350341796875,279.1590881347656,293.1376342773437,290.1526794433594,1.0,0.4964208602905273,0.5684506893157959,0.5684506893157959,1.0,1.0,-2.564295053482056,1.0260525941848757,1.5382424592971802,0.4484992325305938,0.0,0.0,1.0,210.4529724121093,214.0,61.877384185791016,-28474.935546875,1878.0738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7360534667969,309.0208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6694695353507996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006794264772906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1993103027344,297.1499938964844,293.1499938964844,0.3245927095413208,-5858.3984375,304.1703796386719,0.7709470391273499,0.3783071637153625,0.3463577032089233,293.1554260253906,297.1499938964844,293.1499938964844,0.2662241756916046,-5282.2978515625,304.1630249023437,0.7335013747215271,0.322966068983078,0.3124613463878631,293.0744934082031,297.1499938964844,293.1499938964844,0.5143558382987976,-6531.63330078125,304.156005859375,0.8678847551345825,0.5481700301170349,0.3865579664707184,293.0628967285156,297.1499938964844,293.1499938964844,0.6367116570472717,-10432.23046875,304.1568603515625,0.9194578528404236,0.6486135125160217,0.6173670291900635,293.136474609375,297.1499938964844,293.1499938964844,0.0606965832412242,-7921.7197265625,304.1528015136719,0.4834408462047577,0.0970755070447921,0.4689330160617828,290.17462158203125,291.1499938964844,258.2008972167969,256.9110107421875,279.1601257324219,293.142333984375,290.17730712890625,1.0,0.4968288242816925,0.5690357685089111,0.5690357685089111,1.0,1.0,-2.55910325050354,1.0244206190109253,1.5346827507019043,0.4479928016662597,0.0,0.0,1.0,212.20057678222656,217.0,65.088134765625,-28482.52734375,1878.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865600585937,309.07037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6697413921356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797023816034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2115783691406,297.1499938964844,293.1499938964844,0.3194518983364105,-5784.19970703125,304.1721496582031,0.7657209634780884,0.3745714724063873,0.3432009518146515,293.1692810058594,297.1499938964844,293.1499938964844,0.2623559236526489,-5220.28662109375,304.1651306152344,0.7291311025619507,0.3200206458568573,0.3098972141742706,293.0858764648437,297.1499938964844,293.1499938964844,0.5118806958198547,-6506.115234375,304.1581115722656,0.8645639419555664,0.5477698445320129,0.3864241242408752,293.0752868652344,297.1499938964844,293.1499938964844,0.633820116519928,-10393.95703125,304.15936279296875,0.9154837131500244,0.6483081579208374,0.617282509803772,293.1430969238281,297.1499938964844,293.1499938964844,0.0596916526556015,-7831.4638671875,304.1535339355469,0.479946106672287,0.0960785001516342,0.4652939438819885,290.22625732421875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1517333984375,290.2291259765625,1.0,0.4974928796291351,0.5703325271606445,0.5703325271606445,1.0,1.0,-2.547595977783203,1.020790934562683,1.52680504322052,0.446843683719635,0.0,0.0,1.0,215.6302032470703,220.0,70.51183319091797,-28490.001953125,1875.9034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876342773437,309.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6699802279472351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006799447583034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2115783691406,297.1499938964844,293.1499938964844,0.3194518983364105,-5784.19970703125,304.1721496582031,0.7657209634780884,0.3745714724063873,0.3432009518146515,293.1692810058594,297.1499938964844,293.1499938964844,0.2623559236526489,-5220.28662109375,304.1651306152344,0.7291311025619507,0.3200206458568573,0.3098972141742706,293.0858764648437,297.1499938964844,293.1499938964844,0.5118806958198547,-6506.115234375,304.1581115722656,0.8645639419555664,0.5477698445320129,0.3864241242408752,293.0752868652344,297.1499938964844,293.1499938964844,0.633820116519928,-10393.95703125,304.15936279296875,0.9154837131500244,0.6483081579208374,0.617282509803772,293.1430969238281,297.1499938964844,293.1499938964844,0.0596916526556015,-7831.4638671875,304.1535339355469,0.479946106672287,0.0960785001516342,0.4652939438819885,290.22625732421875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1517333984375,290.2291259765625,1.0,0.4974928796291351,0.5703325271606445,0.5703325271606445,1.0,1.0,-2.547595977783203,1.020790934562683,1.52680504322052,0.446843683719635,0.0,0.0,1.0,215.6302032470703,220.0,70.51183319091797,-28490.001953125,1875.9034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876342773437,309.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6699802279472351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006799447583034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.22296142578125,297.1499938964844,293.1499938964844,0.3141211271286011,-5707.08447265625,304.17364501953125,0.7605577707290649,0.3706983029842376,0.3399157226085663,293.18243408203125,297.1499938964844,293.1499938964844,0.2582294642925262,-5154.06494140625,304.1669616699219,0.7246885895729065,0.3168642520904541,0.3071252107620239,293.0966186523437,297.1499938964844,293.1499938964844,0.509084939956665,-6477.46630859375,304.1600646972656,0.8612928986549377,0.5472131967544556,0.3861774206161499,293.0870056152344,297.1499938964844,293.1499938964844,0.6305280923843384,-10350.693359375,304.1617126464844,0.9116116166114808,0.6478192806243896,0.617019534111023,293.1492614746094,297.1499938964844,293.1499938964844,0.0585912019014358,-7733.2939453125,304.1541748046875,0.4761507213115692,0.0949971675872802,0.4612424969673157,290.28045654296875,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.16094970703125,290.283447265625,1.0,0.4979859292507171,0.5717806816101074,0.5717806816101074,1.0,1.0,-2.534838914871216,1.016757607460022,1.5180813074111938,0.4455433189868927,0.0,0.0,1.0,218.9810791015625,223.0,74.42325592041016,-28487.072265625,1871.6009521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869079589844,309.2701110839844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.671433687210083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814198568463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.22296142578125,297.1499938964844,293.1499938964844,0.3141211271286011,-5707.08447265625,304.17364501953125,0.7605577707290649,0.3706983029842376,0.3399157226085663,293.18243408203125,297.1499938964844,293.1499938964844,0.2582294642925262,-5154.06494140625,304.1669616699219,0.7246885895729065,0.3168642520904541,0.3071252107620239,293.0966186523437,297.1499938964844,293.1499938964844,0.509084939956665,-6477.46630859375,304.1600646972656,0.8612928986549377,0.5472131967544556,0.3861774206161499,293.0870056152344,297.1499938964844,293.1499938964844,0.6305280923843384,-10350.693359375,304.1617126464844,0.9116116166114808,0.6478192806243896,0.617019534111023,293.1492614746094,297.1499938964844,293.1499938964844,0.0585912019014358,-7733.2939453125,304.1541748046875,0.4761507213115692,0.0949971675872802,0.4612424969673157,290.28045654296875,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.16094970703125,290.283447265625,1.0,0.4979859292507171,0.5717806816101074,0.5717806816101074,1.0,1.0,-2.534838914871216,1.016757607460022,1.5180813074111938,0.4455433189868927,0.0,0.0,1.0,218.9810791015625,223.0,74.42325592041016,-28487.072265625,1871.6009521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869079589844,309.2701110839844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.671433687210083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814198568463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2335510253906,297.1499938964844,293.1499938964844,0.3085431158542633,-5626.06640625,304.175048828125,0.7554591298103333,0.3667001724243164,0.3365157544612884,293.1948547363281,297.1499938964844,293.1499938964844,0.2538115978240967,-5082.9482421875,304.1686706542969,0.7201365828514099,0.3135184645652771,0.3041701316833496,293.1067199707031,297.1499938964844,293.1499938964844,0.5058627128601074,-6444.4912109375,304.1620788574219,0.8580671548843384,0.5465152859687805,0.3858305811882019,293.0981140136719,297.1499938964844,293.1499938964844,0.6267057657241821,-10300.544921875,304.1641845703125,0.9078598022460938,0.6471638083457947,0.6165974736213684,293.155029296875,297.1499938964844,293.1499938964844,0.0573939383029937,-7626.99169921875,304.15478515625,0.4719670116901397,0.0938481390476226,0.4568672180175781,290.34039306640625,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1699523925781,290.3437805175781,1.0,0.4983388483524322,0.5733649730682373,0.5733649730682373,1.0,1.0,-2.5210232734680176,1.012380599975586,1.5086427927017212,0.4441100656986236,0.0,0.0,1.0,222.27212524414065,226.0,82.05657958984375,-28494.064453125,1865.4847412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,309.3893737792969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6712822318077087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006812661304138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2335510253906,297.1499938964844,293.1499938964844,0.3085431158542633,-5626.06640625,304.175048828125,0.7554591298103333,0.3667001724243164,0.3365157544612884,293.1948547363281,297.1499938964844,293.1499938964844,0.2538115978240967,-5082.9482421875,304.1686706542969,0.7201365828514099,0.3135184645652771,0.3041701316833496,293.1067199707031,297.1499938964844,293.1499938964844,0.5058627128601074,-6444.4912109375,304.1620788574219,0.8580671548843384,0.5465152859687805,0.3858305811882019,293.0981140136719,297.1499938964844,293.1499938964844,0.6267057657241821,-10300.544921875,304.1641845703125,0.9078598022460938,0.6471638083457947,0.6165974736213684,293.155029296875,297.1499938964844,293.1499938964844,0.0573939383029937,-7626.99169921875,304.15478515625,0.4719670116901397,0.0938481390476226,0.4568672180175781,290.34039306640625,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1699523925781,290.3437805175781,1.0,0.4983388483524322,0.5733649730682373,0.5733649730682373,1.0,1.0,-2.5210232734680176,1.012380599975586,1.5086427927017212,0.4441100656986236,0.0,0.0,1.0,222.27212524414065,226.0,82.05657958984375,-28494.064453125,1865.4847412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,309.3893737792969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6712822318077087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006812661304138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.243408203125,297.1499938964844,293.1499938964844,0.3028105497360229,-5542.52294921875,304.1762390136719,0.750420093536377,0.3625848293304443,0.3330078125,293.2066345214844,297.1499938964844,293.1499938964844,0.249184250831604,-5008.2626953125,304.1701354980469,0.7154086232185364,0.3099917471408844,0.3010413348674774,293.1162414550781,297.1499938964844,293.1499938964844,0.5023439526557922,-6408.595703125,304.1639099121094,0.8548770546913147,0.5456838011741638,0.3853887915611267,293.1086120605469,297.1499938964844,293.1499938964844,0.6225075125694275,-10245.6904296875,304.1664428710937,0.9042435884475708,0.6463498473167419,0.6160234808921814,293.16033935546875,297.1499938964844,293.1499938964844,0.0561265386641025,-7515.14599609375,304.1553039550781,0.467256098985672,0.0926400497555732,0.4522148668766022,290.4032287597656,291.1499938964844,258.3168029785156,257.0000305175781,279.1664123535156,293.17877197265625,290.4066772460937,1.0,0.4985707700252533,0.5750759243965149,0.5750759243965149,1.0,1.0,-2.506240129470825,1.0076824426651,1.4985575675964355,0.4425465762615204,0.0,0.0,1.0,225.519760131836,229.0,86.15475463867188,-28487.2578125,1857.7811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,309.5030822753906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.670733630657196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807093741372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.243408203125,297.1499938964844,293.1499938964844,0.3028105497360229,-5542.52294921875,304.1762390136719,0.750420093536377,0.3625848293304443,0.3330078125,293.2066345214844,297.1499938964844,293.1499938964844,0.249184250831604,-5008.2626953125,304.1701354980469,0.7154086232185364,0.3099917471408844,0.3010413348674774,293.1162414550781,297.1499938964844,293.1499938964844,0.5023439526557922,-6408.595703125,304.1639099121094,0.8548770546913147,0.5456838011741638,0.3853887915611267,293.1086120605469,297.1499938964844,293.1499938964844,0.6225075125694275,-10245.6904296875,304.1664428710937,0.9042435884475708,0.6463498473167419,0.6160234808921814,293.16033935546875,297.1499938964844,293.1499938964844,0.0561265386641025,-7515.14599609375,304.1553039550781,0.467256098985672,0.0926400497555732,0.4522148668766022,290.4032287597656,291.1499938964844,258.3168029785156,257.0000305175781,279.1664123535156,293.17877197265625,290.4066772460937,1.0,0.4985707700252533,0.5750759243965149,0.5750759243965149,1.0,1.0,-2.506240129470825,1.0076824426651,1.4985575675964355,0.4425465762615204,0.0,0.0,1.0,225.519760131836,229.0,86.15475463867188,-28487.2578125,1857.7811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,309.5030822753906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.670733630657196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807093741372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.248046875,297.1499938964844,293.1499938964844,0.2999133765697479,-5500.2001953125,304.1767272949219,0.7479236125946045,0.3604864478111267,0.3312162756919861,293.2122802734375,297.1499938964844,293.1499938964844,0.2468147575855255,-4969.94384765625,304.1707763671875,0.712953507900238,0.3081630766391754,0.2994143068790436,293.1207580566406,297.1499938964844,293.1499938964844,0.5005139708518982,-6389.9736328125,304.1647033691406,0.8532960414886475,0.5452218651771545,0.3851349353790283,293.1136169433594,297.1499938964844,293.1499938964844,0.6203168034553528,-10217.158203125,304.1674194335937,0.9024959802627563,0.6458877921104431,0.6156834959983826,293.162841796875,297.1499938964844,293.1499938964844,0.0554733164608478,-7457.794921875,304.155517578125,0.464647889137268,0.0920158922672271,0.4497945010662079,290.43487548828125,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1830444335937,290.4383239746094,1.0,0.4986466467380523,0.5759763717651367,0.5759763717651367,1.0,1.0,-2.498511552810669,1.0052196979522705,1.4932918548583984,0.4417167901992798,0.0,0.0,1.0,227.12869262695312,229.0,87.10832977294922,-28478.61328125,1853.3848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27325439453125,309.5575561523437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751219630241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000685162958689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2525329589844,297.1499938964844,293.1499938964844,0.2969062626361847,-5456.083984375,304.1773376464844,0.7454434633255005,0.3583636879920959,0.3294024765491485,293.2177734375,297.1499938964844,293.1499938964844,0.2443359196186065,-4929.69873046875,304.1715087890625,0.7104225754737854,0.3062946498394012,0.2977493107318878,293.1251220703125,297.1499938964844,293.1499938964844,0.498489499092102,-6369.2734375,304.16571044921875,0.8517255783081055,0.5447313785552979,0.3848614692687988,293.11846923828125,297.1499938964844,293.1499938964844,0.6178866028785706,-10185.33203125,304.168701171875,0.9007675647735596,0.6453916430473328,0.6153119206428528,293.1652526855469,297.1499938964844,293.1499938964844,0.0547871440649032,-7397.55615234375,304.15576171875,0.4618554711341858,0.0913799926638603,0.4473197162151336,290.47021484375,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.18731689453125,290.4745788574219,1.0,0.498700350522995,0.576904833316803,0.576904833316803,1.0,1.0,-2.490583896636963,1.0026891231536863,1.487894892692566,0.440857470035553,0.0,0.0,1.0,228.7286529541016,232.0,95.0338134765625,-28498.07421875,1848.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616027832031,309.6434020996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751834154129028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852252990938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
