time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.2610168457031,297.1499938964844,293.1499938964844,0.290625661611557,-5363.4970703125,304.1786804199219,0.7405205368995667,0.3540428280830383,0.3257063627243042,293.22833251953125,297.1499938964844,293.1499938964844,0.239103302359581,-4844.36181640625,304.1730651855469,0.7051216959953308,0.3024353384971618,0.2943026125431061,293.133544921875,297.1499938964844,293.1499938964844,0.4939351677894592,-6322.609375,304.1680603027344,0.8486049175262451,0.5436562895774841,0.384249746799469,293.1278686523437,297.1499938964844,293.1499938964844,0.6123961806297302,-10113.2783203125,304.1716003417969,0.8973132371902466,0.6442859768867493,0.6144636869430542,293.1697998046875,297.1499938964844,293.1499938964844,0.0533314757049083,-7270.02294921875,304.1562805175781,0.4562100768089294,0.0900735333561897,0.4422101974487304,290.5509948730469,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1956481933594,290.5555114746094,1.0,0.49874347448349,0.5788454413414001,0.5788454413414001,1.0,1.0,-2.4741098880767822,0.9974111318588256,1.4766987562179563,0.4390420913696289,0.0,0.0,1.0,231.9087371826172,220.0,107.69953155517578,-28521.9375,1838.2969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.528076171875,309.8067626953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6748901605606079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849277415312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2610168457031,297.1499938964844,293.1499938964844,0.290625661611557,-5363.4970703125,304.1786804199219,0.7405205368995667,0.3540428280830383,0.3257063627243042,293.22833251953125,297.1499938964844,293.1499938964844,0.239103302359581,-4844.36181640625,304.1730651855469,0.7051216959953308,0.3024353384971618,0.2943026125431061,293.133544921875,297.1499938964844,293.1499938964844,0.4939351677894592,-6322.609375,304.1680603027344,0.8486049175262451,0.5436562895774841,0.384249746799469,293.1278686523437,297.1499938964844,293.1499938964844,0.6123961806297302,-10113.2783203125,304.1716003417969,0.8973132371902466,0.6442859768867493,0.6144636869430542,293.1697998046875,297.1499938964844,293.1499938964844,0.0533314757049083,-7270.02294921875,304.1562805175781,0.4562100768089294,0.0900735333561897,0.4422101974487304,290.5509948730469,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1956481933594,290.5555114746094,1.0,0.49874347448349,0.5788454413414001,0.5788454413414001,1.0,1.0,-2.4741098880767822,0.9974111318588256,1.4766987562179563,0.4390420913696289,0.0,0.0,1.0,231.9087371826172,220.0,107.69953155517578,-28521.9375,1838.2969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.528076171875,309.8067626953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6748901605606079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849277415312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2685852050781,297.1499938964844,293.1499938964844,0.2840198278427124,-5265.599609375,304.1801452636719,0.7394823431968689,0.3496990799903869,0.3217115402221679,293.23809814453125,297.1499938964844,293.1499938964844,0.233490914106369,-4752.39501953125,304.1747131347656,0.7038162350654602,0.298472911119461,0.290472149848938,293.14117431640625,297.1499938964844,293.1499938964844,0.4888612627983093,-6270.5703125,304.1705017089844,0.8501323461532593,0.5425227284431458,0.3833849430084228,293.1365051269531,297.1499938964844,293.1499938964844,0.6062968373298645,-10033.171875,304.174560546875,0.8991230130195618,0.6430924534797668,0.613247275352478,293.1737060546875,297.1499938964844,293.1499938964844,0.0516083613038063,-7120.63037109375,304.15704345703125,0.4544429183006286,0.0887778177857399,0.4357894361019134,290.634765625,291.1499938964844,258.4308166503906,257.0941772460937,279.1703796386719,293.2034606933594,290.6395568847656,1.0,0.4944596886634826,0.5809611678123474,0.5809611678123474,1.0,1.0,-2.454497098922729,0.9908576011657716,1.463639497756958,0.436655580997467,0.0,0.0,1.0,228.27880859375,208.0,114.91849517822266,-28510.34375,1794.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6805114746094,309.9606628417969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789053082466125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890025688335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2685852050781,297.1499938964844,293.1499938964844,0.2840198278427124,-5265.599609375,304.1801452636719,0.7394823431968689,0.3496990799903869,0.3217115402221679,293.23809814453125,297.1499938964844,293.1499938964844,0.233490914106369,-4752.39501953125,304.1747131347656,0.7038162350654602,0.298472911119461,0.290472149848938,293.14117431640625,297.1499938964844,293.1499938964844,0.4888612627983093,-6270.5703125,304.1705017089844,0.8501323461532593,0.5425227284431458,0.3833849430084228,293.1365051269531,297.1499938964844,293.1499938964844,0.6062968373298645,-10033.171875,304.174560546875,0.8991230130195618,0.6430924534797668,0.613247275352478,293.1737060546875,297.1499938964844,293.1499938964844,0.0516083613038063,-7120.63037109375,304.15704345703125,0.4544429183006286,0.0887778177857399,0.4357894361019134,290.634765625,291.1499938964844,258.4308166503906,257.0941772460937,279.1703796386719,293.2034606933594,290.6395568847656,1.0,0.4944596886634826,0.5809611678123474,0.5809611678123474,1.0,1.0,-2.454497098922729,0.9908576011657716,1.463639497756958,0.436655580997467,0.0,0.0,1.0,228.27880859375,208.0,114.91849517822266,-28510.34375,1794.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6805114746094,309.9606628417969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789053082466125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890025688335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2750244140625,297.1499938964844,293.1499938964844,0.2770131230354309,-5160.9921875,304.1817626953125,0.7407692670822144,0.3453844785690307,0.3175971508026123,293.24688720703125,297.1499938964844,293.1499938964844,0.2274543792009353,-4652.77294921875,304.1765441894531,0.7049192786216736,0.2944552302360534,0.2864334285259247,293.14794921875,297.1499938964844,293.1499938964844,0.4829931855201721,-6210.12060546875,304.1734619140625,0.854509174823761,0.5413697361946106,0.3823946714401245,293.14434814453125,297.1499938964844,293.1499938964844,0.5992119908332825,-9939.677734375,304.1781921386719,0.9041318297386168,0.6418460011482239,0.6118298172950745,293.17681884765625,297.1499938964844,293.1499938964844,0.0497167259454727,-6957.373046875,304.1578674316406,0.4550974369049072,0.0875440388917923,0.4289048016071319,290.73291015625,291.1499938964844,258.4725952148437,257.1295166015625,279.17169189453125,293.21063232421875,290.73876953125,1.0,0.4881335794925689,0.5831978917121887,0.5831978917121887,1.0,1.0,-2.4335386753082275,0.9837788939476012,1.449759840965271,0.433990329504013,0.0,0.0,1.0,220.75474548339844,196.0,133.6099853515625,-28539.65625,1734.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.895751953125,310.172119140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6786769032478333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006887707859277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2750244140625,297.1499938964844,293.1499938964844,0.2770131230354309,-5160.9921875,304.1817626953125,0.7407692670822144,0.3453844785690307,0.3175971508026123,293.24688720703125,297.1499938964844,293.1499938964844,0.2274543792009353,-4652.77294921875,304.1765441894531,0.7049192786216736,0.2944552302360534,0.2864334285259247,293.14794921875,297.1499938964844,293.1499938964844,0.4829931855201721,-6210.12060546875,304.1734619140625,0.854509174823761,0.5413697361946106,0.3823946714401245,293.14434814453125,297.1499938964844,293.1499938964844,0.5992119908332825,-9939.677734375,304.1781921386719,0.9041318297386168,0.6418460011482239,0.6118298172950745,293.17681884765625,297.1499938964844,293.1499938964844,0.0497167259454727,-6957.373046875,304.1578674316406,0.4550974369049072,0.0875440388917923,0.4289048016071319,290.73291015625,291.1499938964844,258.4725952148437,257.1295166015625,279.17169189453125,293.21063232421875,290.73876953125,1.0,0.4881335794925689,0.5831978917121887,0.5831978917121887,1.0,1.0,-2.4335386753082275,0.9837788939476012,1.449759840965271,0.433990329504013,0.0,0.0,1.0,220.75474548339844,196.0,133.6099853515625,-28539.65625,1734.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.895751953125,310.172119140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6786769032478333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006887707859277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2806091308594,297.1499938964844,293.1499938964844,0.2698867917060852,-5054.0380859375,304.1830444335937,0.7434517741203308,0.3410810828208923,0.3134218752384186,293.2548828125,297.1499938964844,293.1499938964844,0.2212506532669067,-4549.84619140625,304.1780090332031,0.707424521446228,0.2903762757778168,0.2822608351707458,293.154052734375,297.1499938964844,293.1499938964844,0.4767408072948456,-6145.7568359375,304.176025390625,0.8606804609298706,0.5401809811592102,0.381323903799057,293.1514892578125,297.1499938964844,293.1499938964844,0.5916246771812439,-9839.705078125,304.1814270019531,0.9114420413970948,0.6405347585678101,0.6102747917175293,293.1792907714844,297.1499938964844,293.1499938964844,0.0477749779820442,-6790.76513671875,304.1584777832031,0.4572680592536926,0.0863611698150634,0.4218997657299042,290.83721923828125,291.1499938964844,258.51580810546875,257.1664123535156,279.1727905273437,293.21728515625,290.8431396484375,1.0,0.4806254506111145,0.5855330228805542,0.5855330228805542,1.0,1.0,-2.41193962097168,0.9764552712440492,1.4354844093322754,0.4311957359313965,0.0,0.0,1.0,211.2598419189453,184.0,141.93898010253906,-28546.0625,1665.4171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0923156738281,310.3678283691406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778013706207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006878821877762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2806091308594,297.1499938964844,293.1499938964844,0.2698867917060852,-5054.0380859375,304.1830444335937,0.7434517741203308,0.3410810828208923,0.3134218752384186,293.2548828125,297.1499938964844,293.1499938964844,0.2212506532669067,-4549.84619140625,304.1780090332031,0.707424521446228,0.2903762757778168,0.2822608351707458,293.154052734375,297.1499938964844,293.1499938964844,0.4767408072948456,-6145.7568359375,304.176025390625,0.8606804609298706,0.5401809811592102,0.381323903799057,293.1514892578125,297.1499938964844,293.1499938964844,0.5916246771812439,-9839.705078125,304.1814270019531,0.9114420413970948,0.6405347585678101,0.6102747917175293,293.1792907714844,297.1499938964844,293.1499938964844,0.0477749779820442,-6790.76513671875,304.1584777832031,0.4572680592536926,0.0863611698150634,0.4218997657299042,290.83721923828125,291.1499938964844,258.51580810546875,257.1664123535156,279.1727905273437,293.21728515625,290.8431396484375,1.0,0.4806254506111145,0.5855330228805542,0.5855330228805542,1.0,1.0,-2.41193962097168,0.9764552712440492,1.4354844093322754,0.4311957359313965,0.0,0.0,1.0,211.2598419189453,184.0,141.93898010253906,-28546.0625,1665.4171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0923156738281,310.3678283691406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778013706207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006878821877762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2831420898437,297.1499938964844,293.1499938964844,0.2663528621196747,-5000.8232421875,304.1834411621094,0.7451827526092529,0.3389317691326141,0.311320960521698,293.2586364746094,297.1499938964844,293.1499938964844,0.21815025806427,-4498.228515625,304.1785583496094,0.7090461850166321,0.2883126735687256,0.2801354527473449,293.1568908691406,297.1499938964844,293.1499938964844,0.4735928773880005,-6113.3984375,304.177001953125,0.8642904162406921,0.5395737290382385,0.3807673454284668,293.15484619140625,297.1499938964844,293.1499938964844,0.5877923369407654,-9789.328125,304.18267822265625,0.9158474206924438,0.6398577094078064,0.6094599962234497,293.18035888671875,297.1499938964844,293.1499938964844,0.0468072332441806,-6708.1328125,304.15869140625,0.4587832689285278,0.085783340036869,0.418386697769165,290.8889465332031,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2204284667969,290.89483642578125,1.0,0.4765924215316772,0.5867325067520142,0.5867325067520142,1.0,1.0,-2.4009945392608643,0.9727371335029602,1.4282574653625488,0.4297657012939453,0.0,0.0,1.0,206.09034729003903,184.0,142.91726684570312,-28541.123046875,1629.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1830444335937,310.4591979980469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6819543242454529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006920969462953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2854919433594,297.1499938964844,293.1499938964844,0.2627673149108886,-4946.61083984375,304.18389892578125,0.7471346855163574,0.3367829620838165,0.3092142343521118,293.26220703125,297.1499938964844,293.1499938964844,0.2149938344955444,-4445.46533203125,304.1791076660156,0.7108392715454102,0.2862325012683868,0.2779878079891205,293.1595764160156,297.1499938964844,293.1499938964844,0.4703068435192108,-6079.52392578125,304.1781005859375,0.8682059049606323,0.5389566421508789,0.3801995515823364,293.1580505371094,297.1499938964844,293.1499938964844,0.5837851166725159,-9736.4970703125,304.1840209960937,0.9206783771514891,0.6391658782958984,0.6086252927780151,293.1813049316406,297.1499938964844,293.1499938964844,0.045825470238924,-6624.3623046875,304.15887451171875,0.4605425000190735,0.0852119326591491,0.4148740768432617,290.9435119628906,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2234802246094,290.95025634765625,1.0,0.4724254906177521,0.5879514217376709,0.5879514217376709,1.0,1.0,-2.3899788856506348,0.9689907431602478,1.4209880828857422,0.4283177852630615,0.0,0.0,1.0,200.74526977539065,172.0,149.81427001953125,-28561.599609375,1593.0548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3057861328125,310.5793151855469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6817383766174316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006918777362443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2897644042969,297.1499938964844,293.1499938964844,0.2554894983768463,-4835.97314453125,304.1847229003906,0.7516576647758484,0.3324830234050751,0.3049863576889038,293.2689819335937,297.1499938964844,293.1499938964844,0.2085555493831634,-4337.24462890625,304.1801147460937,0.7148382067680359,0.2820188999176025,0.2736289799213409,293.1646728515625,297.1499938964844,293.1499938964844,0.4633814096450805,-6007.95751953125,304.18023681640625,0.8768962621688843,0.5376818180084229,0.3790276944637298,293.1641540527344,297.1499938964844,293.1499938964844,0.5753173232078552,-9624.609375,304.186767578125,0.9314136505126952,0.6377254128456116,0.6068918108940125,293.1829528808594,297.1499938964844,293.1499938964844,0.0438332185149192,-6454.54443359375,304.15924072265625,0.4646951854228973,0.084082543849945,0.407854676246643,291.0608215332031,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2293701171875,291.0675964355469,1.0,0.4637715518474579,0.5904458165168762,0.5904458165168762,1.0,1.0,-2.367740631103516,0.9614111185073853,1.4063295125961304,0.4253667891025543,0.0,0.0,1.0,189.7095184326172,160.0,159.24822998046875,-28582.638671875,1519.4200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5328063964844,310.8035583496094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6807785034179688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909036310389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2897644042969,297.1499938964844,293.1499938964844,0.2554894983768463,-4835.97314453125,304.1847229003906,0.7516576647758484,0.3324830234050751,0.3049863576889038,293.2689819335937,297.1499938964844,293.1499938964844,0.2085555493831634,-4337.24462890625,304.1801147460937,0.7148382067680359,0.2820188999176025,0.2736289799213409,293.1646728515625,297.1499938964844,293.1499938964844,0.4633814096450805,-6007.95751953125,304.18023681640625,0.8768962621688843,0.5376818180084229,0.3790276944637298,293.1641540527344,297.1499938964844,293.1499938964844,0.5753173232078552,-9624.609375,304.186767578125,0.9314136505126952,0.6377254128456116,0.6068918108940125,293.1829528808594,297.1499938964844,293.1499938964844,0.0438332185149192,-6454.54443359375,304.15924072265625,0.4646951854228973,0.084082543849945,0.407854676246643,291.0608215332031,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2293701171875,291.0675964355469,1.0,0.4637715518474579,0.5904458165168762,0.5904458165168762,1.0,1.0,-2.367740631103516,0.9614111185073853,1.4063295125961304,0.4253667891025543,0.0,0.0,1.0,189.7095184326172,160.0,159.24822998046875,-28582.638671875,1519.4200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5328063964844,310.8035583496094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6807785034179688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909036310389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2934875488281,297.1499938964844,293.1499938964844,0.2483787983655929,-4727.326171875,304.1849670410156,0.7570049166679382,0.3281868100166321,0.3007494807243347,293.27520751953125,297.1499938964844,293.1499938964844,0.2022057920694351,-4229.93017578125,304.1806640625,0.7193379998207092,0.2777382731437683,0.2691948413848877,293.1693420410156,297.1499938964844,293.1499938964844,0.4565221071243286,-5937.1201171875,304.1815795898437,0.8867093324661255,0.5363610982894897,0.3778144419193268,293.1697998046875,297.1499938964844,293.1499938964844,0.5669021010398865,-9513.599609375,304.1885070800781,0.9432687759399414,0.6362209320068359,0.6050844192504883,293.1843566894531,297.1499938964844,293.1499938964844,0.0418763384222984,-6288.2666015625,304.159423828125,0.469227135181427,0.0829639881849289,0.4008427262306213,291.17510986328125,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2349548339844,291.1816711425781,1.0,0.4547835290431976,0.5930089354515076,0.5930089354515076,1.0,1.0,-2.3452720642089844,0.9537265300750732,1.3915454149246216,0.4223447442054748,0.0,0.0,0.9948102831840516,178.40682983398438,148.0,158.50411987304688,-28576.173828125,1445.6732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.732666015625,311.00372314453125,278.1499938964844,0.0,18000.0,315.2300109863281,32503.259765625,36000.0,0.0,0.0,0.6840358376502991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831595778465271,1.8316235542297363,-2.772224252112209e-05,0.0,0.0006942094187252,0.0,0.0,683.4783325195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2934875488281,297.1499938964844,293.1499938964844,0.2483787983655929,-4727.326171875,304.1849670410156,0.7570049166679382,0.3281868100166321,0.3007494807243347,293.27520751953125,297.1499938964844,293.1499938964844,0.2022057920694351,-4229.93017578125,304.1806640625,0.7193379998207092,0.2777382731437683,0.2691948413848877,293.1693420410156,297.1499938964844,293.1499938964844,0.4565221071243286,-5937.1201171875,304.1815795898437,0.8867093324661255,0.5363610982894897,0.3778144419193268,293.1697998046875,297.1499938964844,293.1499938964844,0.5669021010398865,-9513.599609375,304.1885070800781,0.9432687759399414,0.6362209320068359,0.6050844192504883,293.1843566894531,297.1499938964844,293.1499938964844,0.0418763384222984,-6288.2666015625,304.159423828125,0.469227135181427,0.0829639881849289,0.4008427262306213,291.17510986328125,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2349548339844,291.1816711425781,1.0,0.4547835290431976,0.5930089354515076,0.5930089354515076,1.0,1.0,-2.3452720642089844,0.9537265300750732,1.3915454149246216,0.4223447442054748,0.0,0.0,0.9948102831840516,178.40682983398438,148.0,158.50411987304688,-28576.173828125,1445.6732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.732666015625,311.00372314453125,278.1499938964844,0.0,18000.0,315.2300109863281,32503.259765625,36000.0,0.0,0.0,0.6840358376502991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831595778465271,1.8316235542297363,-2.772224252112209e-05,0.0,0.0006942094187252,0.0,0.0,683.4783325195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.29669189453125,297.1499938964844,293.1499938964844,0.2412771731615066,-4618.01904296875,304.1851501464844,0.7632449865341187,0.323899358510971,0.2965145707130432,293.2809753417969,297.1499938964844,293.1499938964844,0.1958184838294983,-4121.16357421875,304.1810913085937,0.7243741750717163,0.2733958959579468,0.264695942401886,293.1736755371094,297.1499938964844,293.1499938964844,0.4494463205337524,-5863.7431640625,304.182861328125,0.8976775407791138,0.5349953770637512,0.3765672445297241,293.175048828125,297.1499938964844,293.1499938964844,0.5582020878791809,-9398.3701171875,304.190185546875,0.9558916687965392,0.6346556544303894,0.603216290473938,293.185546875,297.1499938964844,293.1499938964844,0.0399173609912395,-6121.5419921875,304.1595458984375,0.4739564955234527,0.0818508639931678,0.3938353955745697,291.2942199707031,291.1499938964844,258.6982116699219,257.3249816894531,279.1759033203125,293.240234375,291.30133056640625,1.0,0.4455243945121765,0.595633864402771,0.595633864402771,1.0,1.0,-2.322620153427124,0.9459478855133056,1.3766722679138184,0.4192556738853454,0.0,0.0,0.967767894268036,166.97398376464844,136.0,165.31654357910156,-28593.66015625,1372.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.982666015625,311.2445068359375,278.1499938964844,0.0,18000.0,315.2300109863281,33415.8125,36000.0,0.0,0.0,0.6830182075500488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281413316726685,1.8281691074371336,-2.7851843697135337e-05,0.0,0.0006931766401976,0.0,0.0,683.4972534179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.29669189453125,297.1499938964844,293.1499938964844,0.2412771731615066,-4618.01904296875,304.1851501464844,0.7632449865341187,0.323899358510971,0.2965145707130432,293.2809753417969,297.1499938964844,293.1499938964844,0.1958184838294983,-4121.16357421875,304.1810913085937,0.7243741750717163,0.2733958959579468,0.264695942401886,293.1736755371094,297.1499938964844,293.1499938964844,0.4494463205337524,-5863.7431640625,304.182861328125,0.8976775407791138,0.5349953770637512,0.3765672445297241,293.175048828125,297.1499938964844,293.1499938964844,0.5582020878791809,-9398.3701171875,304.190185546875,0.9558916687965392,0.6346556544303894,0.603216290473938,293.185546875,297.1499938964844,293.1499938964844,0.0399173609912395,-6121.5419921875,304.1595458984375,0.4739564955234527,0.0818508639931678,0.3938353955745697,291.2942199707031,291.1499938964844,258.6982116699219,257.3249816894531,279.1759033203125,293.240234375,291.30133056640625,1.0,0.4455243945121765,0.595633864402771,0.595633864402771,1.0,1.0,-2.322620153427124,0.9459478855133056,1.3766722679138184,0.4192556738853454,0.0,0.0,0.967767894268036,166.97398376464844,136.0,165.31654357910156,-28593.66015625,1372.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.982666015625,311.2445068359375,278.1499938964844,0.0,18000.0,315.2300109863281,33415.8125,36000.0,0.0,0.0,0.6830182075500488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281413316726685,1.8281691074371336,-2.7851843697135337e-05,0.0,0.0006931766401976,0.0,0.0,683.4972534179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2994689941406,297.1499938964844,293.1499938964844,0.2343675345182418,-4511.056640625,304.1849365234375,0.7705056071281433,0.3196232914924621,0.2922860980033874,293.28631591796875,297.1499938964844,293.1499938964844,0.1895466148853302,-4013.700439453125,304.18115234375,0.7300652861595154,0.2689942717552185,0.260137528181076,293.1776733398437,297.1499938964844,293.1499938964844,0.4424750506877899,-5791.3837890625,304.1835021972656,0.9101793766021729,0.5335831046104431,0.375284731388092,293.179931640625,297.1499938964844,293.1499938964844,0.5496091246604919,-9284.53125,304.1910705566406,0.968940794467926,0.6330280900001526,0.6012852787971497,293.18658447265625,297.1499938964844,293.1499938964844,0.0380038730800151,-5958.36083984375,304.1595458984375,0.4789015352725982,0.080740250647068,0.3868304193019867,291.4104309082031,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2452087402344,291.4170837402344,1.0,0.4360192120075226,0.5983154773712158,0.5983154773712158,1.0,1.0,-2.299789905548096,0.9380697011947632,1.361720085144043,0.4160963892936706,0.0,0.0,0.9251995086669922,155.48245239257812,124.0,161.40420532226562,-28570.6484375,1300.1131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2086486816406,311.4578552246094,278.1499938964844,0.0,18000.0,315.2300109863281,35421.1015625,36000.0,0.0,0.0,0.6812883615493774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820500731468201,1.820528864860535,-2.8136049877502955e-05,0.0,0.0006914210971444,0.0,0.0,683.4869995117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2994689941406,297.1499938964844,293.1499938964844,0.2343675345182418,-4511.056640625,304.1849365234375,0.7705056071281433,0.3196232914924621,0.2922860980033874,293.28631591796875,297.1499938964844,293.1499938964844,0.1895466148853302,-4013.700439453125,304.18115234375,0.7300652861595154,0.2689942717552185,0.260137528181076,293.1776733398437,297.1499938964844,293.1499938964844,0.4424750506877899,-5791.3837890625,304.1835021972656,0.9101793766021729,0.5335831046104431,0.375284731388092,293.179931640625,297.1499938964844,293.1499938964844,0.5496091246604919,-9284.53125,304.1910705566406,0.968940794467926,0.6330280900001526,0.6012852787971497,293.18658447265625,297.1499938964844,293.1499938964844,0.0380038730800151,-5958.36083984375,304.1595458984375,0.4789015352725982,0.080740250647068,0.3868304193019867,291.4104309082031,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2452087402344,291.4170837402344,1.0,0.4360192120075226,0.5983154773712158,0.5983154773712158,1.0,1.0,-2.299789905548096,0.9380697011947632,1.361720085144043,0.4160963892936706,0.0,0.0,0.9251995086669922,155.48245239257812,124.0,161.40420532226562,-28570.6484375,1300.1131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2086486816406,311.4578552246094,278.1499938964844,0.0,18000.0,315.2300109863281,35421.1015625,36000.0,0.0,0.0,0.6812883615493774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820500731468201,1.820528864860535,-2.8136049877502955e-05,0.0,0.0006914210971444,0.0,0.0,683.4869995117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3006591796875,297.1499938964844,293.1499938964844,0.2311025261878967,-4460.42138671875,304.1845092773437,0.7745756506919861,0.3174912929534912,0.2901762127876282,293.2888488769531,297.1499938964844,293.1499938964844,0.1865493059158325,-3962.21728515625,304.1809387207031,0.7332165241241455,0.2667723000049591,0.2578374743461609,293.1795349121094,297.1499938964844,293.1499938964844,0.4392525553703308,-5758.07421875,304.1832580566406,0.91746985912323,0.5328640341758728,0.3746330738067627,293.1822509765625,297.1499938964844,293.1499938964844,0.5456276535987854,-9232.0673828125,304.1908264160156,0.975525200366974,0.6321967244148254,0.6003009676933289,293.1870422363281,297.1499938964844,293.1499938964844,0.0370930805802345,-5880.70849609375,304.1594543457031,0.4814888834953308,0.0801855325698852,0.3833285570144653,291.46221923828125,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2475891113281,291.466796875,1.0,0.4311777651309967,0.5996753573417664,0.5996753573417664,1.0,1.0,-2.288320779800415,0.9340962171554564,1.354224443435669,0.4144916534423828,0.0,0.0,0.8991153836250305,149.72657775878906,124.0,145.9250946044922,-28487.88671875,1264.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3166198730469,311.5346374511719,278.1499938964844,0.0,18000.0,315.7099914550781,36437.828125,36000.0,0.0,0.0,0.6849432587623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.799815654754639,1.799843668937683,-2.7911235520150512e-05,0.0,0.0006951303221285,0.0,0.0,667.1569213867188,0.0,0.0,0.0,0.9898536205291748,4.0,0.0,1.0
462960,293.3017578125,297.1499938964844,293.1499938964844,0.2283598035573959,-4418.28564453125,304.1832275390625,0.7789787650108337,0.3153676986694336,0.2880713641643524,293.291259765625,297.1499938964844,293.1499938964844,0.1839621812105178,-3918.11572265625,304.1800231933594,0.7366160750389099,0.264538437128067,0.2555247545242309,293.1813049316406,297.1499938964844,293.1499938964844,0.4369575083255768,-5735.05224609375,304.1813659667969,0.9254042506217957,0.5321474075317383,0.3739788830280304,293.18438720703125,297.1499938964844,293.1499938964844,0.5427760481834412,-9195.8037109375,304.1885681152344,0.9820995330810548,0.6313676834106445,0.5993115305900574,293.1874694824219,297.1499938964844,293.1499938964844,0.0363059788942337,-5814.5673828125,304.1591796875,0.484185129404068,0.0796313136816024,0.3798277974128723,291.4898376464844,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.2498779296875,291.49224853515625,1.0,0.4262783527374267,0.6010453104972839,0.6010453104972839,1.0,1.0,-2.276834726333618,0.930105984210968,1.3467286825180054,0.4128723740577698,0.0,0.0,0.8736084699630737,143.9669952392578,112.0,109.6222152709961,-28351.9296875,1228.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4765319824219,311.61932373046875,278.1499938964844,0.0,18000.0,315.7099914550781,36895.703125,36000.0,0.0,0.0,0.6839753985404968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7560604810714722,1.7560875415802002,-2.7069978386862203e-05,0.0,0.0006941480678506,0.0,0.0,627.6207885742188,0.0,0.0,0.0,0.9691348671913148,4.0,0.0,1.0
463020,293.3036193847656,297.1499938964844,293.1499938964844,0.2237429320812225,-4347.9140625,304.1798095703125,0.7889335751533508,0.3111471831798553,0.2838852107524872,293.2958068847656,297.1499938964844,293.1499938964844,0.1794431060552597,-3841.50830078125,304.1775207519531,0.744337260723114,0.2600365579128265,0.2508660554885864,293.1843566894531,297.1499938964844,293.1499938964844,0.4339469969272613,-5706.12451171875,304.1758728027344,0.9428436160087584,0.5307328104972839,0.3726818561553955,293.1881408691406,297.1499938964844,293.1499938964844,0.5390201210975647,-9150.388671875,304.1819152832031,0.9950680136680604,0.6297326683998108,0.5973511338233948,293.1882629394531,297.1499938964844,293.1499938964844,0.0349302887916564,-5700.541015625,304.1584167480469,0.4900491237640381,0.0785246938467025,0.3728307485580444,291.5054931640625,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25408935546875,291.5048828125,1.0,0.4163074493408203,0.6038083434104919,0.6038083434104919,1.0,1.0,-2.253892421722412,0.9221044182777404,1.3317879438400269,0.4096050858497619,0.0,0.0,0.8246226906776428,132.4396514892578,100.0,38.10621643066406,-27992.681640625,1158.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8589782714844,311.7881774902344,278.1499938964844,0.0,18000.0,315.7099914550781,37314.31640625,36000.0,0.0,0.0,0.6803445219993591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6425269842147827,1.6425517797470093,-2.4821554688969627e-05,0.0,0.0006904631736688,0.0,0.0,530.5430908203125,0.0,0.0,0.0,0.9157417416572572,4.0,0.0,1.0
463080,293.3036193847656,297.1499938964844,293.1499938964844,0.2237429320812225,-4347.9140625,304.1798095703125,0.7889335751533508,0.3111471831798553,0.2838852107524872,293.2958068847656,297.1499938964844,293.1499938964844,0.1794431060552597,-3841.50830078125,304.1775207519531,0.744337260723114,0.2600365579128265,0.2508660554885864,293.1843566894531,297.1499938964844,293.1499938964844,0.4339469969272613,-5706.12451171875,304.1758728027344,0.9428436160087584,0.5307328104972839,0.3726818561553955,293.1881408691406,297.1499938964844,293.1499938964844,0.5390201210975647,-9150.388671875,304.1819152832031,0.9950680136680604,0.6297326683998108,0.5973511338233948,293.1882629394531,297.1499938964844,293.1499938964844,0.0349302887916564,-5700.541015625,304.1584167480469,0.4900491237640381,0.0785246938467025,0.3728307485580444,291.5054931640625,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25408935546875,291.5048828125,1.0,0.4163074493408203,0.6038083434104919,0.6038083434104919,1.0,1.0,-2.253892421722412,0.9221044182777404,1.3317879438400269,0.4096050858497619,0.0,0.0,0.8246226906776428,132.4396514892578,100.0,38.10621643066406,-27992.681640625,1158.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8589782714844,311.7881774902344,278.1499938964844,0.0,18000.0,315.7099914550781,37314.31640625,36000.0,0.0,0.0,0.6803445219993591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6425269842147827,1.6425517797470093,-2.4821554688969627e-05,0.0,0.0006904631736688,0.0,0.0,530.5430908203125,0.0,0.0,0.0,0.9157417416572572,4.0,0.0,1.0
463140,293.3049011230469,297.1499938964844,293.1499938964844,0.2198123037815094,-4288.201171875,304.1764831542969,0.7976570129394531,0.3069916367530823,0.2798251807689667,293.2998046875,297.1499938964844,293.1499938964844,0.1754313111305236,-3773.576904296875,304.1750793457031,0.7509889602661133,0.2555322349071502,0.2462706267833709,293.18682861328125,297.1499938964844,293.1499938964844,0.4321548044681549,-5689.88427734375,304.1703186035156,0.9579214453697203,0.5293618440628052,0.3714717030525207,293.1837158203125,297.1499938964844,293.1499938964844,0.5235419869422913,-8934.5927734375,304.1986083984375,0.9990000128746032,0.6296082735061646,0.5820515751838684,293.18865966796875,297.1499938964844,293.1499938964844,0.0337796136736869,-5606.02099609375,304.15753173828125,0.4951159954071045,0.0774716213345527,0.3663664758205414,291.4944763183594,291.1499938964844,258.8833312988281,257.4897155761719,279.1817321777344,293.25665283203125,291.4944152832031,1.0,0.4054551720619201,0.607135534286499,0.607135534286499,1.0,1.0,-2.215756416320801,0.9075065851211548,1.308249831199646,0.4033629894256592,0.0,0.0,0.7796080112457275,122.520263671875,103.0,4.288668155670166,-27466.298828125,1080.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3288879394531,311.9993896484375,278.1499938964844,0.0,18000.0,315.2300109863281,37428.25,36000.0,0.0,0.0,0.6693418622016907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5152288675308228,1.5152512788772583,-2.2406324205803685e-05,0.0,0.0006792969070374,0.0,0.0,434.1251220703125,0.0,0.0,0.0,0.8567125797271729,4.0,0.0,1.0
463200,293.3049011230469,297.1499938964844,293.1499938964844,0.2198123037815094,-4288.201171875,304.1764831542969,0.7976570129394531,0.3069916367530823,0.2798251807689667,293.2998046875,297.1499938964844,293.1499938964844,0.1754313111305236,-3773.576904296875,304.1750793457031,0.7509889602661133,0.2555322349071502,0.2462706267833709,293.18682861328125,297.1499938964844,293.1499938964844,0.4321548044681549,-5689.88427734375,304.1703186035156,0.9579214453697203,0.5293618440628052,0.3714717030525207,293.1837158203125,297.1499938964844,293.1499938964844,0.5235419869422913,-8934.5927734375,304.1986083984375,0.9990000128746032,0.6296082735061646,0.5820515751838684,293.18865966796875,297.1499938964844,293.1499938964844,0.0337796136736869,-5606.02099609375,304.15753173828125,0.4951159954071045,0.0774716213345527,0.3663664758205414,291.4944763183594,291.1499938964844,258.8833312988281,257.4897155761719,279.1817321777344,293.25665283203125,291.4944152832031,1.0,0.4054551720619201,0.607135534286499,0.607135534286499,1.0,1.0,-2.215756416320801,0.9075065851211548,1.308249831199646,0.4033629894256592,0.0,0.0,0.7796080112457275,122.520263671875,103.0,4.288668155670166,-27466.298828125,1080.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3288879394531,311.9993896484375,278.1499938964844,0.0,18000.0,315.2300109863281,37428.25,36000.0,0.0,0.0,0.6693418622016907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5152288675308228,1.5152512788772583,-2.2406324205803685e-05,0.0,0.0006792969070374,0.0,0.0,434.1251220703125,0.0,0.0,0.0,0.8567125797271729,4.0,0.0,1.0
463260,293.3066101074219,297.1499938964844,293.1499938964844,0.2164599448442459,-4237.5595703125,304.1732177734375,0.8001969456672668,0.3027264773845672,0.2758944630622864,293.3041076660156,297.1499938964844,293.1499938964844,0.1718568354845047,-3713.19482421875,304.1726379394531,0.7521860599517822,0.2508682608604431,0.2417651116847992,293.1897277832031,297.1499938964844,293.1499938964844,0.4313839972019195,-5684.345703125,304.1647644042969,0.9646936655044556,0.5278410911560059,0.3703365325927734,293.1595458984375,297.1499938964844,293.1499938964844,0.5103030800819397,-8754.00390625,304.2037048339844,0.9990000128746032,0.6336439251899719,0.5685808658599854,293.1893920898437,297.1499938964844,293.1499938964844,0.0328719653189182,-5532.5693359375,304.1565246582031,0.4964859187602997,0.0763440728187561,0.36068195104599,291.4637756347656,291.1499938964844,258.9281005859375,257.53009033203125,279.18212890625,293.2564392089844,291.4601745605469,1.0,0.3986019492149353,0.6103910803794861,0.6103910803794861,1.0,1.0,-2.1814005374908447,0.8945870399475098,1.286813497543335,0.3974682688713074,0.0,0.0,0.7390695214271545,117.38268280029295,106.0,-40.694854736328125,-26880.2578125,1025.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8216247558594,312.1764831542969,278.1499938964844,0.0,18000.0,315.2300109863281,37403.51953125,36000.0,0.0,0.0,0.6590524315834045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3819468021392822,1.3819668292999268,-2.0055891582160257e-05,0.0,0.0006688544526696,0.0,0.0,347.10968017578125,0.0,0.0,0.0,0.7963865399360657,4.0,0.0,1.0
463320,293.3066101074219,297.1499938964844,293.1499938964844,0.2164599448442459,-4237.5595703125,304.1732177734375,0.8001969456672668,0.3027264773845672,0.2758944630622864,293.3041076660156,297.1499938964844,293.1499938964844,0.1718568354845047,-3713.19482421875,304.1726379394531,0.7521860599517822,0.2508682608604431,0.2417651116847992,293.1897277832031,297.1499938964844,293.1499938964844,0.4313839972019195,-5684.345703125,304.1647644042969,0.9646936655044556,0.5278410911560059,0.3703365325927734,293.1595458984375,297.1499938964844,293.1499938964844,0.5103030800819397,-8754.00390625,304.2037048339844,0.9990000128746032,0.6336439251899719,0.5685808658599854,293.1893920898437,297.1499938964844,293.1499938964844,0.0328719653189182,-5532.5693359375,304.1565246582031,0.4964859187602997,0.0763440728187561,0.36068195104599,291.4637756347656,291.1499938964844,258.9281005859375,257.53009033203125,279.18212890625,293.2564392089844,291.4601745605469,1.0,0.3986019492149353,0.6103910803794861,0.6103910803794861,1.0,1.0,-2.1814005374908447,0.8945870399475098,1.286813497543335,0.3974682688713074,0.0,0.0,0.7390695214271545,117.38268280029295,106.0,-40.694854736328125,-26880.2578125,1025.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8216247558594,312.1764831542969,278.1499938964844,0.0,18000.0,315.2300109863281,37403.51953125,36000.0,0.0,0.0,0.6590524315834045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3819468021392822,1.3819668292999268,-2.0055891582160257e-05,0.0,0.0006688544526696,0.0,0.0,347.10968017578125,0.0,0.0,0.0,0.7963865399360657,4.0,0.0,1.0
463380,293.3084411621094,297.1499938964844,293.1499938964844,0.2136117070913314,-4194.8955078125,304.17022705078125,0.799018383026123,0.2983855605125427,0.2719648480415344,293.3086242675781,297.1499938964844,293.1499938964844,0.1686142683029174,-3658.60986328125,304.1705322265625,0.7500011920928955,0.2460496425628662,0.2371907830238342,293.1928100585937,297.1499938964844,293.1499938964844,0.4316438138484955,-5689.5087890625,304.1594543457031,0.9669339656829834,0.5262089967727661,0.3691765069961548,293.13873291015625,297.1499938964844,293.1499938964844,0.505629301071167,-8697.9951171875,304.1933898925781,0.9990000128746032,0.6376404166221619,0.5628967881202698,293.1903381347656,297.1499938964844,293.1499938964844,0.032087754458189,-5470.58544921875,304.1556701660156,0.49549600481987,0.0751536712050437,0.3550764322280884,291.4071350097656,291.1499938964844,258.9717712402344,257.56964111328125,279.1809387207031,293.2585754394531,291.4031677246094,1.0,0.3943190276622772,0.6134324073791504,0.6134324073791504,1.0,1.0,-2.1562271118164062,0.8855500221252441,1.2706772089004517,0.3936018645763397,0.0,0.0,0.7085075974464417,114.94752502441406,109.0,-68.96009063720703,-26418.9609375,991.4790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3337707519531,312.3724670410156,278.1499938964844,0.0,18000.0,315.2300109863281,37123.23828125,36000.0,0.0,0.0,0.6465311050415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2717188596725464,1.271736979484558,-1.8216251191915944e-05,0.0,0.0006561469053849,0.0,0.0,284.7029724121094,0.0,0.0,0.0,0.7475024461746216,4.0,0.0,1.0
463440,293.3084411621094,297.1499938964844,293.1499938964844,0.2136117070913314,-4194.8955078125,304.17022705078125,0.799018383026123,0.2983855605125427,0.2719648480415344,293.3086242675781,297.1499938964844,293.1499938964844,0.1686142683029174,-3658.60986328125,304.1705322265625,0.7500011920928955,0.2460496425628662,0.2371907830238342,293.1928100585937,297.1499938964844,293.1499938964844,0.4316438138484955,-5689.5087890625,304.1594543457031,0.9669339656829834,0.5262089967727661,0.3691765069961548,293.13873291015625,297.1499938964844,293.1499938964844,0.505629301071167,-8697.9951171875,304.1933898925781,0.9990000128746032,0.6376404166221619,0.5628967881202698,293.1903381347656,297.1499938964844,293.1499938964844,0.032087754458189,-5470.58544921875,304.1556701660156,0.49549600481987,0.0751536712050437,0.3550764322280884,291.4071350097656,291.1499938964844,258.9717712402344,257.56964111328125,279.1809387207031,293.2585754394531,291.4031677246094,1.0,0.3943190276622772,0.6134324073791504,0.6134324073791504,1.0,1.0,-2.1562271118164062,0.8855500221252441,1.2706772089004517,0.3936018645763397,0.0,0.0,0.7085075974464417,114.94752502441406,109.0,-68.96009063720703,-26418.9609375,991.4790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3337707519531,312.3724670410156,278.1499938964844,0.0,18000.0,315.2300109863281,37123.23828125,36000.0,0.0,0.0,0.6465311050415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2717188596725464,1.271736979484558,-1.8216251191915944e-05,0.0,0.0006561469053849,0.0,0.0,284.7029724121094,0.0,0.0,0.0,0.7475024461746216,4.0,0.0,1.0
463500,293.3095703125,297.1499938964844,293.1499938964844,0.2122055888175964,-4173.71240234375,304.16912841796875,0.7974240779876709,0.2961592674255371,0.2699886560440063,293.3110656738281,297.1499938964844,293.1499938964844,0.166979044675827,-3630.93017578125,304.1697692871094,0.7479960322380066,0.2435583025217056,0.2348651587963104,293.19439697265625,297.1499938964844,293.1499938964844,0.4318532347679138,-5692.7001953125,304.1573486328125,0.966894030570984,0.5253548622131348,0.3685880303382873,293.132080078125,297.1499938964844,293.1499938964844,0.5054349899291992,-8700.17578125,304.1858215332031,0.9990000128746032,0.639089822769165,0.5620691776275635,293.1908569335937,297.1499938964844,293.1499938964844,0.0317061208188533,-5440.37841796875,304.15533447265625,0.4943788647651672,0.0745397955179214,0.352306604385376,291.37750244140625,291.1499938964844,258.9931030273437,257.58905029296875,279.1801147460937,293.2603454589844,291.37359619140625,1.0,0.3928906321525574,0.6148773431777954,0.6148773431777954,1.0,1.0,-2.146030902862549,0.8820294737815857,1.2640012502670288,0.3921588957309723,0.0,0.0,0.696311891078949,114.41083526611328,109.0,-75.18958282470703,-26226.947265625,979.4678955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5731811523437,312.4659423828125,278.1499938964844,0.0,18000.0,314.75,36973.5078125,36000.0,0.0,0.0,0.634885847568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2264763116836548,1.2264937162399292,-1.7496049622423016e-05,0.0,0.000644328421913,0.0,0.0,261.5316772460937,0.0,0.0,0.0,0.7277528643608093,4.0,0.0,1.0
463560,293.3108825683594,297.1499938964844,293.1499938964844,0.2108039408922195,-4152.55126953125,304.1681823730469,0.7952607274055481,0.293876588344574,0.2679744958877563,293.3137512207031,297.1499938964844,293.1499938964844,0.1653245389461517,-3602.852294921875,304.169189453125,0.7454785108566284,0.2409903705120086,0.23248291015625,293.1960144042969,297.1499938964844,293.1499938964844,0.4321516752243042,-5696.75,304.1554870605469,0.9662328958511353,0.5244753360748291,0.3679908514022827,293.1283569335937,297.1499938964844,293.1499938964844,0.5064880847930908,-8719.69921875,304.1773986816406,0.9990000128746032,0.6400554776191711,0.5623093843460083,293.1914367675781,297.1499938964844,293.1499938964844,0.0313314571976661,-5410.78955078125,304.155029296875,0.4929186403751373,0.0739090219140052,0.3495303690433502,291.3460388183594,291.1499938964844,259.0140686035156,257.6081848144531,279.17926025390625,293.262451171875,291.3414306640625,1.0,0.3918267488479614,0.6162769198417664,0.6162769198417664,1.0,1.0,-2.136985540390014,0.8789804577827454,1.258005142211914,0.3909456431865692,0.0,0.0,0.6863610744476318,114.228759765625,112.0,-83.19292449951172,-26033.14453125,969.9623413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7546081542969,312.5203552246094,278.1499938964844,0.0,18000.0,314.75,36821.67578125,36000.0,0.0,0.0,0.6272379159927368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1880059242248535,1.1880228519439695,-1.689766395429615e-05,0.0,0.0006365667213685,0.0,0.0,242.875717163086,0.0,0.0,0.0,0.7111395001411438,4.0,0.0,1.0
