time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463620,293.3136291503906,297.1499938964844,293.1499938964844,0.2078990191221237,-4108.31103515625,304.1669921875,0.789629340171814,0.2892444729804992,0.2638821005821228,293.3193359375,297.1499938964844,293.1499938964844,0.1618590354919433,-3543.587158203125,304.1685791015625,0.7392756938934326,0.235708937048912,0.2275808751583099,293.19927978515625,297.1499938964844,293.1499938964844,0.4326969683170318,-5703.85693359375,304.1528015136719,0.963415503501892,0.5226499438285828,0.366770476102829,293.1293334960937,297.1499938964844,293.1499938964844,0.5113742351531982,-8796.29296875,304.16015625,0.9990000128746032,0.6404277682304382,0.565306544303894,293.1928100585937,297.1499938964844,293.1499938964844,0.0305484402924776,-5348.1806640625,304.1546630859375,0.4891245365142822,0.0725821182131767,0.3438494503498077,291.2842712402344,291.1499938964844,259.0547180175781,257.6454467773437,279.177490234375,293.2667541503906,291.2807312011719,1.0,0.3905492722988128,0.6189351081848145,0.6189351081848145,1.0,1.0,-2.1214914321899414,0.8739117383956909,1.2475796937942505,0.3890078663825989,0.0,0.0,0.6727761626243591,114.69901275634766,115.0,-81.68550109863281,-25732.66015625,956.6571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0259704589844,312.603271484375,278.1499938964844,0.0,18000.0,314.75,36516.09375,36000.0,0.0,0.0,0.6119198203086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133721113204956,1.1337372064590454,-1.606321347935591e-05,0.0,0.0006210207939147,0.0,0.0,218.01150512695312,0.0,0.0,0.0,0.6878812313079834,4.0,0.0,1.0
463680,293.3136291503906,297.1499938964844,293.1499938964844,0.2078990191221237,-4108.31103515625,304.1669921875,0.789629340171814,0.2892444729804992,0.2638821005821228,293.3193359375,297.1499938964844,293.1499938964844,0.1618590354919433,-3543.587158203125,304.1685791015625,0.7392756938934326,0.235708937048912,0.2275808751583099,293.19927978515625,297.1499938964844,293.1499938964844,0.4326969683170318,-5703.85693359375,304.1528015136719,0.963415503501892,0.5226499438285828,0.366770476102829,293.1293334960937,297.1499938964844,293.1499938964844,0.5113742351531982,-8796.29296875,304.16015625,0.9990000128746032,0.6404277682304382,0.565306544303894,293.1928100585937,297.1499938964844,293.1499938964844,0.0305484402924776,-5348.1806640625,304.1546630859375,0.4891245365142822,0.0725821182131767,0.3438494503498077,291.2842712402344,291.1499938964844,259.0547180175781,257.6454467773437,279.177490234375,293.2667541503906,291.2807312011719,1.0,0.3905492722988128,0.6189351081848145,0.6189351081848145,1.0,1.0,-2.1214914321899414,0.8739117383956909,1.2475796937942505,0.3890078663825989,0.0,0.0,0.6727761626243591,114.69901275634766,115.0,-81.68550109863281,-25732.66015625,956.6571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0259704589844,312.603271484375,278.1499938964844,0.0,18000.0,314.75,36516.09375,36000.0,0.0,0.0,0.6119198203086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133721113204956,1.1337372064590454,-1.606321347935591e-05,0.0,0.0006210207939147,0.0,0.0,218.01150512695312,0.0,0.0,0.0,0.6878812313079834,4.0,0.0,1.0
463740,293.316162109375,297.1499938964844,293.1499938964844,0.204748123884201,-4059.640625,304.1665954589844,0.7828326225280762,0.2845868468284607,0.2597815692424774,293.3248291015625,297.1499938964844,293.1499938964844,0.1581169962882995,-3478.815673828125,304.16864013671875,0.7320326566696167,0.2303094416856765,0.2225784957408905,293.2025756835937,297.1499938964844,293.1499938964844,0.4327653646469116,-5705.3056640625,304.1517944335937,0.9590789675712584,0.5207335352897644,0.3655085563659668,293.1403503417969,297.1499938964844,293.1499938964844,0.5186610221862793,-8903.916015625,304.1446838378906,0.9990000128746032,0.6387339234352112,0.5707484483718872,293.1944885253906,297.1499938964844,293.1499938964844,0.0296758823096752,-5275.19677734375,304.1545715332031,0.4843308925628662,0.0711581110954284,0.3378812968730926,291.2352905273437,291.1499938964844,259.093505859375,257.68121337890625,279.17578125,293.2709655761719,291.2322692871094,1.0,0.3900942802429199,0.6214261054992676,0.6214261054992676,1.0,1.0,-2.10840916633606,0.8697630763053894,1.2386460304260254,0.3874988853931427,0.0,0.0,0.6647682785987854,115.9885025024414,118.0,-70.53852844238281,-25491.296875,948.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1568603515625,312.6227722167969,278.1499938964844,0.0,18000.0,314.2699890136719,36305.17578125,36000.0,0.0,0.0,0.5923985242843628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100700855255127,1.1007163524627686,-1.5567477021249942e-05,0.0,0.0006012091762386,0.0,0.0,203.7654266357422,0.0,0.0,0.0,0.673878014087677,4.0,0.0,1.0
463800,293.316162109375,297.1499938964844,293.1499938964844,0.204748123884201,-4059.640625,304.1665954589844,0.7828326225280762,0.2845868468284607,0.2597815692424774,293.3248291015625,297.1499938964844,293.1499938964844,0.1581169962882995,-3478.815673828125,304.16864013671875,0.7320326566696167,0.2303094416856765,0.2225784957408905,293.2025756835937,297.1499938964844,293.1499938964844,0.4327653646469116,-5705.3056640625,304.1517944335937,0.9590789675712584,0.5207335352897644,0.3655085563659668,293.1403503417969,297.1499938964844,293.1499938964844,0.5186610221862793,-8903.916015625,304.1446838378906,0.9990000128746032,0.6387339234352112,0.5707484483718872,293.1944885253906,297.1499938964844,293.1499938964844,0.0296758823096752,-5275.19677734375,304.1545715332031,0.4843308925628662,0.0711581110954284,0.3378812968730926,291.2352905273437,291.1499938964844,259.093505859375,257.68121337890625,279.17578125,293.2709655761719,291.2322692871094,1.0,0.3900942802429199,0.6214261054992676,0.6214261054992676,1.0,1.0,-2.10840916633606,0.8697630763053894,1.2386460304260254,0.3874988853931427,0.0,0.0,0.6647682785987854,115.9885025024414,118.0,-70.53852844238281,-25491.296875,948.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1568603515625,312.6227722167969,278.1499938964844,0.0,18000.0,314.2699890136719,36305.17578125,36000.0,0.0,0.0,0.5923985242843628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100700855255127,1.1007163524627686,-1.5567477021249942e-05,0.0,0.0006012091762386,0.0,0.0,203.7654266357422,0.0,0.0,0.0,0.673878014087677,4.0,0.0,1.0
463860,293.3183898925781,297.1499938964844,293.1499938964844,0.2015926092863083,-4010.694580078125,304.16632080078125,0.7753499150276184,0.2799236178398132,0.2556919455528259,293.3300170898437,297.1499938964844,293.1499938964844,0.1543048769235611,-3412.442626953125,304.1687927246094,0.7240807414054871,0.2248252034187317,0.2175105363130569,293.2058410644531,297.1499938964844,293.1499938964844,0.4327867925167084,-5706.1220703125,304.1511535644531,0.953649640083313,0.5187408924102783,0.3642053604125976,293.15948486328125,297.1499938964844,293.1499938964844,0.5280771255493164,-9038.84765625,304.1307983398437,0.9990000128746032,0.6351169347763062,0.5778378844261169,293.1964111328125,297.1499938964844,293.1499938964844,0.0283739604055881,-5196.744140625,304.1552124023437,0.4785637259483337,0.0696440041065216,0.331592708826065,291.1865539550781,291.1499938964844,259.130126953125,257.7152099609375,279.17431640625,293.2754211425781,291.1835021972656,1.0,0.3901882171630859,0.623787522315979,0.623787522315979,1.0,1.0,-2.096806526184082,0.8661493062973022,1.2306572198867798,0.3862367272377014,0.0,0.0,0.6630961298942566,117.84556579589844,121.0,-68.30486297607422,-25253.365234375,944.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0674133300781,312.513916015625,278.1499938964844,0.0,18000.0,314.2699890136719,36101.3515625,36000.0,0.0,0.0,0.577873945236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0869060754776,1.0869213342666626,-1.5338129742303863e-05,0.0,0.0005864685517735,0.0,0.0,197.7605133056641,0.0,0.0,0.0,0.6680684089660645,4.0,0.0,1.0
463920,293.3183898925781,297.1499938964844,293.1499938964844,0.2015926092863083,-4010.694580078125,304.16632080078125,0.7753499150276184,0.2799236178398132,0.2556919455528259,293.3300170898437,297.1499938964844,293.1499938964844,0.1543048769235611,-3412.442626953125,304.1687927246094,0.7240807414054871,0.2248252034187317,0.2175105363130569,293.2058410644531,297.1499938964844,293.1499938964844,0.4327867925167084,-5706.1220703125,304.1511535644531,0.953649640083313,0.5187408924102783,0.3642053604125976,293.15948486328125,297.1499938964844,293.1499938964844,0.5280771255493164,-9038.84765625,304.1307983398437,0.9990000128746032,0.6351169347763062,0.5778378844261169,293.1964111328125,297.1499938964844,293.1499938964844,0.0283739604055881,-5196.744140625,304.1552124023437,0.4785637259483337,0.0696440041065216,0.331592708826065,291.1865539550781,291.1499938964844,259.130126953125,257.7152099609375,279.17431640625,293.2754211425781,291.1835021972656,1.0,0.3901882171630859,0.623787522315979,0.623787522315979,1.0,1.0,-2.096806526184082,0.8661493062973022,1.2306572198867798,0.3862367272377014,0.0,0.0,0.6630961298942566,117.84556579589844,121.0,-68.30486297607422,-25253.365234375,944.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0674133300781,312.513916015625,278.1499938964844,0.0,18000.0,314.2699890136719,36101.3515625,36000.0,0.0,0.0,0.577873945236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0869060754776,1.0869213342666626,-1.5338129742303863e-05,0.0,0.0005864685517735,0.0,0.0,197.7605133056641,0.0,0.0,0.0,0.6680684089660645,4.0,0.0,1.0
463980,293.3203430175781,297.1499938964844,293.1499938964844,0.198260098695755,-3958.491455078125,304.1664428710937,0.7675180435180664,0.2752599120140075,0.2516149878501892,293.3349304199219,297.1499938964844,293.1499938964844,0.1502989530563354,-3342.01708984375,304.169189453125,0.7154397368431091,0.2192664295434951,0.2123846560716629,293.2090148925781,297.1499938964844,293.1499938964844,0.4323886334896087,-5702.16259765625,304.1514587402344,0.9474477171897888,0.5166813731193542,0.3628663718700409,293.1849060058594,297.1499938964844,293.1499938964844,0.5386030673980713,-9186.3671875,304.1197509765625,0.9990000128746032,0.6297310590744019,0.5860247015953064,293.1985168457031,297.1499938964844,293.1499938964844,0.0275573413819074,-5108.1337890625,304.15484619140625,0.4715522527694702,0.0680419132113456,0.3249806761741638,291.147705078125,291.1499938964844,259.1643371582031,257.74725341796875,279.1726989746094,293.27764892578125,291.14532470703125,1.0,0.3906415998935699,0.6259675621986389,0.6259675621986389,1.0,1.0,-2.0860366821289062,0.8627421855926514,1.223294377326965,0.3850349187850952,0.0,0.0,0.666102409362793,120.0984344482422,124.0,-56.45359802246094,-25063.791015625,942.1295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8380126953125,312.3452453613281,278.1499938964844,0.0,18000.0,314.2699890136719,35942.49609375,36000.0,0.0,0.0,0.5653977990150452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0908600091934204,1.0908753871917725,-1.535449337097816e-05,0.0,0.0005738069303333,0.0,0.0,198.98297119140625,0.0,0.0,0.0,0.6696157455444336,4.0,0.0,1.0
464040,293.3203430175781,297.1499938964844,293.1499938964844,0.198260098695755,-3958.491455078125,304.1664428710937,0.7675180435180664,0.2752599120140075,0.2516149878501892,293.3349304199219,297.1499938964844,293.1499938964844,0.1502989530563354,-3342.01708984375,304.169189453125,0.7154397368431091,0.2192664295434951,0.2123846560716629,293.2090148925781,297.1499938964844,293.1499938964844,0.4323886334896087,-5702.16259765625,304.1514587402344,0.9474477171897888,0.5166813731193542,0.3628663718700409,293.1849060058594,297.1499938964844,293.1499938964844,0.5386030673980713,-9186.3671875,304.1197509765625,0.9990000128746032,0.6297310590744019,0.5860247015953064,293.1985168457031,297.1499938964844,293.1499938964844,0.0275573413819074,-5108.1337890625,304.15484619140625,0.4715522527694702,0.0680419132113456,0.3249806761741638,291.147705078125,291.1499938964844,259.1643371582031,257.74725341796875,279.1726989746094,293.27764892578125,291.14532470703125,1.0,0.3906415998935699,0.6259675621986389,0.6259675621986389,1.0,1.0,-2.0860366821289062,0.8627421855926514,1.223294377326965,0.3850349187850952,0.0,0.0,0.666102409362793,120.0984344482422,124.0,-56.45359802246094,-25063.791015625,942.1295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8380126953125,312.3452453613281,278.1499938964844,0.0,18000.0,314.2699890136719,35942.49609375,36000.0,0.0,0.0,0.5653977990150452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0908600091934204,1.0908753871917725,-1.535449337097816e-05,0.0,0.0005738069303333,0.0,0.0,198.98297119140625,0.0,0.0,0.0,0.6696157455444336,4.0,0.0,1.0
464100,293.3212280273437,297.1499938964844,293.1499938964844,0.1965451538562774,-3931.47802734375,304.16656494140625,0.7635488510131836,0.2729289531707763,0.2495804578065872,293.3373107910156,297.1499938964844,293.1499938964844,0.1482390463352203,-3305.576416015625,304.1694641113281,0.7107736468315125,0.2164605259895324,0.2098000347614288,293.2105712890625,297.1499938964844,293.1499938964844,0.4320599436759949,-5698.751953125,304.1517944335937,0.9441362023353576,0.5156269669532776,0.3621823191642761,293.1995544433594,297.1499938964844,293.1499938964844,0.5441673398017883,-9263.33984375,304.1151428222656,0.9990000128746032,0.6264145970344543,0.5903964042663574,293.1995849609375,297.1499938964844,293.1499938964844,0.027129229158163,-5060.794921875,304.1547241210937,0.4673961997032165,0.0672162547707557,0.3215645849704742,291.13116455078125,291.1499938964844,259.18048095703125,257.762451171875,279.1722412109375,293.2796325683594,291.1290283203125,1.0,0.3909595608711242,0.6270440220832825,0.6270440220832825,1.0,1.0,-2.0808141231536865,0.8610879778862,1.2197260856628418,0.3844610452651977,0.0,0.0,0.6690273284912109,121.33405303955078,124.0,-51.030006408691406,-24975.63671875,941.5712280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6791687011719,312.2387084960937,278.1499938964844,0.0,18000.0,313.7900085449219,35877.9453125,36000.0,0.0,0.0,0.5552073121070862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0975579023361206,1.0975732803344729,-1.5428904589498416e-05,0.0,0.0005634648259729,0.0,0.0,201.5294647216797,0.0,0.0,0.0,0.6723971366882324,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1948425769805908,-3904.61767578125,304.1666564941406,0.7590133547782898,0.270610511302948,0.2475687861442566,293.33953857421875,297.1499938964844,293.1499938964844,0.1461792886257171,-3269.0322265625,304.1696472167969,0.7052622437477112,0.2136491239070892,0.2072221636772155,293.2120666503906,297.1499938964844,293.1499938964844,0.4317189455032348,-5695.2314453125,304.1520690917969,0.9398970007896424,0.5145682096481323,0.3615045547485351,293.21441650390625,297.1499938964844,293.1499938964844,0.5471519231796265,-9301.9814453125,304.1162414550781,0.9983129501342772,0.6228674054145813,0.5920580625534058,293.2005920410156,297.1499938964844,293.1499938964844,0.0266374554485082,-5014.1494140625,304.15478515625,0.4621255695819855,0.0663931146264076,0.3182052373886108,291.1150817871094,291.1499938964844,259.1958923339844,257.7770690917969,279.1732177734375,293.2823791503906,291.11285400390625,1.0,0.3912054300308227,0.6282661557197571,0.6282661557197571,1.0,1.0,-2.0724635124206543,0.8580489754676819,1.2144144773483276,0.3833323121070862,0.0,0.0,0.6729565262794495,122.99007415771484,127.0,-48.09303283691406,-24846.291015625,939.5384521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.459716796875,312.0937194824219,278.1499938964844,0.0,18000.0,313.7900085449219,35815.7890625,36000.0,0.0,0.0,0.549838125705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107201099395752,1.1072165966033936,-1.554395566927269e-05,0.0,0.0005580157740041,0.0,0.0,205.3099670410156,0.0,0.0,0.0,0.6764408349990845,4.0,0.0,1.0
464220,293.3233337402344,297.1499938964844,293.1499938964844,0.1911650598049163,-3845.941650390625,304.167236328125,0.7491601705551147,0.2659797370433807,0.2436058968305587,293.3437805175781,297.1499938964844,293.1499938964844,0.1418367028236389,-3191.186767578125,304.1703491210937,0.6930415034294128,0.2079870849847793,0.2020848095417022,293.2149963378906,297.1499938964844,293.1499938964844,0.4303174614906311,-5680.17822265625,304.1537475585937,0.9297972321510316,0.5124015212059021,0.3601601719856262,293.23223876953125,297.1499938964844,293.1499938964844,0.5433010458946228,-9239.619140625,304.1336669921875,0.9899721145629884,0.6175892353057861,0.5867475867271423,293.20233154296875,297.1499938964844,293.1499938964844,0.0255630668252706,-4917.41015625,304.15496826171875,0.4504390656948089,0.0647579953074455,0.3117578029632568,291.1020202636719,291.1499938964844,259.2245483398437,257.804443359375,279.1766052246094,293.2876281738281,291.1011657714844,1.0,0.3911717236042022,0.6311222314834595,0.6311222314834595,1.0,1.0,-2.045796632766724,0.847705602645874,1.1980911493301392,0.3787224292755127,0.0,0.0,0.6804549098014832,126.99989318847656,130.0,-24.244861602783203,-24525.962890625,928.6297607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9884948730469,311.80181884765625,278.1499938964844,0.0,18000.0,313.7900085449219,35770.2109375,36000.0,0.0,0.0,0.5408113598823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1307111978530884,1.1307270526885986,-1.585314385010861e-05,0.0,0.0005488547612912,0.0,0.0,214.9996490478516,0.0,0.0,0.0,0.686276912689209,4.0,0.0,1.0
464280,293.3233337402344,297.1499938964844,293.1499938964844,0.1911650598049163,-3845.941650390625,304.167236328125,0.7491601705551147,0.2659797370433807,0.2436058968305587,293.3437805175781,297.1499938964844,293.1499938964844,0.1418367028236389,-3191.186767578125,304.1703491210937,0.6930415034294128,0.2079870849847793,0.2020848095417022,293.2149963378906,297.1499938964844,293.1499938964844,0.4303174614906311,-5680.17822265625,304.1537475585937,0.9297972321510316,0.5124015212059021,0.3601601719856262,293.23223876953125,297.1499938964844,293.1499938964844,0.5433010458946228,-9239.619140625,304.1336669921875,0.9899721145629884,0.6175892353057861,0.5867475867271423,293.20233154296875,297.1499938964844,293.1499938964844,0.0255630668252706,-4917.41015625,304.15496826171875,0.4504390656948089,0.0647579953074455,0.3117578029632568,291.1020202636719,291.1499938964844,259.2245483398437,257.804443359375,279.1766052246094,293.2876281738281,291.1011657714844,1.0,0.3911717236042022,0.6311222314834595,0.6311222314834595,1.0,1.0,-2.045796632766724,0.847705602645874,1.1980911493301392,0.3787224292755127,0.0,0.0,0.6804549098014832,126.99989318847656,130.0,-24.244861602783203,-24525.962890625,928.6297607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9884948730469,311.80181884765625,278.1499938964844,0.0,18000.0,313.7900085449219,35770.2109375,36000.0,0.0,0.0,0.5408113598823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1307111978530884,1.1307270526885986,-1.585314385010861e-05,0.0,0.0005488547612912,0.0,0.0,214.9996490478516,0.0,0.0,0.0,0.686276912689209,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1874053627252578,-3785.665771484375,304.1677551269531,0.7405267953872681,0.2613436877727508,0.2396071404218673,293.347900390625,297.1499938964844,293.1499938964844,0.1373811960220337,-3110.7353515625,304.1709899902344,0.6816692352294922,0.2022403627634048,0.196839764714241,293.2179870605469,297.1499938964844,293.1499938964844,0.4286456108093261,-5662.357421875,304.1552734375,0.9211069345474244,0.5101463794708252,0.3587311804294586,293.2405700683594,297.1499938964844,293.1499938964844,0.5405058860778809,-9196.130859375,304.1436462402344,0.9827475547790528,0.61380535364151,0.5831248760223389,293.20391845703125,297.1499938964844,293.1499938964844,0.0244802236557006,-4816.2421875,304.1551208496094,0.4402146637439728,0.0631101429462432,0.3051305711269378,291.0924987792969,291.1499938964844,259.25,257.8291015625,279.1776733398437,293.2913818359375,291.0919494628906,1.0,0.3909384310245514,0.6339554786682129,0.6339554786682129,1.0,1.0,-2.0206687450408936,0.8379868268966675,1.182681918144226,0.3744237422943115,0.0,0.0,0.6888132691383362,130.44888305664062,133.0,-15.179872512817385,-24216.3203125,917.3378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.51708984375,311.5063171386719,278.1499938964844,0.0,18000.0,313.3099975585937,35738.359375,36000.0,0.0,0.0,0.5288828611373901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1556437015533447,1.155659794807434,-1.6192099792533554e-05,0.0,0.0005367488483898,0.0,0.0,225.684310913086,0.0,0.0,0.0,0.6969195604324341,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1874053627252578,-3785.665771484375,304.1677551269531,0.7405267953872681,0.2613436877727508,0.2396071404218673,293.347900390625,297.1499938964844,293.1499938964844,0.1373811960220337,-3110.7353515625,304.1709899902344,0.6816692352294922,0.2022403627634048,0.196839764714241,293.2179870605469,297.1499938964844,293.1499938964844,0.4286456108093261,-5662.357421875,304.1552734375,0.9211069345474244,0.5101463794708252,0.3587311804294586,293.2405700683594,297.1499938964844,293.1499938964844,0.5405058860778809,-9196.130859375,304.1436462402344,0.9827475547790528,0.61380535364151,0.5831248760223389,293.20391845703125,297.1499938964844,293.1499938964844,0.0244802236557006,-4816.2421875,304.1551208496094,0.4402146637439728,0.0631101429462432,0.3051305711269378,291.0924987792969,291.1499938964844,259.25,257.8291015625,279.1776733398437,293.2913818359375,291.0919494628906,1.0,0.3909384310245514,0.6339554786682129,0.6339554786682129,1.0,1.0,-2.0206687450408936,0.8379868268966675,1.182681918144226,0.3744237422943115,0.0,0.0,0.6888132691383362,130.44888305664062,133.0,-15.179872512817385,-24216.3203125,917.3378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.51708984375,311.5063171386719,278.1499938964844,0.0,18000.0,313.3099975585937,35738.359375,36000.0,0.0,0.0,0.5288828611373901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1556437015533447,1.155659794807434,-1.6192099792533554e-05,0.0,0.0005367488483898,0.0,0.0,225.684310913086,0.0,0.0,0.0,0.6969195604324341,4.0,0.0,1.0
464460,293.3246765136719,297.1499938964844,293.1499938964844,0.1838093400001526,-3727.95458984375,304.1678161621094,0.7327545881271362,0.2568932771682739,0.235702782869339,293.3509521484375,297.1499938964844,293.1499938964844,0.1330162435770034,-3031.5205078125,304.1712646484375,0.6710271239280701,0.1966064572334289,0.191619724035263,293.2200622558594,297.1499938964844,293.1499938964844,0.4271225333213806,-5646.41455078125,304.1560363769531,0.913532018661499,0.507999062538147,0.3573203682899475,293.2447814941406,297.1499938964844,293.1499938964844,0.5383226275444031,-9163.572265625,304.1492919921875,0.9761151671409608,0.6106548309326172,0.5801919102668762,293.2044372558594,297.1499938964844,293.1499938964844,0.0235022027045488,-4722.9228515625,304.155029296875,0.4314787685871124,0.061634387820959,0.2989028096199035,291.0787353515625,291.1499938964844,259.27301025390625,257.851806640625,279.1773986816406,293.29351806640625,291.07763671875,1.0,0.3906485140323639,0.6366921663284302,0.6366921663284302,1.0,1.0,-1.9970135688781736,0.8288263082504272,1.1681872606277466,0.3703660070896148,0.0,0.0,0.6990935206413269,133.56365966796875,136.0,-19.26897430419922,-23895.21875,906.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9876708984375,311.1653137207031,278.1499938964844,0.0,18000.0,313.3099975585937,35679.1953125,36000.0,0.0,0.0,0.5224125385284424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1849457025527954,1.184962272644043,-1.659519512031693e-05,0.0,0.0005301823257468,0.0,0.0,238.6886444091797,0.0,0.0,0.0,0.7095595598220825,4.0,0.0,1.0
464520,293.3246765136719,297.1499938964844,293.1499938964844,0.1838093400001526,-3727.95458984375,304.1678161621094,0.7327545881271362,0.2568932771682739,0.235702782869339,293.3509521484375,297.1499938964844,293.1499938964844,0.1330162435770034,-3031.5205078125,304.1712646484375,0.6710271239280701,0.1966064572334289,0.191619724035263,293.2200622558594,297.1499938964844,293.1499938964844,0.4271225333213806,-5646.41455078125,304.1560363769531,0.913532018661499,0.507999062538147,0.3573203682899475,293.2447814941406,297.1499938964844,293.1499938964844,0.5383226275444031,-9163.572265625,304.1492919921875,0.9761151671409608,0.6106548309326172,0.5801919102668762,293.2044372558594,297.1499938964844,293.1499938964844,0.0235022027045488,-4722.9228515625,304.155029296875,0.4314787685871124,0.061634387820959,0.2989028096199035,291.0787353515625,291.1499938964844,259.27301025390625,257.851806640625,279.1773986816406,293.29351806640625,291.07763671875,1.0,0.3906485140323639,0.6366921663284302,0.6366921663284302,1.0,1.0,-1.9970135688781736,0.8288263082504272,1.1681872606277466,0.3703660070896148,0.0,0.0,0.6990935206413269,133.56365966796875,136.0,-19.26897430419922,-23895.21875,906.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9876708984375,311.1653137207031,278.1499938964844,0.0,18000.0,313.3099975585937,35679.1953125,36000.0,0.0,0.0,0.5224125385284424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1849457025527954,1.184962272644043,-1.659519512031693e-05,0.0,0.0005301823257468,0.0,0.0,238.6886444091797,0.0,0.0,0.0,0.7095595598220825,4.0,0.0,1.0
464580,293.32373046875,297.1499938964844,293.1499938964844,0.1803479641675949,-3672.154296875,304.1676330566406,0.7256951928138733,0.2526574432849884,0.232000395655632,293.35272216796875,297.1499938964844,293.1499938964844,0.1287712305784225,-2953.91845703125,304.1712341308594,0.6612396240234375,0.1911531835794448,0.1865721940994262,293.2212219238281,297.1499938964844,293.1499938964844,0.4255836009979248,-5630.33056640625,304.1565856933594,0.907060205936432,0.5059926509857178,0.3560148179531097,293.24676513671875,297.1499938964844,293.1499938964844,0.5361909866333008,-9132.8916015625,304.1530456542969,0.9699567556381226,0.6078471541404724,0.5776419043540955,293.2037353515625,297.1499938964844,293.1499938964844,0.0227043889462947,-4644.90283203125,304.1546936035156,0.4244736731052398,0.0603929124772548,0.2937485873699188,291.0684814453125,291.1499938964844,259.2945251464844,257.8734741210937,279.17626953125,293.29425048828125,291.06787109375,1.0,0.3904370665550232,0.6392665505409241,0.6392665505409241,1.0,1.0,-1.9756845235824585,0.8205814957618713,1.155103087425232,0.366728276014328,0.0,0.0,0.7107225656509399,136.4243621826172,139.0,-14.324725151062012,-23631.875,896.8024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48565673828125,310.8554382324219,278.1499938964844,0.0,18000.0,313.3099975585937,35626.8515625,36000.0,0.0,0.0,0.5177438855171204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2204968929290771,1.220513939857483,-1.710265496512875e-05,0.0,0.0005254442221485,0.0,0.0,255.2556915283203,0.0,0.0,0.0,0.7249436378479004,4.0,0.0,1.0
464640,293.32373046875,297.1499938964844,293.1499938964844,0.1803479641675949,-3672.154296875,304.1676330566406,0.7256951928138733,0.2526574432849884,0.232000395655632,293.35272216796875,297.1499938964844,293.1499938964844,0.1287712305784225,-2953.91845703125,304.1712341308594,0.6612396240234375,0.1911531835794448,0.1865721940994262,293.2212219238281,297.1499938964844,293.1499938964844,0.4255836009979248,-5630.33056640625,304.1565856933594,0.907060205936432,0.5059926509857178,0.3560148179531097,293.24676513671875,297.1499938964844,293.1499938964844,0.5361909866333008,-9132.8916015625,304.1530456542969,0.9699567556381226,0.6078471541404724,0.5776419043540955,293.2037353515625,297.1499938964844,293.1499938964844,0.0227043889462947,-4644.90283203125,304.1546936035156,0.4244736731052398,0.0603929124772548,0.2937485873699188,291.0684814453125,291.1499938964844,259.2945251464844,257.8734741210937,279.17626953125,293.29425048828125,291.06787109375,1.0,0.3904370665550232,0.6392665505409241,0.6392665505409241,1.0,1.0,-1.9756845235824585,0.8205814957618713,1.155103087425232,0.366728276014328,0.0,0.0,0.7107225656509399,136.4243621826172,139.0,-14.324725151062012,-23631.875,896.8024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48565673828125,310.8554382324219,278.1499938964844,0.0,18000.0,313.3099975585937,35626.8515625,36000.0,0.0,0.0,0.5177438855171204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2204968929290771,1.220513939857483,-1.710265496512875e-05,0.0,0.0005254442221485,0.0,0.0,255.2556915283203,0.0,0.0,0.0,0.7249436378479004,4.0,0.0,1.0
464700,293.3230895996094,297.1499938964844,293.1499938964844,0.1786327809095382,-3644.38232421875,304.16754150390625,0.7222702503204346,0.2505860030651092,0.2301957309246063,293.3533630371094,297.1499938964844,293.1499938964844,0.126667320728302,-2915.2216796875,304.17120361328125,0.65655517578125,0.1884617358446121,0.184087336063385,293.2216491699219,297.1499938964844,293.1499938964844,0.4247560203075409,-5621.65625,304.1568908691406,0.9040988683700562,0.5050069689750671,0.3553781807422638,293.24737548828125,297.1499938964844,293.1499938964844,0.5350557565689087,-9116.8583984375,304.154541015625,0.9669254422187804,0.6064983606338501,0.5764323472976685,293.20318603515625,297.1499938964844,293.1499938964844,0.0223476290702819,-4609.32080078125,304.15447998046875,0.4213815033435821,0.0598240904510021,0.2914373874664306,291.0654602050781,291.1499938964844,259.3047790527344,257.8839416503906,279.1756896972656,293.2943420410156,291.0650329589844,1.0,0.3903690576553345,0.640505850315094,0.640505850315094,1.0,1.0,-1.9655404090881348,0.8166515827178955,1.1488888263702393,0.3649934530258178,0.0,0.0,0.7166728377342224,137.8281707763672,139.0,-11.075175285339355,-23511.390625,892.4232788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24908447265625,310.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,35614.453125,35280.0,0.0,0.0,0.5144041180610657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2390093803405762,1.239026665687561,-1.737634011078626e-05,0.0,0.0005220547318458,0.0,0.0,264.2505798339844,0.0,0.0,0.0,0.7230312824249268,4.0,0.0,1.0
464760,293.32232666015625,297.1499938964844,293.1499938964844,0.1771143078804016,-3620.024658203125,304.1671142578125,0.7188594341278076,0.2485389560461044,0.2284135222434997,293.3538818359375,297.1499938964844,293.1499938964844,0.1247035339474678,-2879.215087890625,304.1709289550781,0.6519821882247925,0.1857846230268478,0.181617870926857,293.22198486328125,297.1499938964844,293.1499938964844,0.4243373274803161,-5617.62353515625,304.1563720703125,0.901283323764801,0.5040295124053955,0.3547464609146118,293.24786376953125,297.1499938964844,293.1499938964844,0.5344229936599731,-9108.322265625,304.15484619140625,0.9638956785202026,0.6051732897758484,0.575246274471283,293.2025146484375,297.1499938964844,293.1499938964844,0.0220434684306383,-4579.583984375,304.1542053222656,0.4184823930263519,0.0592783875763416,0.2892442941665649,291.0516052246094,291.1499938964844,259.314697265625,257.8941955566406,279.1751403808594,293.2943115234375,291.0497741699219,1.0,0.390325129032135,0.6417198181152344,0.6417198181152344,1.0,1.0,-1.9556177854537964,0.8127978444099426,1.1428200006484983,0.3632886111736297,0.0,0.0,0.7245095372200012,139.22938537597656,142.0,-25.424848556518555,-23345.6015625,888.2531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0194702148437,310.54815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,34970.6015625,35280.0,0.0,0.0,0.512734055519104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2485806941986084,1.2485980987548828,-1.7375317838741466e-05,0.0,0.000520359899383,0.0,0.0,267.3603210449219,0.0,0.0,0.0,0.7356473207473755,4.0,0.0,1.0
464820,293.3213806152344,297.1499938964844,293.1499938964844,0.1750900149345398,-3587.059326171875,304.1670837402344,0.7147422432899475,0.2461104840040207,0.2263022363185882,293.3543701171875,297.1499938964844,293.1499938964844,0.1222046092152595,-2832.871826171875,304.1708984375,0.6466307044029236,0.1825854331254959,0.1786694973707199,293.22235107421875,297.1499938964844,293.1499938964844,0.4233061671257019,-5606.74072265625,304.1568908691406,0.8979853987693787,0.5028626322746277,0.3539956212043762,293.2482604980469,297.1499938964844,293.1499938964844,0.5330085158348083,-9088.544921875,304.1563720703125,0.9602574110031128,0.6036046743392944,0.5738499164581299,293.2016906738281,297.1499938964844,293.1499938964844,0.0216596331447362,-4540.3974609375,304.15399169921875,0.4152094423770904,0.058647520840168,0.2867335081100464,291.048828125,291.1499938964844,259.32623291015625,257.9062194824219,279.17449951171875,293.294189453125,291.0492248535156,1.0,0.3903040587902069,0.6431472897529602,0.6431472897529602,1.0,1.0,-1.943947911262512,0.8082520365715027,1.1356958150863647,0.361272245645523,0.0,0.0,0.7329902052879333,140.91189575195312,142.0,-10.359983444213867,-23233.69921875,883.4865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7572937011719,310.4006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,34845.9296875,35280.0,0.0,0.0,0.5111876130104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2752848863601685,1.2753026485443115,-1.775639429979492e-05,0.0,0.0005187904462218,0.0,0.0,280.6061706542969,0.0,0.0,0.0,0.7471722364425659,4.0,0.0,1.0
464880,293.3206787109375,297.1499938964844,293.1499938964844,0.1736953854560852,-3564.218505859375,304.1671142578125,0.711951732635498,0.2445057928562164,0.2249082177877426,293.35467529296875,297.1499938964844,293.1499938964844,0.1205079406499862,-2801.217529296875,304.17095947265625,0.6431353688240051,0.1804582327604293,0.1767100691795349,293.2225952148437,297.1499938964844,293.1499938964844,0.4224694371223449,-5597.83642578125,304.15740966796875,0.8958154916763306,0.5020814538002014,0.3534944653511047,293.2485046386719,297.1499938964844,293.1499938964844,0.5318769812583923,-9072.7578125,304.1575012207031,0.9578201174736024,0.6025612950325012,0.5729249715805054,293.2010803222656,297.1499938964844,293.1499938964844,0.0214048642665147,-4513.81884765625,304.15386962890625,0.4131272733211517,0.0582385398447513,0.2851184010505676,291.0516052246094,291.1499938964844,259.33367919921875,257.9140930175781,279.1741638183594,293.2940673828125,291.0519714355469,1.0,0.3903073966503143,0.6440848112106323,0.6440848112106323,1.0,1.0,-1.93626868724823,0.8052520751953125,1.1310166120529177,0.3599379062652588,0.0,0.0,0.7379396557807922,142.0383758544922,145.0,-2.9407854080200195,-23153.951171875,880.4265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59112548828125,310.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,34850.21875,35280.0,0.0,0.0,0.5104116201400757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2915515899658203,1.2915695905685425,-1.801091457309667e-05,0.0,0.0005180028965696,0.0,0.0,289.1242370605469,0.0,0.0,0.0,0.7543444633483887,4.0,0.0,1.0
464940,293.31890869140625,297.1499938964844,293.1499938964844,0.1702488660812378,-3507.60009765625,304.16717529296875,0.7047613859176636,0.2405436336994171,0.2214680910110473,293.3552551269531,297.1499938964844,293.1499938964844,0.1162944287061691,-2722.18212890625,304.1709899902344,0.6346102356910706,0.1751549243927002,0.171827033162117,293.2231750488281,297.1499938964844,293.1499938964844,0.4203199446201324,-5575.03369140625,304.15850830078125,0.8904824256896973,0.5001236200332642,0.3522366285324096,293.2489929199219,297.1499938964844,293.1499938964844,0.5289632678031921,-9032.47265625,304.15985107421875,0.9516865611076356,0.5999653339385986,0.5706229209899902,293.1995849609375,297.1499938964844,293.1499938964844,0.0207994133234024,-4449.65087890625,304.1535949707031,0.4081829488277435,0.057248268276453,0.2812403738498688,291.0593566894531,291.1499938964844,259.3515930175781,257.9332275390625,279.1734313964844,293.2936706542969,291.0599975585937,1.0,0.390370100736618,0.6463883519172668,0.6463883519172668,1.0,1.0,-1.917341709136963,0.7978291511535645,1.1195125579833984,0.356622576713562,0.0,0.0,0.7495487332344055,144.8743896484375,148.0,7.863124370574951,-22958.310546875,873.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2171936035156,310.08709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,34883.890625,34200.0,0.0,0.0,0.5091614723205566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3291401863098145,1.3291587829589844,-1.86167198990006e-05,0.0,0.0005167342023923,0.0,0.0,309.5940246582031,0.0,0.0,0.0,0.7561318278312683,4.0,0.0,1.0
465000,293.31890869140625,297.1499938964844,293.1499938964844,0.1702488660812378,-3507.60009765625,304.16717529296875,0.7047613859176636,0.2405436336994171,0.2214680910110473,293.3552551269531,297.1499938964844,293.1499938964844,0.1162944287061691,-2722.18212890625,304.1709899902344,0.6346102356910706,0.1751549243927002,0.171827033162117,293.2231750488281,297.1499938964844,293.1499938964844,0.4203199446201324,-5575.03369140625,304.15850830078125,0.8904824256896973,0.5001236200332642,0.3522366285324096,293.2489929199219,297.1499938964844,293.1499938964844,0.5289632678031921,-9032.47265625,304.15985107421875,0.9516865611076356,0.5999653339385986,0.5706229209899902,293.1995849609375,297.1499938964844,293.1499938964844,0.0207994133234024,-4449.65087890625,304.1535949707031,0.4081829488277435,0.057248268276453,0.2812403738498688,291.0593566894531,291.1499938964844,259.3515930175781,257.9332275390625,279.1734313964844,293.2936706542969,291.0599975585937,1.0,0.390370100736618,0.6463883519172668,0.6463883519172668,1.0,1.0,-1.917341709136963,0.7978291511535645,1.1195125579833984,0.356622576713562,0.0,0.0,0.7495487332344055,144.8743896484375,148.0,7.863124370574951,-22958.310546875,873.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2171936035156,310.08709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,34883.890625,34200.0,0.0,0.0,0.5091614723205566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3291401863098145,1.3291587829589844,-1.86167198990006e-05,0.0,0.0005167342023923,0.0,0.0,309.5940246582031,0.0,0.0,0.0,0.7561318278312683,4.0,0.0,1.0
465060,293.3169860839844,297.1499938964844,293.1499938964844,0.1670792251825332,-3455.61376953125,304.166748046875,0.6976034641265869,0.2366530150175094,0.2180916666984558,293.3556823730469,297.1499938964844,293.1499938964844,0.1122640445828437,-2646.266845703125,304.1707458496094,0.6262739300727844,0.1698695123195648,0.1669613420963287,293.2236328125,297.1499938964844,293.1499938964844,0.4186567366123199,-5557.7763671875,304.1585388183594,0.8852978944778442,0.4981777667999267,0.3509835302829742,293.249267578125,297.1499938964844,293.1499938964844,0.5266414284706116,-9001.123046875,304.1605529785156,0.9455400109291076,0.597405731678009,0.5683499574661255,293.1980895996094,297.1499938964844,293.1499938964844,0.0202666986733675,-4393.06005859375,304.1532897949219,0.403479129076004,0.0562952980399131,0.2775416374206543,291.05291748046875,291.1499938964844,259.3685302734375,257.95172119140625,279.1728515625,293.2931213378906,291.05450439453125,1.0,0.3905015885829925,0.6486445069313049,0.6486445069313049,1.0,1.0,-1.898768305778504,0.7905093431472778,1.1082589626312256,0.3533357679843902,0.0,0.0,0.7633432149887085,147.7317657470703,151.0,5.484718322753906,-22735.216796875,866.2398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9293212890625,309.9031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,33839.62890625,34200.0,0.0,0.0,0.5083683133125305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3501527309417725,1.350171446800232,-1.8722434106166475e-05,0.0,0.0005159291904419,0.0,0.0,318.5436096191406,0.0,0.0,0.0,0.7780280709266663,4.0,0.0,1.0
465120,293.3169860839844,297.1499938964844,293.1499938964844,0.1670792251825332,-3455.61376953125,304.166748046875,0.6976034641265869,0.2366530150175094,0.2180916666984558,293.3556823730469,297.1499938964844,293.1499938964844,0.1122640445828437,-2646.266845703125,304.1707458496094,0.6262739300727844,0.1698695123195648,0.1669613420963287,293.2236328125,297.1499938964844,293.1499938964844,0.4186567366123199,-5557.7763671875,304.1585388183594,0.8852978944778442,0.4981777667999267,0.3509835302829742,293.249267578125,297.1499938964844,293.1499938964844,0.5266414284706116,-9001.123046875,304.1605529785156,0.9455400109291076,0.597405731678009,0.5683499574661255,293.1980895996094,297.1499938964844,293.1499938964844,0.0202666986733675,-4393.06005859375,304.1532897949219,0.403479129076004,0.0562952980399131,0.2775416374206543,291.05291748046875,291.1499938964844,259.3685302734375,257.95172119140625,279.1728515625,293.2931213378906,291.05450439453125,1.0,0.3905015885829925,0.6486445069313049,0.6486445069313049,1.0,1.0,-1.898768305778504,0.7905093431472778,1.1082589626312256,0.3533357679843902,0.0,0.0,0.7633432149887085,147.7317657470703,151.0,5.484718322753906,-22735.216796875,866.2398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9293212890625,309.9031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,33839.62890625,34200.0,0.0,0.0,0.5083683133125305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3501527309417725,1.350171446800232,-1.8722434106166475e-05,0.0,0.0005159291904419,0.0,0.0,318.5436096191406,0.0,0.0,0.0,0.7780280709266663,4.0,0.0,1.0
465180,293.31500244140625,297.1499938964844,293.1499938964844,0.1635551005601883,-3396.900390625,304.16705322265625,0.6905660033226013,0.2328261286020279,0.2147743105888366,293.35595703125,297.1499938964844,293.1499938964844,0.1079978495836258,-2564.708740234375,304.1709289550781,0.6178359389305115,0.16459821164608,0.1621095389127731,293.2240905761719,297.1499938964844,293.1499938964844,0.4159196019172668,-5528.4677734375,304.1602478027344,0.8802527189254761,0.4962183833122253,0.3497272729873657,293.2494812011719,297.1499938964844,293.1499938964844,0.522985577583313,-8950.6630859375,304.1630859375,0.9394043684005736,0.5948472619056702,0.5660893321037292,293.1966247558594,297.1499938964844,293.1499938964844,0.0196961853653192,-4328.8837890625,304.15313720703125,0.3988397717475891,0.0553737357258796,0.2739916443824768,291.0768127441406,291.1499938964844,259.3847045898437,257.9696655273437,279.1724548339844,293.2925109863281,291.0784912109375,1.0,0.3906927704811096,0.6508678793907166,0.6508678793907166,1.0,1.0,-1.880472540855408,0.7832683324813843,1.0972042083740234,0.3500696122646332,0.0,0.0,0.7714985609054565,150.61004638671875,154.0,25.04569435119629,-22580.23046875,859.7085571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6970520019531,309.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,33907.87890625,34200.0,0.0,0.0,0.5080598592758179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3792346715927124,1.3792539834976196,-1.921987859532237e-05,0.0,0.0005156162078492,0.0,0.0,335.60125732421875,0.0,0.0,0.0,0.7910669445991516,4.0,0.0,1.0
465240,293.31500244140625,297.1499938964844,293.1499938964844,0.1635551005601883,-3396.900390625,304.16705322265625,0.6905660033226013,0.2328261286020279,0.2147743105888366,293.35595703125,297.1499938964844,293.1499938964844,0.1079978495836258,-2564.708740234375,304.1709289550781,0.6178359389305115,0.16459821164608,0.1621095389127731,293.2240905761719,297.1499938964844,293.1499938964844,0.4159196019172668,-5528.4677734375,304.1602478027344,0.8802527189254761,0.4962183833122253,0.3497272729873657,293.2494812011719,297.1499938964844,293.1499938964844,0.522985577583313,-8950.6630859375,304.1630859375,0.9394043684005736,0.5948472619056702,0.5660893321037292,293.1966247558594,297.1499938964844,293.1499938964844,0.0196961853653192,-4328.8837890625,304.15313720703125,0.3988397717475891,0.0553737357258796,0.2739916443824768,291.0768127441406,291.1499938964844,259.3847045898437,257.9696655273437,279.1724548339844,293.2925109863281,291.0784912109375,1.0,0.3906927704811096,0.6508678793907166,0.6508678793907166,1.0,1.0,-1.880472540855408,0.7832683324813843,1.0972042083740234,0.3500696122646332,0.0,0.0,0.7714985609054565,150.61004638671875,154.0,25.04569435119629,-22580.23046875,859.7085571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6970520019531,309.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,33907.87890625,34200.0,0.0,0.0,0.5080598592758179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3792346715927124,1.3792539834976196,-1.921987859532237e-05,0.0,0.0005156162078492,0.0,0.0,335.60125732421875,0.0,0.0,0.0,0.7910669445991516,4.0,0.0,1.0
465300,293.31396484375,297.1499938964844,293.1499938964844,0.1618176102638244,-3367.8603515625,304.1671142578125,0.6871007680892944,0.2309373617172241,0.2131373286247253,293.3560791015625,297.1499938964844,293.1499938964844,0.1058837622404098,-2524.044189453125,304.17095947265625,0.6134248971939087,0.1619681417942047,0.1596886366605758,293.2243347167969,297.1499938964844,293.1499938964844,0.4145247042179107,-5513.5869140625,304.1609191894531,0.8777813911437988,0.4952360391616821,0.34909588098526,293.2495422363281,297.1499938964844,293.1499938964844,0.5211215019226074,-8925.0908203125,304.1640930175781,0.9363514184951782,0.5935705900192261,0.5649591684341431,293.1959228515625,297.1499938964844,293.1499938964844,0.0194224622100591,-4297.5478515625,304.153076171875,0.3964834809303283,0.0549234673380851,0.2722656428813934,291.08905029296875,291.1499938964844,259.3925476074219,257.9784545898437,279.1723022460937,293.29217529296875,291.0908508300781,1.0,0.390807956457138,0.6519708037376404,0.6519708037376404,1.0,1.0,-1.8714118003845213,0.7796722650527954,1.091739535331726,0.3484421372413635,0.0,0.0,0.7743357419967651,152.05557250976562,154.0,29.558746337890625,-22500.11328125,856.5514526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6046447753906,309.7347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,33958.28515625,33120.0,0.0,0.0,0.5079860091209412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3899595737457275,1.3899790048599243,-1.941162736329716e-05,0.0,0.0005155412363819,0.0,0.0,342.1264343261719,0.0,0.0,0.0,0.7809277176856995,4.0,0.0,1.0
