time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.3129272460937,297.1499938964844,293.1499938964844,0.1603081226348877,-3342.891845703125,304.1667175292969,0.6836777329444885,0.2290664166212082,0.211515262722969,293.3561706542969,297.1499938964844,293.1499938964844,0.1039181053638458,-2486.3525390625,304.17071533203125,0.6087911128997803,0.1593424677848816,0.1572712510824203,293.2245178222656,297.1499938964844,293.1499938964844,0.4136531352996826,-5504.693359375,304.1604919433594,0.8753486275672913,0.4942583739757538,0.348465085029602,293.2496032714844,297.1499938964844,293.1499938964844,0.5199023485183716,-8909.06640625,304.1637268066406,0.9333207607269288,0.5923032164573669,0.5638334155082703,293.1952209472656,297.1499938964844,293.1499938964844,0.0191899631172418,-4271.70751953125,304.1529235839844,0.3940678834915161,0.0544798262417316,0.270569771528244,291.08697509765625,291.1499938964844,259.40020751953125,257.9871520996094,279.1721496582031,293.29180908203125,291.0866394042969,1.0,0.3909354507923126,0.653068482875824,0.653068482875824,1.0,1.0,-1.8624155521392824,0.7760961651802063,1.0863193273544312,0.3468204140663147,0.0,0.0,0.7786027789115906,153.5034637451172,157.0,10.28965187072754,-22357.966796875,853.4647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390625,309.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,33097.7734375,33120.0,0.0,0.0,0.5078019499778748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381636142730713,1.381655216217041,-1.9076935132034123e-05,0.0,0.0005153544479981,0.0,0.0,334.7281494140625,0.0,0.0,0.0,0.7899372577667236,4.0,0.0,1.0
465420,293.3107604980469,297.1499938964844,293.1499938964844,0.1569169163703918,-3285.8623046875,304.16680908203125,0.676974892616272,0.225375160574913,0.208318144083023,293.3562316894531,297.1499938964844,293.1499938964844,0.0997515246272087,-2405.346923828125,304.1707763671875,0.5991808772087097,0.1541045159101486,0.152448832988739,293.2248229980469,297.1499938964844,293.1499938964844,0.4108314514160156,-5474.5615234375,304.1617431640625,0.8706073760986328,0.4923087954521179,0.3472126424312591,293.24957275390625,297.1499938964844,293.1499938964844,0.5161388516426086,-8857.4931640625,304.1654663085937,0.927360773086548,0.589786171913147,0.5616072416305542,293.19384765625,297.1499938964844,293.1499938964844,0.0186754297465086,-4211.1328125,304.15283203125,0.3889425992965698,0.0536120310425758,0.2672657072544098,291.1117248535156,291.1499938964844,259.4151916503906,258.0042724609375,279.17193603515625,293.2910461425781,291.1141357421875,1.0,0.3912270069122314,0.6552505493164062,0.6552505493164062,1.0,1.0,-1.8446412086486816,0.7690168619155884,1.0756242275238037,0.3436025381088257,0.0,0.0,0.7824223637580872,156.4032745361328,160.0,33.11634826660156,-22231.544921875,847.5095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4482727050781,309.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,33001.93359375,33120.0,0.0,0.0,0.5073502063751221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3964241743087769,1.396443486213684,-1.930473263200838e-05,0.0,0.000514895946253,0.0,0.0,343.2783508300781,0.0,0.0,0.0,0.7962762713432312,4.0,0.0,1.0
465480,293.3107604980469,297.1499938964844,293.1499938964844,0.1569169163703918,-3285.8623046875,304.16680908203125,0.676974892616272,0.225375160574913,0.208318144083023,293.3562316894531,297.1499938964844,293.1499938964844,0.0997515246272087,-2405.346923828125,304.1707763671875,0.5991808772087097,0.1541045159101486,0.152448832988739,293.2248229980469,297.1499938964844,293.1499938964844,0.4108314514160156,-5474.5615234375,304.1617431640625,0.8706073760986328,0.4923087954521179,0.3472126424312591,293.24957275390625,297.1499938964844,293.1499938964844,0.5161388516426086,-8857.4931640625,304.1654663085937,0.927360773086548,0.589786171913147,0.5616072416305542,293.19384765625,297.1499938964844,293.1499938964844,0.0186754297465086,-4211.1328125,304.15283203125,0.3889425992965698,0.0536120310425758,0.2672657072544098,291.1117248535156,291.1499938964844,259.4151916503906,258.0042724609375,279.17193603515625,293.2910461425781,291.1141357421875,1.0,0.3912270069122314,0.6552505493164062,0.6552505493164062,1.0,1.0,-1.8446412086486816,0.7690168619155884,1.0756242275238037,0.3436025381088257,0.0,0.0,0.7824223637580872,156.4032745361328,160.0,33.11634826660156,-22231.544921875,847.5095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4482727050781,309.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,33001.93359375,33120.0,0.0,0.0,0.5073502063751221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3964241743087769,1.396443486213684,-1.930473263200838e-05,0.0,0.000514895946253,0.0,0.0,343.2783508300781,0.0,0.0,0.0,0.7962762713432312,4.0,0.0,1.0
465540,293.3085632324219,297.1499938964844,293.1499938964844,0.1535277813673019,-3228.52587890625,304.1668701171875,0.670467734336853,0.2217488139867782,0.2051785439252853,293.356201171875,297.1499938964844,293.1499938964844,0.0955984070897102,-2323.89111328125,304.1707763671875,0.5891965627670288,0.1488854438066482,0.1476431041955948,293.2251281738281,297.1499938964844,293.1499938964844,0.4077807962894439,-5441.9921875,304.16290283203125,0.8660049438476562,0.4903488755226135,0.3459530770778656,293.2495422363281,297.1499938964844,293.1499938964844,0.5120899081230164,-8802.115234375,304.16705322265625,0.9215431809425354,0.5872690081596375,0.5593812465667725,293.1925354003906,297.1499938964844,293.1499938964844,0.0181768331676721,-4150.73046875,304.1527099609375,0.3835976719856262,0.0527686588466167,0.2640733420848846,291.143310546875,291.1499938964844,259.4298095703125,258.0211486816406,279.1718139648437,293.29022216796875,291.14556884765625,1.0,0.3915624916553497,0.6574249267578125,0.6574249267578125,1.0,1.0,-1.8270819187164309,0.7620065212249756,1.0650755167007446,0.34040567278862,0.0,0.0,0.7811713218688965,159.31309509277344,163.0,40.51491928100586,-22083.6484375,841.7899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40545654296875,309.6307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,33120.62109375,32040.0,0.0,0.0,0.5066867470741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398343205451965,1.398362636566162,-1.936414082592819e-05,0.0,0.0005142226582393,0.0,0.0,344.77557373046875,0.0,0.0,0.0,0.7821013927459717,4.0,0.0,1.0
465600,293.3085632324219,297.1499938964844,293.1499938964844,0.1535277813673019,-3228.52587890625,304.1668701171875,0.670467734336853,0.2217488139867782,0.2051785439252853,293.356201171875,297.1499938964844,293.1499938964844,0.0955984070897102,-2323.89111328125,304.1707763671875,0.5891965627670288,0.1488854438066482,0.1476431041955948,293.2251281738281,297.1499938964844,293.1499938964844,0.4077807962894439,-5441.9921875,304.16290283203125,0.8660049438476562,0.4903488755226135,0.3459530770778656,293.2495422363281,297.1499938964844,293.1499938964844,0.5120899081230164,-8802.115234375,304.16705322265625,0.9215431809425354,0.5872690081596375,0.5593812465667725,293.1925354003906,297.1499938964844,293.1499938964844,0.0181768331676721,-4150.73046875,304.1527099609375,0.3835976719856262,0.0527686588466167,0.2640733420848846,291.143310546875,291.1499938964844,259.4298095703125,258.0211486816406,279.1718139648437,293.29022216796875,291.14556884765625,1.0,0.3915624916553497,0.6574249267578125,0.6574249267578125,1.0,1.0,-1.8270819187164309,0.7620065212249756,1.0650755167007446,0.34040567278862,0.0,0.0,0.7811713218688965,159.31309509277344,163.0,40.51491928100586,-22083.6484375,841.7899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40545654296875,309.6307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,33120.62109375,32040.0,0.0,0.0,0.5066867470741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398343205451965,1.398362636566162,-1.936414082592819e-05,0.0,0.0005142226582393,0.0,0.0,344.77557373046875,0.0,0.0,0.0,0.7821013927459717,4.0,0.0,1.0
465660,293.3063049316406,297.1499938964844,293.1499938964844,0.1505110710859298,-3177.6806640625,304.1662902832031,0.6641845107078552,0.2181929796934127,0.2021003365516662,293.3560791015625,297.1499938964844,293.1499938964844,0.0916711241006851,-2246.893798828125,304.17041015625,0.5788935422897339,0.143689289689064,0.1428571492433548,293.225341796875,297.1499938964844,293.1499938964844,0.4055022001266479,-5418.22412109375,304.1624450683594,0.8615571856498718,0.4884056448936462,0.3447000086307525,293.2493591308594,297.1499938964844,293.1499938964844,0.5089994668960571,-8760.8671875,304.16656494140625,0.9159409999847412,0.5847843885421753,0.5571774840354919,293.1912536621094,297.1499938964844,293.1499938964844,0.0177483633160591,-4099.19189453125,304.15252685546875,0.3783627152442932,0.0519485510885715,0.2609845995903015,291.1526184082031,291.1499938964844,259.44415283203125,258.037841796875,279.1717224121094,293.2893371582031,291.1548767089844,1.0,0.3919402062892914,0.6595942378044128,0.6595942378044128,1.0,1.0,-1.8097792863845823,0.7550867199897766,1.054692625999451,0.3372413218021393,0.0,0.0,0.7804194092750549,162.2255096435547,166.0,27.20427322387696,-21882.099609375,836.3107299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,309.6290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,32146.37109375,32040.0,0.0,0.0,0.5053738951683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375622272491455,1.3756409883499146,-1.8761082174023613e-05,0.0,0.0005128902266733,0.0,0.0,328.5039978027344,0.0,0.0,0.0,0.7842528223991394,4.0,0.0,1.0
465720,293.3063049316406,297.1499938964844,293.1499938964844,0.1505110710859298,-3177.6806640625,304.1662902832031,0.6641845107078552,0.2181929796934127,0.2021003365516662,293.3560791015625,297.1499938964844,293.1499938964844,0.0916711241006851,-2246.893798828125,304.17041015625,0.5788935422897339,0.143689289689064,0.1428571492433548,293.225341796875,297.1499938964844,293.1499938964844,0.4055022001266479,-5418.22412109375,304.1624450683594,0.8615571856498718,0.4884056448936462,0.3447000086307525,293.2493591308594,297.1499938964844,293.1499938964844,0.5089994668960571,-8760.8671875,304.16656494140625,0.9159409999847412,0.5847843885421753,0.5571774840354919,293.1912536621094,297.1499938964844,293.1499938964844,0.0177483633160591,-4099.19189453125,304.15252685546875,0.3783627152442932,0.0519485510885715,0.2609845995903015,291.1526184082031,291.1499938964844,259.44415283203125,258.037841796875,279.1717224121094,293.2893371582031,291.1548767089844,1.0,0.3919402062892914,0.6595942378044128,0.6595942378044128,1.0,1.0,-1.8097792863845823,0.7550867199897766,1.054692625999451,0.3372413218021393,0.0,0.0,0.7804194092750549,162.2255096435547,166.0,27.20427322387696,-21882.099609375,836.3107299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,309.6290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,32146.37109375,32040.0,0.0,0.0,0.5053738951683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375622272491455,1.3756409883499146,-1.8761082174023613e-05,0.0,0.0005128902266733,0.0,0.0,328.5039978027344,0.0,0.0,0.0,0.7842528223991394,4.0,0.0,1.0
465780,293.3039855957031,297.1499938964844,293.1499938964844,0.1472924202680587,-3122.736083984375,304.1662292480469,0.6581342220306396,0.2147034704685211,0.1990825235843658,293.3558349609375,297.1499938964844,293.1499938964844,0.0876067206263542,-2166.77978515625,304.1703796386719,0.568336546421051,0.1385179609060287,0.1380935758352279,293.2255249023437,297.1499938964844,293.1499938964844,0.4024870693683624,-5386.037109375,304.1632995605469,0.857253909111023,0.4864592552185058,0.3434503078460693,293.2491455078125,297.1499938964844,293.1499938964844,0.5050088167190552,-8706.369140625,304.1676940917969,0.9105983972549438,0.5823071599006653,0.5549901723861694,293.1900329589844,297.1499938964844,293.1499938964844,0.0173000078648328,-4042.55322265625,304.1524353027344,0.3732464611530304,0.0511509962379932,0.2579973042011261,291.1837158203125,291.1499938964844,259.4583740234375,258.05450439453125,279.1717224121094,293.28839111328125,291.18585205078125,1.0,0.3923590779304504,0.6617656350135803,0.6617656350135803,1.0,1.0,-1.7927218675613403,0.7482563853263855,1.0444655418395996,0.3341111242771148,0.0,0.0,0.7738057374954224,165.14210510253906,169.0,37.50275039672852,-21737.4765625,831.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,309.6727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,32216.1328125,32040.0,0.0,0.0,0.5035873055458069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362001895904541,1.3620203733444214,-1.855043046816718e-05,0.0,0.0005110771162435,0.0,0.0,320.80572509765625,0.0,0.0,0.0,0.7778651714324951,4.0,0.0,1.0
465840,293.3039855957031,297.1499938964844,293.1499938964844,0.1472924202680587,-3122.736083984375,304.1662292480469,0.6581342220306396,0.2147034704685211,0.1990825235843658,293.3558349609375,297.1499938964844,293.1499938964844,0.0876067206263542,-2166.77978515625,304.1703796386719,0.568336546421051,0.1385179609060287,0.1380935758352279,293.2255249023437,297.1499938964844,293.1499938964844,0.4024870693683624,-5386.037109375,304.1632995605469,0.857253909111023,0.4864592552185058,0.3434503078460693,293.2491455078125,297.1499938964844,293.1499938964844,0.5050088167190552,-8706.369140625,304.1676940917969,0.9105983972549438,0.5823071599006653,0.5549901723861694,293.1900329589844,297.1499938964844,293.1499938964844,0.0173000078648328,-4042.55322265625,304.1524353027344,0.3732464611530304,0.0511509962379932,0.2579973042011261,291.1837158203125,291.1499938964844,259.4583740234375,258.05450439453125,279.1717224121094,293.28839111328125,291.18585205078125,1.0,0.3923590779304504,0.6617656350135803,0.6617656350135803,1.0,1.0,-1.7927218675613403,0.7482563853263855,1.0444655418395996,0.3341111242771148,0.0,0.0,0.7738057374954224,165.14210510253906,169.0,37.50275039672852,-21737.4765625,831.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,309.6727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,32216.1328125,32040.0,0.0,0.0,0.5035873055458069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362001895904541,1.3620203733444214,-1.855043046816718e-05,0.0,0.0005110771162435,0.0,0.0,320.80572509765625,0.0,0.0,0.0,0.7778651714324951,4.0,0.0,1.0
465900,293.30279541015625,297.1499938964844,293.1499938964844,0.1457398831844329,-3096.183837890625,304.16607666015625,0.6551976203918457,0.2129841297864914,0.1975958943367004,293.35565185546875,297.1499938964844,293.1499938964844,0.0856010317802429,-2127.343994140625,304.1703186035156,0.5629887580871582,0.1359427869319915,0.1357210874557495,293.2256164550781,297.1499938964844,293.1499938964844,0.4010470807552337,-5370.734375,304.1635131835937,0.8551515936851501,0.485485315322876,0.3428238034248352,293.2490539550781,297.1499938964844,293.1499938964844,0.5030985474586487,-8680.4189453125,304.1679382324219,0.90803724527359,0.581071674823761,0.5538975596427917,293.189453125,297.1499938964844,293.1499938964844,0.0170884970575571,-4015.53955078125,304.1523742675781,0.37073415517807,0.0507602170109748,0.2565398216247558,291.1972045898437,291.1499938964844,259.4654846191406,258.06280517578125,279.1717529296875,293.28790283203125,291.1991271972656,1.0,0.3925829529762268,0.6628546118736267,0.6628546118736267,1.0,1.0,-1.7842737436294556,0.7448710799217224,1.039402723312378,0.3325570225715637,0.0,0.0,0.7692965269088745,166.60235595703125,169.0,36.97434997558594,-21656.06640625,828.5121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52569580078125,309.6956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,32266.998046875,30960.0,0.0,0.0,0.5024872422218323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351237416267395,1.3512557744979858,-1.838457683334127e-05,0.0,0.0005099606933072,0.0,0.0,314.8051147460937,0.0,0.0,0.0,0.7579493522644043,4.0,0.0,1.0
465960,293.3016052246094,297.1499938964844,293.1499938964844,0.1444219201803207,-3073.92919921875,304.1655578613281,0.6523217558860779,0.211282879114151,0.1961245387792587,293.35546875,297.1499938964844,293.1499938964844,0.0837269574403762,-2090.84619140625,304.1700134277344,0.5576125979423523,0.1333754509687423,0.1333552896976471,293.22564697265625,297.1499938964844,293.1499938964844,0.4001953601837158,-5362.17041015625,304.1625671386719,0.8530840873718262,0.4845169484615326,0.3421985208988189,293.2489013671875,297.1499938964844,293.1499938964844,0.5019158720970154,-8665.2158203125,304.16680908203125,0.9055626392364502,0.579845666885376,0.5528095364570618,293.1888732910156,297.1499938964844,293.1499938964844,0.0169142838567495,-3994.26171875,304.1522521972656,0.3682540655136108,0.0503746345639228,0.2551053762435913,291.1944274902344,291.1499938964844,259.4725952148437,258.0711669921875,279.1717834472656,293.28741455078125,291.1935729980469,1.0,0.3928163051605224,0.6639459729194641,0.6639459729194641,1.0,1.0,-1.7758867740631104,0.7415092587471008,1.0343774557113647,0.3310120701789856,0.0,0.0,0.7664448618888855,168.0628662109375,172.0,11.47218132019043,-21507.107421875,826.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58203125,309.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,31403.1640625,30960.0,0.0,0.0,0.5011188983917236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321563482284546,1.3215811252593994,-1.77075980900554e-05,0.0,0.0005085719749331,0.0,0.0,295.9742431640625,0.0,0.0,0.0,0.7571985721588135,4.0,0.0,1.0
466020,293.2991943359375,297.1499938964844,293.1499938964844,0.1415404379367828,-3024.537353515625,304.1651916503906,0.6468324661254883,0.2079299837350845,0.1932245343923568,293.3550109863281,297.1499938964844,293.1499938964844,0.079803928732872,-2014.34619140625,304.1698913574219,0.5469178557395935,0.1282631754875183,0.1286409497261047,293.2257385253906,297.1499938964844,293.1499938964844,0.3977111876010895,-5335.8896484375,304.1625671386719,0.849163293838501,0.4825875461101532,0.340955376625061,293.2485656738281,297.1499938964844,293.1499938964844,0.4986047446727752,-8620.4404296875,304.1667785644531,0.9010047316551208,0.5774111151695251,0.5506545305252075,293.18780517578125,297.1499938964844,293.1499938964844,0.0166174508631229,-3956.751220703125,304.1466369628906,0.3642405271530151,0.050000000745058,0.2531759738922119,291.2099609375,291.1499938964844,259.48699951171875,258.08795166015625,279.17144775390625,293.286376953125,291.21142578125,1.0,0.3933450877666473,0.666085422039032,0.666085422039032,1.0,1.0,-1.7603449821472168,0.7353219985961914,1.0250228643417358,0.3281685411930084,0.0,0.0,0.7577354907989502,170.88514709472656,160.0,22.72632598876953,-21369.380859375,821.7402954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7053527832031,309.7703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,31252.71875,30960.0,0.0,0.0,0.4979106187820434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2976977825164795,1.2977150678634644,-1.729397990857251e-05,0.0,0.0005053160130046,0.0,0.0,282.81695556640625,0.0,0.0,0.0,0.7459753751754761,4.0,0.0,1.0
466080,293.2991943359375,297.1499938964844,293.1499938964844,0.1415404379367828,-3024.537353515625,304.1651916503906,0.6468324661254883,0.2079299837350845,0.1932245343923568,293.3550109863281,297.1499938964844,293.1499938964844,0.079803928732872,-2014.34619140625,304.1698913574219,0.5469178557395935,0.1282631754875183,0.1286409497261047,293.2257385253906,297.1499938964844,293.1499938964844,0.3977111876010895,-5335.8896484375,304.1625671386719,0.849163293838501,0.4825875461101532,0.340955376625061,293.2485656738281,297.1499938964844,293.1499938964844,0.4986047446727752,-8620.4404296875,304.1667785644531,0.9010047316551208,0.5774111151695251,0.5506545305252075,293.18780517578125,297.1499938964844,293.1499938964844,0.0166174508631229,-3956.751220703125,304.1466369628906,0.3642405271530151,0.050000000745058,0.2531759738922119,291.2099609375,291.1499938964844,259.48699951171875,258.08795166015625,279.17144775390625,293.286376953125,291.21142578125,1.0,0.3933450877666473,0.666085422039032,0.666085422039032,1.0,1.0,-1.7603449821472168,0.7353219985961914,1.0250228643417358,0.3281685411930084,0.0,0.0,0.7577354907989502,170.88514709472656,160.0,22.72632598876953,-21369.380859375,821.7402954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7053527832031,309.7703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,31252.71875,30960.0,0.0,0.0,0.4979106187820434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2976977825164795,1.2977150678634644,-1.729397990857251e-05,0.0,0.0005053160130046,0.0,0.0,282.81695556640625,0.0,0.0,0.0,0.7459753751754761,4.0,0.0,1.0
466140,293.29656982421875,297.1499938964844,293.1499938964844,0.138577863574028,-2973.531982421875,304.1650695800781,0.6455401182174683,0.2046849578619003,0.1901741474866867,293.3542785644531,297.1499938964844,293.1499938964844,0.0757201015949249,-1935.3922119140625,304.1700744628906,0.5403563976287842,0.1232156902551651,0.1237311288714408,293.2255859375,297.1499938964844,293.1499938964844,0.3950937986373901,-5308.13330078125,304.1627502441406,0.850711464881897,0.4806950688362121,0.3395459651947021,293.2480773925781,297.1499938964844,293.1499938964844,0.4951775074005127,-8573.9677734375,304.1669006347656,0.9026995301246644,0.5750104784965515,0.5482761263847351,293.1873779296875,297.1499938964844,293.1499938964844,0.0164759997278451,-3939.38232421875,304.13433837890625,0.365880012512207,0.050000000745058,0.2525822818279266,291.2242431640625,291.1499938964844,259.501708984375,258.10498046875,279.1712646484375,293.2852478027344,291.2251281738281,1.0,0.3894011378288269,0.6681981086730957,0.6681981086730957,1.0,1.0,-1.7455278635025024,0.7294221520423889,1.0161057710647583,0.3254995346069336,0.0,0.0,0.7468084096908569,167.64556884765625,148.0,19.278507232666016,-21207.0078125,800.0364379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8289794921875,309.8312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,31291.169921875,29880.0,0.0,0.0,0.4942062497138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2675837278366089,1.2676005363464355,-1.6833568224683404e-05,0.0,0.0005015564966015,0.0,0.0,267.406494140625,0.0,0.0,0.0,0.7173917293548584,4.0,0.0,1.0
466200,293.29656982421875,297.1499938964844,293.1499938964844,0.138577863574028,-2973.531982421875,304.1650695800781,0.6455401182174683,0.2046849578619003,0.1901741474866867,293.3542785644531,297.1499938964844,293.1499938964844,0.0757201015949249,-1935.3922119140625,304.1700744628906,0.5403563976287842,0.1232156902551651,0.1237311288714408,293.2255859375,297.1499938964844,293.1499938964844,0.3950937986373901,-5308.13330078125,304.1627502441406,0.850711464881897,0.4806950688362121,0.3395459651947021,293.2480773925781,297.1499938964844,293.1499938964844,0.4951775074005127,-8573.9677734375,304.1669006347656,0.9026995301246644,0.5750104784965515,0.5482761263847351,293.1873779296875,297.1499938964844,293.1499938964844,0.0164759997278451,-3939.38232421875,304.13433837890625,0.365880012512207,0.050000000745058,0.2525822818279266,291.2242431640625,291.1499938964844,259.501708984375,258.10498046875,279.1712646484375,293.2852478027344,291.2251281738281,1.0,0.3894011378288269,0.6681981086730957,0.6681981086730957,1.0,1.0,-1.7455278635025024,0.7294221520423889,1.0161057710647583,0.3254995346069336,0.0,0.0,0.7468084096908569,167.64556884765625,148.0,19.278507232666016,-21207.0078125,800.0364379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8289794921875,309.8312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,31291.169921875,29880.0,0.0,0.0,0.4942062497138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2675837278366089,1.2676005363464355,-1.6833568224683404e-05,0.0,0.0005015564966015,0.0,0.0,267.406494140625,0.0,0.0,0.0,0.7173917293548584,4.0,0.0,1.0
466260,293.2934875488281,297.1499938964844,293.1499938964844,0.1359423547983169,-2928.442626953125,304.1644592285156,0.6469084620475769,0.2015919387340545,0.1871236115694046,293.3531188964844,297.1499938964844,293.1499938964844,0.0717385858297348,-1859.6551513671875,304.1700439453125,0.5363162755966187,0.1182782724499702,0.1187781691551208,293.2249450683594,297.1499938964844,293.1499938964844,0.3933210074901581,-5289.97314453125,304.1614990234375,0.8557994365692139,0.4789074659347534,0.3380990624427795,293.2471923828125,297.1499938964844,293.1499938964844,0.4928000569343567,-8542.8056640625,304.1653137207031,0.9085481762886048,0.5727064609527588,0.5458382368087769,293.1872863769531,297.1499938964844,293.1499938964844,0.016304537653923,-3920.08154296875,304.1214599609375,0.3698055446147918,0.050000000745058,0.2513594329357147,291.212158203125,291.1499938964844,259.5168151855469,258.122314453125,279.17156982421875,293.28375244140625,291.2130126953125,1.0,0.3830641806125641,0.6703692078590393,0.6703692078590393,1.0,1.0,-1.7297859191894531,0.7231073975563049,1.006678581237793,0.322591096162796,0.0,0.0,0.7395250797271729,160.7764129638672,136.0,0.2798803150653839,-20980.0390625,767.2089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9761962890625,309.8752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,30213.63671875,29880.0,0.0,0.0,0.4897238612174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2225069999694824,1.222522854804993,-1.5908279237919487e-05,0.0,0.0004970074514858,0.0,0.0,242.65869140625,0.0,0.0,0.0,0.7094701528549194,4.0,0.0,1.0
466320,293.2934875488281,297.1499938964844,293.1499938964844,0.1359423547983169,-2928.442626953125,304.1644592285156,0.6469084620475769,0.2015919387340545,0.1871236115694046,293.3531188964844,297.1499938964844,293.1499938964844,0.0717385858297348,-1859.6551513671875,304.1700439453125,0.5363162755966187,0.1182782724499702,0.1187781691551208,293.2249450683594,297.1499938964844,293.1499938964844,0.3933210074901581,-5289.97314453125,304.1614990234375,0.8557994365692139,0.4789074659347534,0.3380990624427795,293.2471923828125,297.1499938964844,293.1499938964844,0.4928000569343567,-8542.8056640625,304.1653137207031,0.9085481762886048,0.5727064609527588,0.5458382368087769,293.1872863769531,297.1499938964844,293.1499938964844,0.016304537653923,-3920.08154296875,304.1214599609375,0.3698055446147918,0.050000000745058,0.2513594329357147,291.212158203125,291.1499938964844,259.5168151855469,258.122314453125,279.17156982421875,293.28375244140625,291.2130126953125,1.0,0.3830641806125641,0.6703692078590393,0.6703692078590393,1.0,1.0,-1.7297859191894531,0.7231073975563049,1.006678581237793,0.322591096162796,0.0,0.0,0.7395250797271729,160.7764129638672,136.0,0.2798803150653839,-20980.0390625,767.2089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9761962890625,309.8752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,30213.63671875,29880.0,0.0,0.0,0.4897238612174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2225069999694824,1.222522854804993,-1.5908279237919487e-05,0.0,0.0004970074514858,0.0,0.0,242.65869140625,0.0,0.0,0.0,0.7094701528549194,4.0,0.0,1.0
466380,293.2901916503906,297.1499938964844,293.1499938964844,0.1330800950527191,-2878.744140625,304.1643981933594,0.650102436542511,0.1986284554004669,0.1841195821762085,293.3515625,297.1499938964844,293.1499938964844,0.0675596892833709,-1780.8485107421875,304.1703186035156,0.5338420271873474,0.113446295261383,0.1138478145003318,293.22412109375,297.1499938964844,293.1499938964844,0.3907471597194671,-5262.52294921875,304.1619567871094,0.8633834719657898,0.4771783053874969,0.336645632982254,293.24615478515625,297.1499938964844,293.1499938964844,0.4894361197948456,-8496.84375,304.1658020019531,0.9176874160766602,0.5704538822174072,0.5433850884437561,293.18719482421875,297.1499938964844,293.1499938964844,0.0160500966012477,-3887.844482421875,304.1089172363281,0.3752844631671905,0.050000000745058,0.2497666627168655,291.2242126464844,291.1499938964844,259.53253173828125,258.1400451660156,279.1720886230469,293.28204345703125,291.2248229980469,1.0,0.3752337694168091,0.6726020574569702,0.6726020574569702,1.0,1.0,-1.713656663894653,0.716621458530426,0.9970351457595824,0.3195835649967193,0.0,0.0,0.7287658452987671,151.92808532714844,124.0,10.260842323303224,-20807.294921875,728.8278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.108642578125,309.942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,30206.099609375,29880.0,0.0,0.0,0.4848239421844482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193302035331726,1.1933175325393677,-1.547813917568419e-05,0.0,0.0004920346545986,0.0,0.0,229.1504669189453,0.0,0.0,0.0,0.6962920427322388,4.0,0.0,1.0
466440,293.2901916503906,297.1499938964844,293.1499938964844,0.1330800950527191,-2878.744140625,304.1643981933594,0.650102436542511,0.1986284554004669,0.1841195821762085,293.3515625,297.1499938964844,293.1499938964844,0.0675596892833709,-1780.8485107421875,304.1703186035156,0.5338420271873474,0.113446295261383,0.1138478145003318,293.22412109375,297.1499938964844,293.1499938964844,0.3907471597194671,-5262.52294921875,304.1619567871094,0.8633834719657898,0.4771783053874969,0.336645632982254,293.24615478515625,297.1499938964844,293.1499938964844,0.4894361197948456,-8496.84375,304.1658020019531,0.9176874160766602,0.5704538822174072,0.5433850884437561,293.18719482421875,297.1499938964844,293.1499938964844,0.0160500966012477,-3887.844482421875,304.1089172363281,0.3752844631671905,0.050000000745058,0.2497666627168655,291.2242126464844,291.1499938964844,259.53253173828125,258.1400451660156,279.1720886230469,293.28204345703125,291.2248229980469,1.0,0.3752337694168091,0.6726020574569702,0.6726020574569702,1.0,1.0,-1.713656663894653,0.716621458530426,0.9970351457595824,0.3195835649967193,0.0,0.0,0.7287658452987671,151.92808532714844,124.0,10.260842323303224,-20807.294921875,728.8278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.108642578125,309.942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,30206.099609375,29880.0,0.0,0.0,0.4848239421844482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193302035331726,1.1933175325393677,-1.547813917568419e-05,0.0,0.0004920346545986,0.0,0.0,229.1504669189453,0.0,0.0,0.0,0.6962920427322388,4.0,0.0,1.0
466500,293.2884521484375,297.1499938964844,293.1499938964844,0.1317076086997985,-2854.887451171875,304.1642761230469,0.6522864103317261,0.1971931606531143,0.1826421618461609,293.35064697265625,297.1499938964844,293.1499938964844,0.0654815137386322,-1742.1533203125,304.17041015625,0.5330589413642883,0.1110702827572822,0.1114017888903617,293.2236633300781,297.1499938964844,293.1499938964844,0.3895462453365326,-5249.7900390625,304.1619567871094,0.8679863214492798,0.4763301610946655,0.3359166979789734,293.24560546875,297.1499938964844,293.1499938964844,0.4878592491149902,-8475.42578125,304.165771484375,0.9233351349830629,0.569343626499176,0.5421541333198547,293.18707275390625,297.1499938964844,293.1499938964844,0.0159193482249975,-3871.270263671875,304.102783203125,0.3785151839256286,0.050000000745058,0.2488834261894226,291.2276306152344,291.1499938964844,259.5406188964844,258.14910888671875,279.17236328125,293.2810974121094,291.2279663085937,1.0,0.3709330856800079,0.6737422347068787,0.6737422347068787,1.0,1.0,-1.705532193183899,0.7133535146713257,0.992178738117218,0.3180634379386902,0.0,0.0,0.7232403755187988,147.04037475585938,124.0,9.254806518554688,-20710.478515625,708.4866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1703491210937,309.9675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,30214.32421875,28800.0,0.0,0.0,0.4822251796722412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1774849891662598,1.1775002479553225,-1.5252287084877024e-05,0.0,0.0004893972654826,0.0,0.0,222.0984802246093,0.0,0.0,0.0,0.6742876172065735,4.0,0.0,1.0
466560,293.28668212890625,297.1499938964844,293.1499938964844,0.1305644512176513,-2835.3427734375,304.16375732421875,0.654838502407074,0.1957880705595016,0.1811836659908294,293.34967041015625,297.1499938964844,293.1499938964844,0.0635183677077293,-1706.167724609375,304.1702575683594,0.5325366258621216,0.1087211221456527,0.1089723631739616,293.22314453125,297.1499938964844,293.1499938964844,0.3889652192592621,-5244.19677734375,304.16082763671875,0.8730990886688232,0.4754966497421264,0.3351898789405823,293.2449951171875,297.1499938964844,293.1499938964844,0.487046867609024,-8465.359375,304.16436767578125,0.929607629776001,0.5682499408721924,0.5409267544746399,293.1869506835937,297.1499938964844,293.1499938964844,0.0158165395259857,-3859.711181640625,304.0966491699219,0.3820438981056213,0.050000000745058,0.2479615658521652,291.2135925292969,291.1499938964844,259.5489196777344,258.1583251953125,279.17266845703125,293.2801208496094,291.210693359375,1.0,0.3664412796497345,0.6748970746994019,0.6748970746994019,1.0,1.0,-1.697411060333252,0.7100879549980164,0.9873230457305908,0.3165423274040222,0.0,0.0,0.7202160358428955,141.94757080078125,112.0,-18.949275970458984,-20541.50390625,687.7291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2411499023437,309.95806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,29293.697265625,28800.0,0.0,0.0,0.4794070422649383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1460087299346924,1.1460233926773071,-1.4599977475882042e-05,0.0,0.0004865372029598,0.0,0.0,206.3404083251953,0.0,0.0,0.0,0.6728190183639526,4.0,0.0,1.0
466620,293.28302001953125,297.1499938964844,293.1499938964844,0.1279971748590469,-2790.57861328125,304.1634826660156,0.6610797047615051,0.1930655390024185,0.1783310323953628,293.34747314453125,297.1499938964844,293.1499938964844,0.0593961402773857,-1631.0458984375,304.1703796386719,0.5322573781013489,0.1041082292795181,0.1041756495833396,293.2220764160156,297.1499938964844,293.1499938964844,0.3868335783481598,-5221.59521484375,304.16082763671875,0.8848748803138733,0.4738609194755554,0.3337520062923431,293.2437438964844,297.1499938964844,293.1499938964844,0.4842395782470703,-8427.1845703125,304.1643371582031,0.943757712841034,0.5660998225212097,0.5385000109672546,293.1865234375,297.1499938964844,293.1499938964844,0.0155539810657501,-3826.21875,304.0850524902344,0.3899607062339782,0.050000000745058,0.2460352182388305,291.21240234375,291.1499938964844,259.5661315917969,258.1771850585937,279.1732482910156,293.27801513671875,291.2130126953125,1.0,0.3569947183132171,0.6772500872612,0.6772500872612,1.0,1.0,-1.6812738180160522,0.7036067843437195,0.9776670932769777,0.3135204017162323,0.0,0.0,0.7124424576759338,131.3258056640625,100.0,0.3625423908233642,-20382.880859375,645.5780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3638916015625,310.0263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29073.384765625,28800.0,0.0,0.0,0.4735567569732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122911810874939,1.1229259967803955,-1.4231923159968574e-05,0.0,0.0004805999051313,0.0,0.0,196.2976837158203,0.0,0.0,0.0,0.6621447801589966,4.0,0.0,1.0
466680,293.28302001953125,297.1499938964844,293.1499938964844,0.1279971748590469,-2790.57861328125,304.1634826660156,0.6610797047615051,0.1930655390024185,0.1783310323953628,293.34747314453125,297.1499938964844,293.1499938964844,0.0593961402773857,-1631.0458984375,304.1703796386719,0.5322573781013489,0.1041082292795181,0.1041756495833396,293.2220764160156,297.1499938964844,293.1499938964844,0.3868335783481598,-5221.59521484375,304.16082763671875,0.8848748803138733,0.4738609194755554,0.3337520062923431,293.2437438964844,297.1499938964844,293.1499938964844,0.4842395782470703,-8427.1845703125,304.1643371582031,0.943757712841034,0.5660998225212097,0.5385000109672546,293.1865234375,297.1499938964844,293.1499938964844,0.0155539810657501,-3826.21875,304.0850524902344,0.3899607062339782,0.050000000745058,0.2460352182388305,291.21240234375,291.1499938964844,259.5661315917969,258.1771850585937,279.1732482910156,293.27801513671875,291.2130126953125,1.0,0.3569947183132171,0.6772500872612,0.6772500872612,1.0,1.0,-1.6812738180160522,0.7036067843437195,0.9776670932769777,0.3135204017162323,0.0,0.0,0.7124424576759338,131.3258056640625,100.0,0.3625423908233642,-20382.880859375,645.5780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3638916015625,310.0263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29073.384765625,28800.0,0.0,0.0,0.4735567569732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122911810874939,1.1229259967803955,-1.4231923159968574e-05,0.0,0.0004805999051313,0.0,0.0,196.2976837158203,0.0,0.0,0.0,0.6621447801589966,4.0,0.0,1.0
466740,293.2792663574219,297.1499938964844,293.1499938964844,0.1254837065935135,-2746.526611328125,304.16314697265625,0.6689397692680359,0.1904543936252594,0.1755650490522384,293.3449401855469,297.1499938964844,293.1499938964844,0.0552698075771331,-1557.094482421875,304.17047119140625,0.5330291390419006,0.0996178165078163,0.0994772464036941,293.2210693359375,297.1499938964844,293.1499938964844,0.3845961391925812,-5197.80224609375,304.1609191894531,0.8987585306167603,0.472237229347229,0.3323137462139129,293.2425537109375,297.1499938964844,293.1499938964844,0.4813046157360077,-8387.1611328125,304.1644287109375,0.9594582319259644,0.5639652609825134,0.5360759496688843,293.1859741210937,297.1499938964844,293.1499938964844,0.0152848167344927,-3790.99462890625,304.07403564453125,0.3981191217899322,0.050000000745058,0.2440408766269683,291.2159729003906,291.1499938964844,259.5843505859375,258.19677734375,279.1738586425781,293.2757873535156,291.2159423828125,1.0,0.347057580947876,0.6796678900718689,0.6796678900718689,1.0,1.0,-1.6652801036834717,0.6971955895423889,0.9680845141410828,0.3105278015136719,0.0,0.0,0.703319251537323,120.34780883789062,88.0,1.83349871635437,-20188.935546875,603.2486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45709228515625,310.0577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29074.041015625,27720.0,0.0,0.0,0.4675740301609039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0965936183929443,1.0966075658798218,-1.38773575599771e-05,0.0,0.0004745282058138,0.0,0.0,185.8455352783203,0.0,0.0,0.0,0.6356493234634399,4.0,0.0,1.0
466800,293.2792663574219,297.1499938964844,293.1499938964844,0.1254837065935135,-2746.526611328125,304.16314697265625,0.6689397692680359,0.1904543936252594,0.1755650490522384,293.3449401855469,297.1499938964844,293.1499938964844,0.0552698075771331,-1557.094482421875,304.17047119140625,0.5330291390419006,0.0996178165078163,0.0994772464036941,293.2210693359375,297.1499938964844,293.1499938964844,0.3845961391925812,-5197.80224609375,304.1609191894531,0.8987585306167603,0.472237229347229,0.3323137462139129,293.2425537109375,297.1499938964844,293.1499938964844,0.4813046157360077,-8387.1611328125,304.1644287109375,0.9594582319259644,0.5639652609825134,0.5360759496688843,293.1859741210937,297.1499938964844,293.1499938964844,0.0152848167344927,-3790.99462890625,304.07403564453125,0.3981191217899322,0.050000000745058,0.2440408766269683,291.2159729003906,291.1499938964844,259.5843505859375,258.19677734375,279.1738586425781,293.2757873535156,291.2159423828125,1.0,0.347057580947876,0.6796678900718689,0.6796678900718689,1.0,1.0,-1.6652801036834717,0.6971955895423889,0.9680845141410828,0.3105278015136719,0.0,0.0,0.703319251537323,120.34780883789062,88.0,1.83349871635437,-20188.935546875,603.2486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45709228515625,310.0577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29074.041015625,27720.0,0.0,0.0,0.4675740301609039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0965936183929443,1.0966075658798218,-1.38773575599771e-05,0.0,0.0004745282058138,0.0,0.0,185.8455352783203,0.0,0.0,0.0,0.6356493234634399,4.0,0.0,1.0
466860,293.27545166015625,297.1499938964844,293.1499938964844,0.1233639270067215,-2709.75341796875,304.1623229980469,0.6786723732948303,0.1879531741142273,0.1728905290365219,293.342041015625,297.1499938964844,293.1499938964844,0.0513453744351863,-1488.2626953125,304.1701965332031,0.5350362658500671,0.0952683091163635,0.0948980823159217,293.22003173828125,297.1499938964844,293.1499938964844,0.3833206295967102,-5184.98681640625,304.15948486328125,0.9157525897026062,0.4706493020057678,0.3308901190757751,293.24127197265625,297.1499938964844,293.1499938964844,0.4795651137828827,-8364.681640625,304.16259765625,0.976018249988556,0.5618776679039001,0.5336802005767822,293.1852722167969,297.1499938964844,293.1499938964844,0.0150611866265535,-3763.631591796875,304.06329345703125,0.4066360294818878,0.050000000745058,0.2420082986354828,291.1907958984375,291.1499938964844,259.6036682128906,258.2171630859375,279.17449951171875,293.2734069824219,291.19110107421875,1.0,0.3367227017879486,0.6821485161781311,0.6821485161781311,1.0,1.0,-1.6495449542999268,0.6909053921699524,0.9586395621299744,0.3075904846191406,0.0,0.0,0.6997956037521362,109.17461395263672,76.0,-15.471912384033203,-19948.13671875,561.2836303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5498962402344,310.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,27938.962890625,27720.0,0.0,0.0,0.4612228274345398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0617514848709106,1.0617645978927612,-1.3163999938115012e-05,0.0,0.0004680825513787,0.0,0.0,170.17446899414062,0.0,0.0,0.0,0.6323655843734741,4.0,0.0,1.0
466920,293.27545166015625,297.1499938964844,293.1499938964844,0.1233639270067215,-2709.75341796875,304.1623229980469,0.6786723732948303,0.1879531741142273,0.1728905290365219,293.342041015625,297.1499938964844,293.1499938964844,0.0513453744351863,-1488.2626953125,304.1701965332031,0.5350362658500671,0.0952683091163635,0.0948980823159217,293.22003173828125,297.1499938964844,293.1499938964844,0.3833206295967102,-5184.98681640625,304.15948486328125,0.9157525897026062,0.4706493020057678,0.3308901190757751,293.24127197265625,297.1499938964844,293.1499938964844,0.4795651137828827,-8364.681640625,304.16259765625,0.976018249988556,0.5618776679039001,0.5336802005767822,293.1852722167969,297.1499938964844,293.1499938964844,0.0150611866265535,-3763.631591796875,304.06329345703125,0.4066360294818878,0.050000000745058,0.2420082986354828,291.1907958984375,291.1499938964844,259.6036682128906,258.2171630859375,279.17449951171875,293.2734069824219,291.19110107421875,1.0,0.3367227017879486,0.6821485161781311,0.6821485161781311,1.0,1.0,-1.6495449542999268,0.6909053921699524,0.9586395621299744,0.3075904846191406,0.0,0.0,0.6997956037521362,109.17461395263672,76.0,-15.471912384033203,-19948.13671875,561.2836303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5498962402344,310.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,27938.962890625,27720.0,0.0,0.0,0.4612228274345398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0617514848709106,1.0617645978927612,-1.3163999938115012e-05,0.0,0.0004680825513787,0.0,0.0,170.17446899414062,0.0,0.0,0.0,0.6323655843734741,4.0,0.0,1.0
466980,293.2716064453125,297.1499938964844,293.1499938964844,0.1210064068436622,-2668.0458984375,304.1621398925781,0.690631091594696,0.1855533421039581,0.1703047901391983,293.33856201171875,297.1499938964844,293.1499938964844,0.0473285689949989,-1418.3365478515625,304.1701354980469,0.5386672616004944,0.0911054387688636,0.0904783904552459,293.2190856933594,297.1499938964844,293.1499938964844,0.3810712695121765,-5160.83349609375,304.1600646972656,0.9372467398643494,0.4690673947334289,0.3294752836227417,293.2401123046875,297.1499938964844,293.1499938964844,0.4766354858875274,-8324.2939453125,304.16326904296875,0.9926674962043762,0.5598015785217285,0.5313037633895874,293.1844787597656,297.1499938964844,293.1499938964844,0.0147935692220926,-3727.241943359375,304.0533752441406,0.4167242646217346,0.050000000745058,0.2399555593729019,291.1964111328125,291.1499938964844,259.6242370605469,258.2384338378906,279.1751403808594,293.2708435058594,291.1964111328125,1.0,0.3260351419448852,0.6846950054168701,0.6846950054168701,1.0,1.0,-1.634117603302002,0.6847584247589111,0.9493592381477356,0.3047209084033966,0.0,0.0,0.6931599974632263,97.90352630615234,64.0,-1.1547757387161257,-19774.560546875,519.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6010437011719,310.0757141113281,278.1499938964844,0.0,18000.0,313.1499938964844,27912.232421875,27720.0,0.0,0.0,0.4549972414970398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442622900009155,1.0442752838134766,-1.2934290680277629e-05,0.0,0.000461764371721,0.0,0.0,163.7997283935547,0.0,0.0,0.0,0.624626636505127,4.0,0.0,1.0
467040,293.2716064453125,297.1499938964844,293.1499938964844,0.1210064068436622,-2668.0458984375,304.1621398925781,0.690631091594696,0.1855533421039581,0.1703047901391983,293.33856201171875,297.1499938964844,293.1499938964844,0.0473285689949989,-1418.3365478515625,304.1701354980469,0.5386672616004944,0.0911054387688636,0.0904783904552459,293.2190856933594,297.1499938964844,293.1499938964844,0.3810712695121765,-5160.83349609375,304.1600646972656,0.9372467398643494,0.4690673947334289,0.3294752836227417,293.2401123046875,297.1499938964844,293.1499938964844,0.4766354858875274,-8324.2939453125,304.16326904296875,0.9926674962043762,0.5598015785217285,0.5313037633895874,293.1844787597656,297.1499938964844,293.1499938964844,0.0147935692220926,-3727.241943359375,304.0533752441406,0.4167242646217346,0.050000000745058,0.2399555593729019,291.1964111328125,291.1499938964844,259.6242370605469,258.2384338378906,279.1751403808594,293.2708435058594,291.1964111328125,1.0,0.3260351419448852,0.6846950054168701,0.6846950054168701,1.0,1.0,-1.634117603302002,0.6847584247589111,0.9493592381477356,0.3047209084033966,0.0,0.0,0.6931599974632263,97.90352630615234,64.0,-1.1547757387161257,-19774.560546875,519.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6010437011719,310.0757141113281,278.1499938964844,0.0,18000.0,313.1499938964844,27912.232421875,27720.0,0.0,0.0,0.4549972414970398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442622900009155,1.0442752838134766,-1.2934290680277629e-05,0.0,0.000461764371721,0.0,0.0,163.7997283935547,0.0,0.0,0.0,0.624626636505127,4.0,0.0,1.0
