time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467100,293.2696533203125,297.1499938964844,293.1499938964844,0.1198971271514892,-2648.4189453125,304.1619567871094,0.6972435116767883,0.1843964755535125,0.1690540760755539,293.3366394042969,297.1499938964844,293.1499938964844,0.0453886017203331,-1384.895751953125,304.1700134277344,0.5409626960754395,0.0890952944755554,0.0883459523320198,293.2186279296875,297.1499938964844,293.1499938964844,0.3800433278083801,-5149.884765625,304.1600952148437,0.9486793875694276,0.4682835638523102,0.3287744224071502,293.23931884765625,297.1499938964844,293.1499938964844,0.4738375544548034,-8283.8564453125,304.1661071777344,0.9990000128746032,0.5588144659996033,0.5285654067993164,293.1840209960937,297.1499938964844,293.1499938964844,0.0146706830710172,-3710.5419921875,304.0486145019531,0.4225795865058899,0.050000000745058,0.2389655411243438,291.1963806152344,291.1499938964844,259.635009765625,258.2494506835937,279.17645263671875,293.2695007324219,291.19635009765625,1.0,0.3205125033855438,0.686098039150238,0.686098039150238,1.0,1.0,-1.6247937679290771,0.6809501051902771,0.9438437223434448,0.303008109331131,0.0,0.0,0.6900728344917297,92.43434143066406,64.0,-0.224595621228218,-19667.478515625,499.0606384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6148986816406,310.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,27906.3515625,26640.0,0.0,0.0,0.4519414603710174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0352674722671509,1.0352803468704224,-1.2819375115213916e-05,0.0,0.000458663154859,0.0,0.0,160.60694885253906,0.0,0.0,0.0,0.605759859085083,4.0,0.0,1.0
467160,293.2676086425781,297.1499938964844,293.1499938964844,0.1189422011375427,-2631.650146484375,304.1614990234375,0.7023105621337891,0.183287039399147,0.167891651391983,293.33453369140625,297.1499938964844,293.1499938964844,0.0435734242200851,-1353.84326171875,304.169677734375,0.5418808460235596,0.0871436223387718,0.0863170996308326,293.2180480957031,297.1499938964844,293.1499938964844,0.3793292045593261,-5142.53857421875,304.1595458984375,0.9574524164199828,0.4675287902355194,0.3281281888484955,293.231689453125,297.1499938964844,293.1499938964844,0.46033775806427,-8086.80712890625,304.187744140625,0.9990000128746032,0.5591686964035034,0.5148491859436035,293.1833801269531,297.1499938964844,293.1499938964844,0.0145879769697785,-3699.941162109375,304.0443115234375,0.427578866481781,0.050000000745058,0.2382209300994873,291.1889038085937,291.1499938964844,259.64617919921875,258.2607116699219,279.1822509765625,293.2666931152344,291.1888732910156,1.0,0.314458817243576,0.6881528496742249,0.6881528496742249,1.0,1.0,-1.6027778387069702,0.6715876460075378,0.9311901330947876,0.2983133494853973,0.0,0.0,0.6881493926048279,88.02249908447266,67.0,-5.354741096496582,-19395.080078125,473.8040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6455078125,310.0599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,26997.08203125,26640.0,0.0,0.0,0.4486787915229797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0109187364578247,1.0109310150146484,-1.2311200407566504e-05,0.0,0.0004553519538603,0.0,0.0,150.34324645996094,0.0,0.0,0.0,0.6073136329650879,4.0,0.0,1.0
467220,293.2640991210937,297.1499938964844,293.1499938964844,0.1166680976748466,-2590.64892578125,304.1614685058594,0.7077353000640869,0.1810192763805389,0.1656918376684188,293.33087158203125,297.1499938964844,293.1499938964844,0.0398359112441539,-1289.4296875,304.1693420410156,0.5393822193145752,0.0832143872976303,0.0824188813567161,293.2175598144531,297.1499938964844,293.1499938964844,0.3764436542987823,-5110.92236328125,304.1611633300781,0.967769980430603,0.4659023880958557,0.3268896043300628,293.1981506347656,297.1499938964844,293.1499938964844,0.4403891265392303,-7800.51708984375,304.2076110839844,0.9990000128746032,0.5638781189918518,0.4971243739128113,293.18243408203125,297.1499938964844,293.1499938964844,0.0144173000007867,-3674.152099609375,304.0355834960937,0.4344227015972137,0.050000000745058,0.2373246103525161,291.2205810546875,291.1499938964844,259.6696472167969,258.2840881347656,279.18524169921875,293.2586364746094,291.2223205566406,1.0,0.3069786131381988,0.6918689012527466,0.6918689012527466,1.0,1.0,-1.5716108083724976,0.6586516499519348,0.9129592180252076,0.2917313575744629,0.0,0.0,0.6767387986183167,82.6234130859375,70.0,28.05157470703125,-19080.3359375,441.3126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7292785644531,310.1025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,26951.486328125,26640.0,0.0,0.0,0.4416938722133636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9853605031967164,0.9853724837303162,-1.199106191052124e-05,0.0,0.000448263133876,0.0,0.0,141.8564453125,0.0,0.0,0.0,0.5959287881851196,4.0,0.0,1.0
467280,293.2640991210937,297.1499938964844,293.1499938964844,0.1166680976748466,-2590.64892578125,304.1614685058594,0.7077353000640869,0.1810192763805389,0.1656918376684188,293.33087158203125,297.1499938964844,293.1499938964844,0.0398359112441539,-1289.4296875,304.1693420410156,0.5393822193145752,0.0832143872976303,0.0824188813567161,293.2175598144531,297.1499938964844,293.1499938964844,0.3764436542987823,-5110.92236328125,304.1611633300781,0.967769980430603,0.4659023880958557,0.3268896043300628,293.1981506347656,297.1499938964844,293.1499938964844,0.4403891265392303,-7800.51708984375,304.2076110839844,0.9990000128746032,0.5638781189918518,0.4971243739128113,293.18243408203125,297.1499938964844,293.1499938964844,0.0144173000007867,-3674.152099609375,304.0355834960937,0.4344227015972137,0.050000000745058,0.2373246103525161,291.2205810546875,291.1499938964844,259.6696472167969,258.2840881347656,279.18524169921875,293.2586364746094,291.2223205566406,1.0,0.3069786131381988,0.6918689012527466,0.6918689012527466,1.0,1.0,-1.5716108083724976,0.6586516499519348,0.9129592180252076,0.2917313575744629,0.0,0.0,0.6767387986183167,82.6234130859375,70.0,28.05157470703125,-19080.3359375,441.3126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7292785644531,310.1025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,26951.486328125,26640.0,0.0,0.0,0.4416938722133636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9853605031967164,0.9853724837303162,-1.199106191052124e-05,0.0,0.000448263133876,0.0,0.0,141.8564453125,0.0,0.0,0.0,0.5959287881851196,4.0,0.0,1.0
467340,293.260986328125,297.1499938964844,293.1499938964844,0.1147348433732986,-2556.08935546875,304.1608581542969,0.7094377279281616,0.1787580400705337,0.1635613888502121,293.32763671875,297.1499938964844,293.1499938964844,0.0363246127963066,-1229.061767578125,304.1687316894531,0.5332934260368347,0.0792887136340141,0.0785985812544822,293.217529296875,297.1499938964844,293.1499938964844,0.3743892908096313,-5089.05615234375,304.16082763671875,0.9728076457977296,0.4642001390457153,0.3256434500217438,293.1636047363281,297.1499938964844,293.1499938964844,0.4290658831596374,-7643.48291015625,304.2069091796875,0.9990000128746032,0.5696707367897034,0.4873657524585724,293.1817321777344,297.1499938964844,293.1499938964844,0.014330931007862,-3662.384033203125,304.02618408203125,0.438515305519104,0.050000000745058,0.2368446737527847,291.22723388671875,291.1499938964844,259.6947631835937,258.3086242675781,279.1855163574219,293.25506591796875,291.226806640625,1.0,0.3023497462272644,0.6954472661018372,0.6954472661018372,1.0,1.0,-1.5506740808486938,0.6502677202224731,0.9004063010215759,0.2876515090465545,0.0,0.0,0.6657336354255676,79.6580810546875,73.0,9.336469650268556,-18800.2578125,421.8479309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8140869140625,310.1038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,26949.033203125,25560.0,0.0,0.0,0.4343545734882355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9536811709403992,0.9536927938461304,-1.1617488780757412e-05,0.0,0.0004408146778587,0.0,0.0,131.9381866455078,0.0,0.0,0.0,0.5676314830780029,4.0,0.0,1.0
467400,293.260986328125,297.1499938964844,293.1499938964844,0.1147348433732986,-2556.08935546875,304.1608581542969,0.7094377279281616,0.1787580400705337,0.1635613888502121,293.32763671875,297.1499938964844,293.1499938964844,0.0363246127963066,-1229.061767578125,304.1687316894531,0.5332934260368347,0.0792887136340141,0.0785985812544822,293.217529296875,297.1499938964844,293.1499938964844,0.3743892908096313,-5089.05615234375,304.16082763671875,0.9728076457977296,0.4642001390457153,0.3256434500217438,293.1636047363281,297.1499938964844,293.1499938964844,0.4290658831596374,-7643.48291015625,304.2069091796875,0.9990000128746032,0.5696707367897034,0.4873657524585724,293.1817321777344,297.1499938964844,293.1499938964844,0.014330931007862,-3662.384033203125,304.02618408203125,0.438515305519104,0.050000000745058,0.2368446737527847,291.22723388671875,291.1499938964844,259.6947631835937,258.3086242675781,279.1855163574219,293.25506591796875,291.226806640625,1.0,0.3023497462272644,0.6954472661018372,0.6954472661018372,1.0,1.0,-1.5506740808486938,0.6502677202224731,0.9004063010215759,0.2876515090465545,0.0,0.0,0.6657336354255676,79.6580810546875,73.0,9.336469650268556,-18800.2578125,421.8479309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8140869140625,310.1038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,26949.033203125,25560.0,0.0,0.0,0.4343545734882355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9536811709403992,0.9536927938461304,-1.1617488780757412e-05,0.0,0.0004408146778587,0.0,0.0,131.9381866455078,0.0,0.0,0.0,0.5676314830780029,4.0,0.0,1.0
467460,293.2580261230469,297.1499938964844,293.1499938964844,0.1133089438080787,-2531.266845703125,304.1596374511719,0.7085169553756714,0.1765484362840652,0.1615250259637832,293.3245544433594,297.1499938964844,293.1499938964844,0.0331331454217433,-1174.0667724609375,304.1678161621094,0.5247895121574402,0.075412318110466,0.0748724266886711,293.2174987792969,297.1499938964844,293.1499938964844,0.3737671673297882,-5083.60205078125,304.1583251953125,0.9743599891662598,0.4624920785427093,0.3244269788265228,293.13800048828125,297.1499938964844,293.1499938964844,0.4248391389846802,-7591.14794921875,304.19488525390625,0.9990000128746032,0.5745431780815125,0.4830990135669708,293.1811218261719,297.1499938964844,293.1499938964844,0.0143349515274167,-3666.941162109375,304.0162658691406,0.4403808712959289,0.050000000745058,0.2366380393505096,291.1904602050781,291.1499938964844,259.7216796875,258.3344421386719,279.1845703125,293.2548522949219,291.1896057128906,1.0,0.2998220920562744,0.698867917060852,0.698867917060852,1.0,1.0,-1.536921501159668,0.6450627446174622,0.8918587565422058,0.2852733433246612,0.0,0.0,0.6628687381744385,78.29357147216797,91.0,-26.264293670654297,-18549.181640625,410.8294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8963623046875,310.0760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25761.583984375,25560.0,0.0,0.0,0.4266957342624664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9196444749832152,0.919655442237854,-1.0961754924210254e-05,0.0,0.0004330419469624,0.0,0.0,119.63284301757812,0.0,0.0,0.0,0.564744234085083,4.0,0.0,1.0
467520,293.2580261230469,297.1499938964844,293.1499938964844,0.1133089438080787,-2531.266845703125,304.1596374511719,0.7085169553756714,0.1765484362840652,0.1615250259637832,293.3245544433594,297.1499938964844,293.1499938964844,0.0331331454217433,-1174.0667724609375,304.1678161621094,0.5247895121574402,0.075412318110466,0.0748724266886711,293.2174987792969,297.1499938964844,293.1499938964844,0.3737671673297882,-5083.60205078125,304.1583251953125,0.9743599891662598,0.4624920785427093,0.3244269788265228,293.13800048828125,297.1499938964844,293.1499938964844,0.4248391389846802,-7591.14794921875,304.19488525390625,0.9990000128746032,0.5745431780815125,0.4830990135669708,293.1811218261719,297.1499938964844,293.1499938964844,0.0143349515274167,-3666.941162109375,304.0162658691406,0.4403808712959289,0.050000000745058,0.2366380393505096,291.1904602050781,291.1499938964844,259.7216796875,258.3344421386719,279.1845703125,293.2548522949219,291.1896057128906,1.0,0.2998220920562744,0.698867917060852,0.698867917060852,1.0,1.0,-1.536921501159668,0.6450627446174622,0.8918587565422058,0.2852733433246612,0.0,0.0,0.6628687381744385,78.29357147216797,91.0,-26.264293670654297,-18549.181640625,410.8294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8963623046875,310.0760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25761.583984375,25560.0,0.0,0.0,0.4266957342624664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9196444749832152,0.919655442237854,-1.0961754924210254e-05,0.0,0.0004330419469624,0.0,0.0,119.63284301757812,0.0,0.0,0.0,0.564744234085083,4.0,0.0,1.0
467580,293.2554931640625,297.1499938964844,293.1499938964844,0.1119476854801178,-2507.360107421875,304.1586608886719,0.6990216970443726,0.1743282824754715,0.1596702486276626,293.32177734375,297.1499938964844,293.1499938964844,0.0301436614245176,-1121.2081298828125,304.1668395996094,0.5097927451133728,0.0715510323643684,0.0713546797633171,293.2178955078125,297.1499938964844,293.1499938964844,0.3729998767375946,-5076.21435546875,304.15673828125,0.9648256897926332,0.4607031345367431,0.3233043551445007,293.1338195800781,297.1499938964844,293.1499938964844,0.4376741051673889,-7790.642578125,304.1578063964844,0.9990000128746032,0.5757666826248169,0.4961711466312408,293.1811828613281,297.1499938964844,293.1499938964844,0.0144109148532152,-3681.344482421875,304.0047302246094,0.4348129630088806,0.050000000745058,0.2372785657644271,291.1643981933594,291.1499938964844,259.7505187988281,258.3616638183594,279.174560546875,293.2518005371094,291.1594543457031,1.0,0.3044846355915069,0.7008840441703796,0.7008840441703796,1.0,1.0,-1.5455700159072876,0.6496440172195435,0.8959260582923889,0.2879343330860138,0.0,0.0,0.6620349287986755,81.87250518798828,94.0,-48.57141876220703,-18556.962890625,424.8999938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8887634277344,310.021484375,278.1499938964844,0.0,18000.0,313.1499938964844,25621.87109375,25560.0,0.0,0.0,0.4197613596916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9111605882644652,0.9111714363098145,-1.08358390207286e-05,0.0,0.0004260044370312,0.0,0.0,116.97511291503906,0.0,0.0,0.0,0.5610370635986328,4.0,0.0,1.0
467640,293.2554931640625,297.1499938964844,293.1499938964844,0.1119476854801178,-2507.360107421875,304.1586608886719,0.6990216970443726,0.1743282824754715,0.1596702486276626,293.32177734375,297.1499938964844,293.1499938964844,0.0301436614245176,-1121.2081298828125,304.1668395996094,0.5097927451133728,0.0715510323643684,0.0713546797633171,293.2178955078125,297.1499938964844,293.1499938964844,0.3729998767375946,-5076.21435546875,304.15673828125,0.9648256897926332,0.4607031345367431,0.3233043551445007,293.1338195800781,297.1499938964844,293.1499938964844,0.4376741051673889,-7790.642578125,304.1578063964844,0.9990000128746032,0.5757666826248169,0.4961711466312408,293.1811828613281,297.1499938964844,293.1499938964844,0.0144109148532152,-3681.344482421875,304.0047302246094,0.4348129630088806,0.050000000745058,0.2372785657644271,291.1643981933594,291.1499938964844,259.7505187988281,258.3616638183594,279.174560546875,293.2518005371094,291.1594543457031,1.0,0.3044846355915069,0.7008840441703796,0.7008840441703796,1.0,1.0,-1.5455700159072876,0.6496440172195435,0.8959260582923889,0.2879343330860138,0.0,0.0,0.6620349287986755,81.87250518798828,94.0,-48.57141876220703,-18556.962890625,424.8999938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8887634277344,310.021484375,278.1499938964844,0.0,18000.0,313.1499938964844,25621.87109375,25560.0,0.0,0.0,0.4197613596916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9111605882644652,0.9111714363098145,-1.08358390207286e-05,0.0,0.0004260044370312,0.0,0.0,116.97511291503906,0.0,0.0,0.0,0.5610370635986328,4.0,0.0,1.0
467700,293.2542724609375,297.1499938964844,293.1499938964844,0.1113999783992767,-2497.992919921875,304.1580810546875,0.6941158771514893,0.1732305139303207,0.1587463617324829,293.3204040527344,297.1499938964844,293.1499938964844,0.0284124985337257,-1096.9617919921875,304.1669921875,0.5025674700737,0.0696474239230156,0.0696125999093055,293.21807861328125,297.1499938964844,293.1499938964844,0.373046725988388,-5077.40673828125,304.1554260253906,0.9595988988876344,0.4598060548305511,0.3227326273918152,293.143310546875,297.1499938964844,293.1499938964844,0.445497989654541,-7908.0,304.14227294921875,0.9990000128746032,0.5741124749183655,0.5031744837760925,293.1816101074219,297.1499938964844,293.1499938964844,0.0144689437001943,-3692.573486328125,303.99774169921875,0.4320047199726105,0.050000000745058,0.2376285940408706,291.13677978515625,291.1499938964844,259.7657165527344,258.37579345703125,279.1708984375,293.2489318847656,291.1326599121094,1.0,0.3065274655818939,0.7016464471817017,0.7016464471817017,1.0,1.0,-1.5505166053771973,0.6520993113517761,0.8984172940254211,0.2894520461559295,0.0,0.0,0.6657009124755859,83.83753204345703,94.0,-57.89010238647461,-18590.6328125,432.7928161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8363647460937,309.9819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,25497.90625,24480.0,0.0,0.0,0.4168553054332733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9154831767082214,0.9154940247535706,-1.0855751497729216e-05,0.0,0.0004230551421642,0.0,0.0,117.95789337158205,0.0,0.0,0.0,0.5477558970451355,4.0,0.0,1.0
467760,293.2530517578125,297.1499938964844,293.1499938964844,0.1109635606408119,-2490.813232421875,304.15740966796875,0.6895917654037476,0.1721486449241638,0.1578335464000702,293.3189392089844,297.1499938964844,293.1499938964844,0.0274921022355556,-1076.3212890625,304.1656494140625,0.495843768119812,0.0677761808037757,0.067894272506237,293.2182312011719,297.1499938964844,293.1499938964844,0.3734501898288727,-5082.68310546875,304.1536865234375,0.9547184109687804,0.4589142799377441,0.3221623599529266,293.15643310546875,297.1499938964844,293.1499938964844,0.4533265829086303,-8023.96044921875,304.12945556640625,0.9990000128746032,0.5716239213943481,0.5095503330230713,293.18231201171875,297.1499938964844,293.1499938964844,0.0145374424755573,-3706.25439453125,303.9898376464844,0.4295497238636017,0.050000000745058,0.2379515767097473,291.0997009277344,291.1499938964844,259.78143310546875,258.39031982421875,279.1684265136719,293.24658203125,291.092529296875,1.0,0.3085279166698456,0.7023764848709106,0.7023764848709106,1.0,1.0,-1.554715633392334,0.6542217135429382,0.9004939198493958,0.2907290458679199,0.0,0.0,0.6725801825523376,85.64254760742188,97.0,-84.37651062011719,-18547.861328125,439.8925476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7669982910156,309.8918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,24489.595703125,24480.0,0.0,0.0,0.4142424464225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096167087554932,0.9096272587776184,-1.0562705028860364e-05,0.0,0.0004204034048598,0.0,0.0,114.43196868896484,0.0,0.0,0.0,0.5568980574607849,4.0,0.0,1.0
467820,293.25067138671875,297.1499938964844,293.1499938964844,0.1096661612391471,-2467.8369140625,304.1571350097656,0.6810342669487,0.1700216829776764,0.1560399830341339,293.3156433105469,297.1499938964844,293.1499938964844,0.0248103160411119,-1021.8092041015624,304.16485595703125,0.482804000377655,0.0641614645719528,0.0645652562379837,293.21856689453125,297.1499938964844,293.1499938964844,0.3727782666683197,-5075.74169921875,304.1536865234375,0.9452046155929564,0.457119882106781,0.3210204541683197,293.1893615722656,297.1499938964844,293.1499938964844,0.4671531319618225,-8223.916015625,304.11358642578125,0.9990000128746032,0.5648006796836853,0.5217366814613342,293.1842956542969,297.1499938964844,293.1499938964844,0.0145991155877709,-3719.224853515625,303.9725646972656,0.4251134991645813,0.050000000745058,0.2385802567005157,291.06866455078125,291.1499938964844,259.8145446777344,258.4205627441406,279.16650390625,293.2455444335937,291.06756591796875,1.0,0.3123517036437988,0.7038992047309875,0.7038992047309875,1.0,1.0,-1.5625802278518677,0.6582410335540771,0.9043391942977904,0.2931585609912872,0.0,0.0,0.6862727999687195,89.15045166015625,100.0,-42.52543258666992,-18672.857421875,453.62298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5399475097656,309.7972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,24182.921875,24480.0,0.0,0.0,0.410459965467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414674043655396,0.9414782524108888,-1.0851375009224284e-05,0.0,0.000416564696934,0.0,0.0,122.91881561279295,0.0,0.0,0.0,0.5696291923522949,4.0,0.0,1.0
467880,293.25067138671875,297.1499938964844,293.1499938964844,0.1096661612391471,-2467.8369140625,304.1571350097656,0.6810342669487,0.1700216829776764,0.1560399830341339,293.3156433105469,297.1499938964844,293.1499938964844,0.0248103160411119,-1021.8092041015624,304.16485595703125,0.482804000377655,0.0641614645719528,0.0645652562379837,293.21856689453125,297.1499938964844,293.1499938964844,0.3727782666683197,-5075.74169921875,304.1536865234375,0.9452046155929564,0.457119882106781,0.3210204541683197,293.1893615722656,297.1499938964844,293.1499938964844,0.4671531319618225,-8223.916015625,304.11358642578125,0.9990000128746032,0.5648006796836853,0.5217366814613342,293.1842956542969,297.1499938964844,293.1499938964844,0.0145991155877709,-3719.224853515625,303.9725646972656,0.4251134991645813,0.050000000745058,0.2385802567005157,291.06866455078125,291.1499938964844,259.8145446777344,258.4205627441406,279.16650390625,293.2455444335937,291.06756591796875,1.0,0.3123517036437988,0.7038992047309875,0.7038992047309875,1.0,1.0,-1.5625802278518677,0.6582410335540771,0.9043391942977904,0.2931585609912872,0.0,0.0,0.6862727999687195,89.15045166015625,100.0,-42.52543258666992,-18672.857421875,453.62298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5399475097656,309.7972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,24182.921875,24480.0,0.0,0.0,0.410459965467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414674043655396,0.9414782524108888,-1.0851375009224284e-05,0.0,0.000416564696934,0.0,0.0,122.91881561279295,0.0,0.0,0.0,0.5696291923522949,4.0,0.0,1.0
467940,293.2482604980469,297.1499938964844,293.1499938964844,0.1082896217703819,-2443.1279296875,304.15704345703125,0.6723122596740723,0.1679611355066299,0.1543115079402923,293.3125,297.1499938964844,293.1499938964844,0.0223591066896915,-971.7381591796876,304.1640014648437,0.4670223295688629,0.060605950653553,0.0613444820046424,293.2189636230469,297.1499938964844,293.1499938964844,0.3716204166412353,-5063.2578125,304.1543884277344,0.934830129146576,0.4552996754646301,0.3198671340942383,293.2263488769531,297.1499938964844,293.1499938964844,0.4764462411403656,-8353.09765625,304.1112365722656,0.9974941611289978,0.5563029646873474,0.5294588804244995,293.1866455078125,297.1499938964844,293.1499938964844,0.0146444085985422,-3728.90869140625,303.95379638671875,0.4206093251705169,0.050000000745058,0.2392864823341369,291.0542297363281,291.1499938964844,259.8500061035156,258.4524230957031,279.1705322265625,293.2516174316406,291.0536499023437,1.0,0.3158487975597381,0.7060455083847046,0.7060455083847046,1.0,1.0,-1.5653040409088137,0.6600422859191895,0.905261754989624,0.2945857644081116,0.0,0.0,0.7000299096107483,92.97820281982422,103.0,-23.257524490356445,-18713.5234375,465.3889770507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2269287109375,309.63592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24126.103515625,23400.0,0.0,0.0,0.4086393713951111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974911093711853,0.9749222993850708,-1.1227715731365606e-05,0.0,0.0004147170111536,0.0,0.0,132.88088989257812,0.0,0.0,0.0,0.5689405202865601,4.0,0.0,1.0
468000,293.2482604980469,297.1499938964844,293.1499938964844,0.1082896217703819,-2443.1279296875,304.15704345703125,0.6723122596740723,0.1679611355066299,0.1543115079402923,293.3125,297.1499938964844,293.1499938964844,0.0223591066896915,-971.7381591796876,304.1640014648437,0.4670223295688629,0.060605950653553,0.0613444820046424,293.2189636230469,297.1499938964844,293.1499938964844,0.3716204166412353,-5063.2578125,304.1543884277344,0.934830129146576,0.4552996754646301,0.3198671340942383,293.2263488769531,297.1499938964844,293.1499938964844,0.4764462411403656,-8353.09765625,304.1112365722656,0.9974941611289978,0.5563029646873474,0.5294588804244995,293.1866455078125,297.1499938964844,293.1499938964844,0.0146444085985422,-3728.90869140625,303.95379638671875,0.4206093251705169,0.050000000745058,0.2392864823341369,291.0542297363281,291.1499938964844,259.8500061035156,258.4524230957031,279.1705322265625,293.2516174316406,291.0536499023437,1.0,0.3158487975597381,0.7060455083847046,0.7060455083847046,1.0,1.0,-1.5653040409088137,0.6600422859191895,0.905261754989624,0.2945857644081116,0.0,0.0,0.7000299096107483,92.97820281982422,103.0,-23.257524490356445,-18713.5234375,465.3889770507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2269287109375,309.63592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24126.103515625,23400.0,0.0,0.0,0.4086393713951111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974911093711853,0.9749222993850708,-1.1227715731365606e-05,0.0,0.0004147170111536,0.0,0.0,132.88088989257812,0.0,0.0,0.0,0.5689405202865601,4.0,0.0,1.0
468060,293.24578857421875,297.1499938964844,293.1499938964844,0.1069699302315712,-2419.302734375,304.15692138671875,0.6626272797584534,0.1659722328186035,0.1527030169963836,293.3099060058594,297.1499938964844,293.1499938964844,0.020089253783226,-921.8345947265624,304.1631164550781,0.4452283978462219,0.0570136383175849,0.0581579059362411,293.2193908691406,297.1499938964844,293.1499938964844,0.3703387081623077,-5049.35546875,304.1551513671875,0.9223225712776184,0.4534706175327301,0.3187507688999176,293.2459716796875,297.1499938964844,293.1499938964844,0.471540093421936,-8273.50390625,304.132080078125,0.9864108562469482,0.5503469705581665,0.523193895816803,293.18896484375,297.1499938964844,293.1499938964844,0.0147028155624866,-3740.15478515625,303.934326171875,0.4153764843940735,0.050000000745058,0.2402074486017227,291.0440368652344,291.1499938964844,259.8866577148437,258.48504638671875,279.17901611328125,293.2574462890625,291.0463256835937,1.0,0.3184228837490082,0.7094211578369141,0.7094211578369141,1.0,1.0,-1.5518707036972046,0.6548685431480408,0.897002100944519,0.2921263575553894,0.0,0.0,0.7153552174568176,97.63533020019533,106.0,-2.451355695724488,-18563.240234375,469.9791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9361267089844,309.4677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,23087.90234375,23400.0,0.0,0.0,0.4078314900398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9935113191604614,0.9935225248336792,-1.1215260201424826e-05,0.0,0.000413897098042,0.0,0.0,136.62538146972656,0.0,0.0,0.0,0.5885065197944641,4.0,0.0,1.0
468120,293.24578857421875,297.1499938964844,293.1499938964844,0.1069699302315712,-2419.302734375,304.15692138671875,0.6626272797584534,0.1659722328186035,0.1527030169963836,293.3099060058594,297.1499938964844,293.1499938964844,0.020089253783226,-921.8345947265624,304.1631164550781,0.4452283978462219,0.0570136383175849,0.0581579059362411,293.2193908691406,297.1499938964844,293.1499938964844,0.3703387081623077,-5049.35546875,304.1551513671875,0.9223225712776184,0.4534706175327301,0.3187507688999176,293.2459716796875,297.1499938964844,293.1499938964844,0.471540093421936,-8273.50390625,304.132080078125,0.9864108562469482,0.5503469705581665,0.523193895816803,293.18896484375,297.1499938964844,293.1499938964844,0.0147028155624866,-3740.15478515625,303.934326171875,0.4153764843940735,0.050000000745058,0.2402074486017227,291.0440368652344,291.1499938964844,259.8866577148437,258.48504638671875,279.17901611328125,293.2574462890625,291.0463256835937,1.0,0.3184228837490082,0.7094211578369141,0.7094211578369141,1.0,1.0,-1.5518707036972046,0.6548685431480408,0.897002100944519,0.2921263575553894,0.0,0.0,0.7153552174568176,97.63533020019533,106.0,-2.451355695724488,-18563.240234375,469.9791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9361267089844,309.4677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,23087.90234375,23400.0,0.0,0.0,0.4078314900398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9935113191604614,0.9935225248336792,-1.1215260201424826e-05,0.0,0.000413897098042,0.0,0.0,136.62538146972656,0.0,0.0,0.0,0.5885065197944641,4.0,0.0,1.0
468180,293.2433776855469,297.1499938964844,293.1499938964844,0.1053433567285537,-2389.216064453125,304.1573181152344,0.654768168926239,0.1640337109565735,0.1511006951332092,293.3080444335937,297.1499938964844,293.1499938964844,0.0178507659584283,-867.7650146484375,304.1624755859375,0.426365315914154,0.0533417090773582,0.0548586994409561,293.22003173828125,297.1499938964844,293.1499938964844,0.3678383827209472,-5021.51171875,304.1575622558594,0.9124326705932616,0.4515812397003174,0.3175678551197052,293.25262451171875,297.1499938964844,293.1499938964844,0.4671720862388611,-8205.978515625,304.1451110839844,0.9773600101470948,0.5465554594993591,0.5194483399391174,293.19140625,297.1499938964844,293.1499938964844,0.0146899344399571,-3738.61083984375,303.9144287109375,0.4114771485328674,0.050000000745058,0.2409712225198745,291.0702514648437,291.1499938964844,259.92333984375,258.51739501953125,279.1830749511719,293.2594299316406,291.0721435546875,1.0,0.3205930590629577,0.7129539847373962,0.7129539847373962,1.0,1.0,-1.5409854650497437,0.6508572101593018,0.8901281952857971,0.29034623503685,0.0,0.0,0.7241472601890564,101.5051040649414,109.0,23.36542510986328,-18482.154296875,473.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6703491210937,309.33868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,23138.095703125,23400.0,0.0,0.0,0.4078923761844635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202146768569946,1.020226240158081,-1.155314839706989e-05,0.0,0.0004139589145779,0.0,0.0,145.41522216796875,0.0,0.0,0.0,0.6001340746879578,4.0,0.0,1.0
468240,293.2433776855469,297.1499938964844,293.1499938964844,0.1053433567285537,-2389.216064453125,304.1573181152344,0.654768168926239,0.1640337109565735,0.1511006951332092,293.3080444335937,297.1499938964844,293.1499938964844,0.0178507659584283,-867.7650146484375,304.1624755859375,0.426365315914154,0.0533417090773582,0.0548586994409561,293.22003173828125,297.1499938964844,293.1499938964844,0.3678383827209472,-5021.51171875,304.1575622558594,0.9124326705932616,0.4515812397003174,0.3175678551197052,293.25262451171875,297.1499938964844,293.1499938964844,0.4671720862388611,-8205.978515625,304.1451110839844,0.9773600101470948,0.5465554594993591,0.5194483399391174,293.19140625,297.1499938964844,293.1499938964844,0.0146899344399571,-3738.61083984375,303.9144287109375,0.4114771485328674,0.050000000745058,0.2409712225198745,291.0702514648437,291.1499938964844,259.92333984375,258.51739501953125,279.1830749511719,293.2594299316406,291.0721435546875,1.0,0.3205930590629577,0.7129539847373962,0.7129539847373962,1.0,1.0,-1.5409854650497437,0.6508572101593018,0.8901281952857971,0.29034623503685,0.0,0.0,0.7241472601890564,101.5051040649414,109.0,23.36542510986328,-18482.154296875,473.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6703491210937,309.33868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,23138.095703125,23400.0,0.0,0.0,0.4078923761844635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202146768569946,1.020226240158081,-1.155314839706989e-05,0.0,0.0004139589145779,0.0,0.0,145.41522216796875,0.0,0.0,0.0,0.6001340746879578,4.0,0.0,1.0
468300,293.2421264648437,297.1499938964844,293.1499938964844,0.1045766323804855,-2375.05126953125,304.1573791503906,0.6512660980224609,0.163097858428955,0.1503205597400665,293.3072814941406,297.1499938964844,293.1499938964844,0.0168013423681259,-840.6189575195312,304.162109375,0.4179920852184295,0.0514916032552719,0.053185224533081,293.2203369140625,297.1499938964844,293.1499938964844,0.3666480481624603,-5008.38671875,304.1583557128906,0.9081436991691588,0.4506316483020782,0.316964328289032,293.2541198730469,297.1499938964844,293.1499938964844,0.4653584957122803,-8178.6396484375,304.1492614746094,0.9732040762901306,0.5449618101119995,0.517955482006073,293.1925964355469,297.1499938964844,293.1499938964844,0.0146834747865796,-3738.094482421875,303.9041748046875,0.4097950458526611,0.050000000745058,0.2413219064474105,291.0804443359375,291.1499938964844,259.9416809082031,258.5334777832031,279.1843566894531,293.2597961425781,291.0821838378906,1.0,0.3215856552124023,0.7147719264030457,0.7147719264030457,1.0,1.0,-1.535943865776062,0.6490349173545837,0.8869089484214783,0.2895598411560058,0.0,0.0,0.7277480363845825,103.28172302246094,109.0,25.64349937438965,-18436.19921875,475.6228942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5533752441406,309.2767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,23169.6953125,22320.0,0.0,0.0,0.4081443548202514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030726671218872,1.030738353729248,-1.169121424027253e-05,0.0,0.0004142146208323,0.0,0.0,149.01075744628906,0.0,0.0,0.0,0.5898043513298035,4.0,0.0,1.0
468360,293.2408142089844,297.1499938964844,293.1499938964844,0.1039978191256523,-2364.653076171875,304.1570739746094,0.6479803919792175,0.1621861606836319,0.1495586186647415,293.3065795898437,297.1499938964844,293.1499938964844,0.015817729756236,-814.4527587890625,304.15673828125,0.4102582633495331,0.050000000745058,0.0515278950333595,293.2206115722656,297.1499938964844,293.1499938964844,0.3660498857498169,-5002.23046875,304.15789794921875,0.9042237401008606,0.4496869444847107,0.3163593411445617,293.2550048828125,297.1499938964844,293.1499938964844,0.4643576145172119,-8163.916015625,304.15118408203125,0.9691843390464784,0.5434663891792297,0.5165783762931824,293.1937866210937,297.1499938964844,293.1499938964844,0.0147029059007763,-3742.853515625,303.89337158203125,0.4082320928573608,0.050000000745058,0.2416590303182602,291.07293701171875,291.1499938964844,259.9599914550781,258.5495300292969,279.1853942871094,293.25994873046875,291.0701599121094,1.0,0.3225370645523071,0.7166203260421753,0.7166203260421753,1.0,1.0,-1.5310641527175903,0.6472867131233215,0.8837774991989136,0.2888112366199493,0.0,0.0,0.7334195971488953,104.9893035888672,112.0,-4.745326995849609,-18309.4921875,477.2590637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617919921875,309.1784362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22317.884765625,22320.0,0.0,0.0,0.4083490371704101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0219801664352417,1.021991491317749,-1.1389552128093785e-05,0.0,0.0004144223639741,0.0,0.0,144.2852020263672,0.0,0.0,0.0,0.5980395674705505,4.0,0.0,1.0
468420,293.2381286621094,297.1499938964844,293.1499938964844,0.1026457920670509,-2339.752197265625,304.156982421875,0.6422533392906189,0.1604321300983429,0.1480809897184372,293.3075866699219,297.1499938964844,293.1499938964844,0.0153366141021251,-802.5376586914062,304.0964050292969,0.405611127614975,0.050000000745058,0.0510694943368434,293.2210693359375,297.1499938964844,293.1499938964844,0.3640260100364685,-4980.1220703125,304.15869140625,0.89765864610672,0.4478058218955993,0.3151462078094482,293.255859375,297.1499938964844,293.1499938964844,0.4614143967628479,-8120.77734375,304.1557312011719,0.9619410634040833,0.5406320691108704,0.5140044093132019,293.19610595703125,297.1499938964844,293.1499938964844,0.01469262316823,-3743.199462890625,303.8718566894531,0.4056084156036377,0.050000000745058,0.2422479689121246,291.0795288085937,291.1499938964844,259.9966735839844,258.5814208984375,279.1859436035156,293.2607727050781,291.0813903808594,1.0,0.3244699537754059,0.720245897769928,0.720245897769928,1.0,1.0,-1.5248984098434448,0.6453900933265686,0.879508376121521,0.2881652414798736,0.0,0.0,0.742929220199585,108.01700592041016,115.0,15.064674377441406,-18291.427734375,481.5617980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30596923828125,309.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,22109.859375,22320.0,0.0,0.0,0.4089773893356323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044266700744629,1.0442783832550049,-1.1622142665146384e-05,0.0,0.0004150600580032,0.0,0.0,151.38026428222656,0.0,0.0,0.0,0.6074439883232117,4.0,0.0,1.0
468480,293.2381286621094,297.1499938964844,293.1499938964844,0.1026457920670509,-2339.752197265625,304.156982421875,0.6422533392906189,0.1604321300983429,0.1480809897184372,293.3075866699219,297.1499938964844,293.1499938964844,0.0153366141021251,-802.5376586914062,304.0964050292969,0.405611127614975,0.050000000745058,0.0510694943368434,293.2210693359375,297.1499938964844,293.1499938964844,0.3640260100364685,-4980.1220703125,304.15869140625,0.89765864610672,0.4478058218955993,0.3151462078094482,293.255859375,297.1499938964844,293.1499938964844,0.4614143967628479,-8120.77734375,304.1557312011719,0.9619410634040833,0.5406320691108704,0.5140044093132019,293.19610595703125,297.1499938964844,293.1499938964844,0.01469262316823,-3743.199462890625,303.8718566894531,0.4056084156036377,0.050000000745058,0.2422479689121246,291.0795288085937,291.1499938964844,259.9966735839844,258.5814208984375,279.1859436035156,293.2607727050781,291.0813903808594,1.0,0.3244699537754059,0.720245897769928,0.720245897769928,1.0,1.0,-1.5248984098434448,0.6453900933265686,0.879508376121521,0.2881652414798736,0.0,0.0,0.742929220199585,108.01700592041016,115.0,15.064674377441406,-18291.427734375,481.5617980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30596923828125,309.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,22109.859375,22320.0,0.0,0.0,0.4089773893356323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044266700744629,1.0442783832550049,-1.1622142665146384e-05,0.0,0.0004150600580032,0.0,0.0,151.38026428222656,0.0,0.0,0.0,0.6074439883232117,4.0,0.0,1.0
468540,293.2352600097656,297.1499938964844,293.1499938964844,0.1012825965881347,-2314.426513671875,304.15692138671875,0.6369829773902893,0.1587786972522735,0.1466894596815109,293.3135681152344,297.1499938964844,293.1499938964844,0.0151435416191816,-798.5949096679688,304.0225524902344,0.4031516313552856,0.050000000745058,0.0511898696422576,293.22149658203125,297.1499938964844,293.1499938964844,0.3616583943367004,-4954.13525390625,304.15972900390625,0.8914466500282288,0.4459192454814911,0.3139276504516601,293.25616455078125,297.1499938964844,293.1499938964844,0.4580582976341247,-8072.376953125,304.15936279296875,0.9547922015190125,0.5378848314285278,0.5115336775779724,293.1983947753906,297.1499938964844,293.1499938964844,0.0146633358672261,-3740.105712890625,303.84991455078125,0.4031516313552856,0.050000000745058,0.2428226917982101,291.0984191894531,291.1499938964844,260.0333251953125,258.6131286621094,279.1869506835937,293.2633056640625,291.1000366210937,1.0,0.3264279067516327,0.7239875793457031,0.7239875793457031,1.0,1.0,-1.519633173942566,0.6438942551612854,0.8757389187812805,0.2877586185932159,0.0,0.0,0.7485066056251526,110.98680114746094,118.0,22.485328674316406,-18260.017578125,486.1946105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1743469238281,309.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,22154.400390625,21240.0,0.0,0.0,0.4099447727203369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0605618953704834,1.060573697090149,-1.1840493243653327e-05,0.0,0.000416041817516,0.0,0.0,157.16302490234375,0.0,0.0,0.0,0.5997346043586731,4.0,0.0,1.0
468600,293.2352600097656,297.1499938964844,293.1499938964844,0.1012825965881347,-2314.426513671875,304.15692138671875,0.6369829773902893,0.1587786972522735,0.1466894596815109,293.3135681152344,297.1499938964844,293.1499938964844,0.0151435416191816,-798.5949096679688,304.0225524902344,0.4031516313552856,0.050000000745058,0.0511898696422576,293.22149658203125,297.1499938964844,293.1499938964844,0.3616583943367004,-4954.13525390625,304.15972900390625,0.8914466500282288,0.4459192454814911,0.3139276504516601,293.25616455078125,297.1499938964844,293.1499938964844,0.4580582976341247,-8072.376953125,304.15936279296875,0.9547922015190125,0.5378848314285278,0.5115336775779724,293.1983947753906,297.1499938964844,293.1499938964844,0.0146633358672261,-3740.105712890625,303.84991455078125,0.4031516313552856,0.050000000745058,0.2428226917982101,291.0984191894531,291.1499938964844,260.0333251953125,258.6131286621094,279.1869506835937,293.2633056640625,291.1000366210937,1.0,0.3264279067516327,0.7239875793457031,0.7239875793457031,1.0,1.0,-1.519633173942566,0.6438942551612854,0.8757389187812805,0.2877586185932159,0.0,0.0,0.7485066056251526,110.98680114746094,118.0,22.485328674316406,-18260.017578125,486.1946105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1743469238281,309.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,22154.400390625,21240.0,0.0,0.0,0.4099447727203369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0605618953704834,1.060573697090149,-1.1840493243653327e-05,0.0,0.000416041817516,0.0,0.0,157.16302490234375,0.0,0.0,0.0,0.5997346043586731,4.0,0.0,1.0
468660,293.2322692871094,297.1499938964844,293.1499938964844,0.1002640128135681,-2295.921875,304.1563415527344,0.6320352554321289,0.1572227478027343,0.1453858911991119,293.3226623535156,297.1499938964844,293.1499938964844,0.0149730592966079,-795.9541015625,303.9384155273437,0.4007667005062103,0.050000000745058,0.0513110496103763,293.2218017578125,297.1499938964844,293.1499938964844,0.3602477610111236,-4939.34521484375,304.15887451171875,0.8854503035545349,0.4440478980541229,0.3127153515815735,293.256103515625,297.1499938964844,293.1499938964844,0.455891877412796,-8042.314453125,304.1598815917969,0.9476326704025269,0.5352069735527039,0.509127676486969,293.20068359375,297.1499938964844,293.1499938964844,0.0146761713549494,-3745.62060546875,303.82635498046875,0.4007667005062103,0.050000000745058,0.2433975338935852,291.0863037109375,291.1499938964844,260.07000732421875,258.6446228027344,279.1884155273437,293.26727294921875,291.0875244140625,1.0,0.3283980786800384,0.7279003262519836,0.7279003262519836,1.0,1.0,-1.5145598649978638,0.6424934267997742,0.8720663785934448,0.2874083220958709,0.0,0.0,0.7578534483909607,113.96128845214844,121.0,1.4322878122329712,-18162.1328125,490.9128723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020202636719,308.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,21129.001953125,21240.0,0.0,0.0,0.4107280969619751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0556821823120115,1.055693745613098,-1.1545891538844444e-05,0.0,0.000416836788645,0.0,0.0,153.22476196289062,0.0,0.0,0.0,0.6093978881835938,4.0,0.0,1.0
468720,293.2322692871094,297.1499938964844,293.1499938964844,0.1002640128135681,-2295.921875,304.1563415527344,0.6320352554321289,0.1572227478027343,0.1453858911991119,293.3226623535156,297.1499938964844,293.1499938964844,0.0149730592966079,-795.9541015625,303.9384155273437,0.4007667005062103,0.050000000745058,0.0513110496103763,293.2218017578125,297.1499938964844,293.1499938964844,0.3602477610111236,-4939.34521484375,304.15887451171875,0.8854503035545349,0.4440478980541229,0.3127153515815735,293.256103515625,297.1499938964844,293.1499938964844,0.455891877412796,-8042.314453125,304.1598815917969,0.9476326704025269,0.5352069735527039,0.509127676486969,293.20068359375,297.1499938964844,293.1499938964844,0.0146761713549494,-3745.62060546875,303.82635498046875,0.4007667005062103,0.050000000745058,0.2433975338935852,291.0863037109375,291.1499938964844,260.07000732421875,258.6446228027344,279.1884155273437,293.26727294921875,291.0875244140625,1.0,0.3283980786800384,0.7279003262519836,0.7279003262519836,1.0,1.0,-1.5145598649978638,0.6424934267997742,0.8720663785934448,0.2874083220958709,0.0,0.0,0.7578534483909607,113.96128845214844,121.0,1.4322878122329712,-18162.1328125,490.9128723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020202636719,308.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,21129.001953125,21240.0,0.0,0.0,0.4107280969619751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0556821823120115,1.055693745613098,-1.1545891538844444e-05,0.0,0.000416836788645,0.0,0.0,153.22476196289062,0.0,0.0,0.0,0.6093978881835938,4.0,0.0,1.0
468780,293.2292175292969,297.1499938964844,293.1499938964844,0.0990251675248146,-2272.707275390625,304.1562805175781,0.6273507475852966,0.1557598859071731,0.1441672593355178,293.3335876464844,297.1499938964844,293.1499938964844,0.0147329214960336,-790.7078857421875,303.8473815917969,0.398423433303833,0.050000000745058,0.0514323711395263,293.2220764160156,297.1499938964844,293.1499938964844,0.3577777147293091,-4912.10498046875,304.1600341796875,0.8796584606170654,0.4421688020229339,0.3115051090717315,293.25592041015625,297.1499938964844,293.1499938964844,0.4524018466472626,-7992.537109375,304.1623840332031,0.9404979348182678,0.5325548052787781,0.5067610144615173,293.2030029296875,297.1499938964844,293.1499938964844,0.014636087231338,-3740.82470703125,303.8028869628906,0.398423433303833,0.050000000745058,0.2439730316400528,291.1086730957031,291.1499938964844,260.1066589355469,258.67596435546875,279.19024658203125,293.2725524902344,291.1108093261719,1.0,0.3303778171539306,0.7320120930671692,0.7320120930671692,1.0,1.0,-1.5096392631530762,0.6411728262901306,0.8684663772583008,0.2871082723140716,0.0,0.0,0.7619660496711731,116.94245910644533,124.0,23.74473571777344,-18157.4609375,495.6998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,308.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,21121.5390625,21240.0,0.0,0.0,0.411573052406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0687646865844729,1.0687763690948486,-1.1712976629496552e-05,0.0,0.0004176943330094,0.0,0.0,157.8213653564453,0.0,0.0,0.0,0.6150917410850525,4.0,0.0,1.0
