time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468840,293.2292175292969,297.1499938964844,293.1499938964844,0.0990251675248146,-2272.707275390625,304.1562805175781,0.6273507475852966,0.1557598859071731,0.1441672593355178,293.3335876464844,297.1499938964844,293.1499938964844,0.0147329214960336,-790.7078857421875,303.8473815917969,0.398423433303833,0.050000000745058,0.0514323711395263,293.2220764160156,297.1499938964844,293.1499938964844,0.3577777147293091,-4912.10498046875,304.1600341796875,0.8796584606170654,0.4421688020229339,0.3115051090717315,293.25592041015625,297.1499938964844,293.1499938964844,0.4524018466472626,-7992.537109375,304.1623840332031,0.9404979348182678,0.5325548052787781,0.5067610144615173,293.2030029296875,297.1499938964844,293.1499938964844,0.014636087231338,-3740.82470703125,303.8028869628906,0.398423433303833,0.050000000745058,0.2439730316400528,291.1086730957031,291.1499938964844,260.1066589355469,258.67596435546875,279.19024658203125,293.2725524902344,291.1108093261719,1.0,0.3303778171539306,0.7320120930671692,0.7320120930671692,1.0,1.0,-1.5096392631530762,0.6411728262901306,0.8684663772583008,0.2871082723140716,0.0,0.0,0.7619660496711731,116.94245910644533,124.0,23.74473571777344,-18157.4609375,495.6998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,308.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,21121.5390625,21240.0,0.0,0.0,0.411573052406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0687646865844729,1.0687763690948486,-1.1712976629496552e-05,0.0,0.0004176943330094,0.0,0.0,157.8213653564453,0.0,0.0,0.0,0.6150917410850525,4.0,0.0,1.0
468900,293.2276611328125,297.1499938964844,293.1499938964844,0.0984338298439979,-2261.6064453125,304.1562194824219,0.6250871419906616,0.1550633758306503,0.1435891240835189,293.33941650390625,297.1499938964844,293.1499938964844,0.0146085005253553,-787.9363403320312,303.7996520996094,0.397258311510086,0.050000000745058,0.0514931231737136,293.2222595214844,297.1499938964844,293.1499938964844,0.3565302789211273,-4898.38232421875,304.16046142578125,0.8768318891525269,0.4412243366241455,0.3108955919742584,293.2558288574219,297.1499938964844,293.1499938964844,0.4506390690803528,-7967.54638671875,304.163330078125,0.9369488954544068,0.5312337279319763,0.5055809617042542,293.2041931152344,297.1499938964844,293.1499938964844,0.0146149648353457,-3738.300537109375,303.7908020019531,0.397258311510086,0.050000000745058,0.2442612051963806,291.1201171875,291.1499938964844,260.125,258.6915588378906,279.1912536621094,293.2756652832031,291.12213134765625,1.0,0.3313697874546051,0.7341508269309998,0.7341508269309998,1.0,1.0,-1.5072156190872192,0.6405339241027832,0.8666816353797913,0.2869723439216614,0.0,0.0,0.7628049254417419,118.43616485595705,124.0,27.27416038513184,-18145.927734375,498.1088562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0288391113281,308.9843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,21154.388671875,20160.0,0.0,0.0,0.4119896590709686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0724279880523682,1.072439670562744,-1.1768036529247183e-05,0.0,0.0004181171534582,0.0,0.0,159.20314025878906,0.0,0.0,0.0,0.6017592549324036,4.0,0.0,1.0
468960,293.22607421875,297.1499938964844,293.1499938964844,0.0980219393968582,-2254.154052734375,304.15582275390625,0.6228675246238708,0.1543909460306167,0.1430320292711258,293.3454284667969,297.1499938964844,293.1499938964844,0.0145088462159037,-786.2396850585938,303.75006103515625,0.396094411611557,0.050000000745058,0.0515538714826107,293.2223815917969,297.1499938964844,293.1499938964844,0.3558633625507355,-4891.51123046875,304.1597595214844,0.8740556836128235,0.4402829110622406,0.3102856576442718,293.2556457519531,297.1499938964844,293.1499938964844,0.4496019780635834,-7953.615234375,304.1627502441406,0.9334297776222228,0.5299290418624878,0.5044090151786804,293.20538330078125,297.1499938964844,293.1499938964844,0.0146203460171818,-3741.208740234375,303.7779846191406,0.396094411611557,0.050000000745058,0.2445493787527084,291.11407470703125,291.1499938964844,260.1433410644531,258.7071228027344,279.1923217773437,293.2790222167969,291.1112365722656,1.0,0.3323630094528198,0.7363458871841431,0.7363458871841431,1.0,1.0,-1.504826545715332,0.6399136185646057,0.8649129271507263,0.286847859621048,0.0,0.0,0.7655800580978394,119.93055725097656,127.0,-3.396374464035034,-18047.103515625,500.5306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290222167969,308.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,20335.46484375,20160.0,0.0,0.0,0.412233293056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054520845413208,1.054532170295715,-1.1351551620464306e-05,0.0,0.000418364390498,0.0,0.0,151.10467529296875,0.0,0.0,0.0,0.6058499217033386,4.0,0.0,1.0
469020,293.22271728515625,297.1499938964844,293.1499938964844,0.0970637053251266,-2236.296630859375,304.1554870605469,0.6185548305511475,0.1531395316123962,0.141995683312416,293.3576354980469,297.1499938964844,293.1499938964844,0.0142703745514154,-781.1536254882812,303.64794921875,0.3937628865242004,0.050000000745058,0.0516751147806644,293.2225646972656,297.1499938964844,293.1499938964844,0.3538285791873932,-4869.33056640625,304.15997314453125,0.8686711192131042,0.4384103715419769,0.3090759813785553,293.2550354003906,297.1499938964844,293.1499938964844,0.4466895759105682,-7912.783203125,304.1634521484375,0.9265493154525756,0.5273734927177429,0.5021218657493591,293.2078552246094,297.1499938964844,293.1499938964844,0.0145949944853782,-3739.83447265625,303.75213623046875,0.3937628865242004,0.050000000745058,0.2451244890689849,291.12060546875,291.1499938964844,260.17999267578125,258.7381591796875,279.1941833496094,293.28564453125,291.12286376953125,1.0,0.3343550860881805,0.7408678531646729,0.7408678531646729,1.0,1.0,-1.5002202987670898,0.6387504935264587,0.8614697456359863,0.286641925573349,0.0,0.0,0.769676685333252,122.9162139892578,130.0,17.095741271972656,-18052.072265625,505.44049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,308.9780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,20109.462890625,20160.0,0.0,0.0,0.4125397801399231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612577199935913,1.0612691640853882,-1.1386997357476504e-05,0.0,0.0004186754231341,0.0,0.0,152.9605255126953,0.0,0.0,0.0,0.6084062457084656,4.0,0.0,1.0
469080,293.22271728515625,297.1499938964844,293.1499938964844,0.0970637053251266,-2236.296630859375,304.1554870605469,0.6185548305511475,0.1531395316123962,0.141995683312416,293.3576354980469,297.1499938964844,293.1499938964844,0.0142703745514154,-781.1536254882812,303.64794921875,0.3937628865242004,0.050000000745058,0.0516751147806644,293.2225646972656,297.1499938964844,293.1499938964844,0.3538285791873932,-4869.33056640625,304.15997314453125,0.8686711192131042,0.4384103715419769,0.3090759813785553,293.2550354003906,297.1499938964844,293.1499938964844,0.4466895759105682,-7912.783203125,304.1634521484375,0.9265493154525756,0.5273734927177429,0.5021218657493591,293.2078552246094,297.1499938964844,293.1499938964844,0.0145949944853782,-3739.83447265625,303.75213623046875,0.3937628865242004,0.050000000745058,0.2451244890689849,291.12060546875,291.1499938964844,260.17999267578125,258.7381591796875,279.1941833496094,293.28564453125,291.12286376953125,1.0,0.3343550860881805,0.7408678531646729,0.7408678531646729,1.0,1.0,-1.5002202987670898,0.6387504935264587,0.8614697456359863,0.286641925573349,0.0,0.0,0.769676685333252,122.9162139892578,130.0,17.095741271972656,-18052.072265625,505.44049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,308.9780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,20109.462890625,20160.0,0.0,0.0,0.4125397801399231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612577199935913,1.0612691640853882,-1.1386997357476504e-05,0.0,0.0004186754231341,0.0,0.0,152.9605255126953,0.0,0.0,0.0,0.6084062457084656,4.0,0.0,1.0
469140,293.2193298339844,297.1499938964844,293.1499938964844,0.0960705503821373,-2217.538330078125,304.15533447265625,0.6143408417701721,0.151988610625267,0.1410572379827499,293.36993408203125,297.1499938964844,293.1499938964844,0.0140066407620906,-774.9031982421875,303.5424499511719,0.3913991749286651,0.050000000745058,0.0517964102327823,293.2228088378906,297.1499938964844,293.1499938964844,0.3513352572917938,-4841.83154296875,304.1607971191406,0.8634705543518066,0.4365226626396179,0.3078581094741821,293.25445556640625,297.1499938964844,293.1499938964844,0.4432297646999359,-7863.88330078125,304.1647033691406,0.9198837876319884,0.5248338580131531,0.4998583197593689,293.2104187011719,297.1499938964844,293.1499938964844,0.0145450625568628,-3733.848876953125,303.7257080078125,0.3913991749286651,0.050000000745058,0.245699867606163,291.1439514160156,291.1499938964844,260.2166748046875,258.7690734863281,279.19586181640625,293.2916564941406,291.1459350585937,1.0,0.3363523483276367,0.7455360889434814,0.7455360889434814,1.0,1.0,-1.4957505464553833,0.6376388669013977,0.8581116795539856,0.2864613234996795,0.0,0.0,0.7688829302787781,125.90607452392578,133.0,27.13006591796875,-18036.1796875,510.40631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06402587890625,309.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,20157.28125,19080.0,0.0,0.0,0.4127250015735626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06261944770813,1.0626307725906372,-1.1415373592171818e-05,0.0,0.000418863404775,0.0,0.0,153.541748046875,0.0,0.0,0.0,0.5939964056015015,4.0,0.0,1.0
469200,293.2193298339844,297.1499938964844,293.1499938964844,0.0960705503821373,-2217.538330078125,304.15533447265625,0.6143408417701721,0.151988610625267,0.1410572379827499,293.36993408203125,297.1499938964844,293.1499938964844,0.0140066407620906,-774.9031982421875,303.5424499511719,0.3913991749286651,0.050000000745058,0.0517964102327823,293.2228088378906,297.1499938964844,293.1499938964844,0.3513352572917938,-4841.83154296875,304.1607971191406,0.8634705543518066,0.4365226626396179,0.3078581094741821,293.25445556640625,297.1499938964844,293.1499938964844,0.4432297646999359,-7863.88330078125,304.1647033691406,0.9198837876319884,0.5248338580131531,0.4998583197593689,293.2104187011719,297.1499938964844,293.1499938964844,0.0145450625568628,-3733.848876953125,303.7257080078125,0.3913991749286651,0.050000000745058,0.245699867606163,291.1439514160156,291.1499938964844,260.2166748046875,258.7690734863281,279.19586181640625,293.2916564941406,291.1459350585937,1.0,0.3363523483276367,0.7455360889434814,0.7455360889434814,1.0,1.0,-1.4957505464553833,0.6376388669013977,0.8581116795539856,0.2864613234996795,0.0,0.0,0.7688829302787781,125.90607452392578,133.0,27.13006591796875,-18036.1796875,510.40631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06402587890625,309.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,20157.28125,19080.0,0.0,0.0,0.4127250015735626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06261944770813,1.0626307725906372,-1.1415373592171818e-05,0.0,0.000418863404775,0.0,0.0,153.541748046875,0.0,0.0,0.0,0.5939964056015015,4.0,0.0,1.0
469260,293.2159423828125,297.1499938964844,293.1499938964844,0.0954404324293136,-2206.113037109375,304.15460205078125,0.610136091709137,0.150918498635292,0.140193909406662,293.3820495605469,297.1499938964844,293.1499938964844,0.013787280768156,-770.5703735351562,303.4315490722656,0.3889820277690887,0.050000000745058,0.0519177056849002,293.22296142578125,297.1499938964844,293.1499938964844,0.3499388396739959,-4827.220703125,304.1595458984375,0.8584594130516052,0.4346480071544647,0.3066430985927582,293.25372314453125,297.1499938964844,293.1499938964844,0.4411550760269165,-7835.93505859375,304.1632995605469,0.913515329360962,0.5223356485366821,0.4976245760917663,293.2130126953125,297.1499938964844,293.1499938964844,0.0145437540486454,-3737.98193359375,303.697021484375,0.3889820277690887,0.050000000745058,0.2462752312421798,291.1311340332031,291.1499938964844,260.2533264160156,258.7998962402344,279.1976928710937,293.29815673828125,291.13201904296875,1.0,0.3383529782295227,0.7503982186317444,0.7503982186317444,1.0,1.0,-1.4914101362228394,0.6365830898284912,0.8548270463943481,0.2863113582134247,0.0,0.0,0.7721906304359436,128.8986053466797,136.0,0.1174480468034744,-17933.68359375,515.4209594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239013671875,309.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,19146.796875,19080.0,0.0,0.0,0.4123570024967193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0402873754501345,1.0402982234954834,-1.0901674613705836e-05,0.0,0.0004184899153187,0.0,0.0,143.69610595703125,0.0,0.0,0.0,0.5957057476043701,4.0,0.0,1.0
469320,293.2159423828125,297.1499938964844,293.1499938964844,0.0954404324293136,-2206.113037109375,304.15460205078125,0.610136091709137,0.150918498635292,0.140193909406662,293.3820495605469,297.1499938964844,293.1499938964844,0.013787280768156,-770.5703735351562,303.4315490722656,0.3889820277690887,0.050000000745058,0.0519177056849002,293.22296142578125,297.1499938964844,293.1499938964844,0.3499388396739959,-4827.220703125,304.1595458984375,0.8584594130516052,0.4346480071544647,0.3066430985927582,293.25372314453125,297.1499938964844,293.1499938964844,0.4411550760269165,-7835.93505859375,304.1632995605469,0.913515329360962,0.5223356485366821,0.4976245760917663,293.2130126953125,297.1499938964844,293.1499938964844,0.0145437540486454,-3737.98193359375,303.697021484375,0.3889820277690887,0.050000000745058,0.2462752312421798,291.1311340332031,291.1499938964844,260.2533264160156,258.7998962402344,279.1976928710937,293.29815673828125,291.13201904296875,1.0,0.3383529782295227,0.7503982186317444,0.7503982186317444,1.0,1.0,-1.4914101362228394,0.6365830898284912,0.8548270463943481,0.2863113582134247,0.0,0.0,0.7721906304359436,128.8986053466797,136.0,0.1174480468034744,-17933.68359375,515.4209594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239013671875,309.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,19146.796875,19080.0,0.0,0.0,0.4123570024967193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0402873754501345,1.0402982234954834,-1.0901674613705836e-05,0.0,0.0004184899153187,0.0,0.0,143.69610595703125,0.0,0.0,0.0,0.5957057476043701,4.0,0.0,1.0
469380,293.2126770019531,297.1499938964844,293.1499938964844,0.094601035118103,-2190.233154296875,304.15447998046875,0.605989396572113,0.1499066799879074,0.1393905729055404,293.3938903808594,297.1499938964844,293.1499938964844,0.0135239269584417,-764.0796508789062,303.3191833496094,0.3865605890750885,0.050000000745058,0.0520390458405017,293.2231140136719,297.1499938964844,293.1499938964844,0.3475996553897857,-4801.388671875,304.1602783203125,0.8536298274993896,0.432770699262619,0.3054328858852386,293.25299072265625,297.1499938964844,293.1499938964844,0.4379307925701141,-7790.36376953125,304.16424560546875,0.9075230360031128,0.5198562145233154,0.4954205155372619,293.21563720703125,297.1499938964844,293.1499938964844,0.0144942793995141,-3732.530517578125,303.6686096191406,0.3865605890750885,0.050000000745058,0.2468508332967758,291.1498718261719,291.1499938964844,260.2900085449219,258.83062744140625,279.19952392578125,293.30450439453125,291.1517639160156,1.0,0.3403558731079101,0.7554407715797424,0.7554407715797424,1.0,1.0,-1.4871835708618164,0.6355704665184021,0.8516130447387695,0.2861840724945068,0.0,0.0,0.771060585975647,131.89479064941406,139.0,19.898435592651367,-17929.4140625,520.4786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179931640625,309.0584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,19105.83203125,19080.0,0.0,0.0,0.4117856919765472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0397045612335205,1.0397154092788696,-1.0885049050557429e-05,0.0,0.0004179101379122,0.0,0.0,143.4131317138672,0.0,0.0,0.0,0.5951977372169495,4.0,0.0,1.0
469440,293.2126770019531,297.1499938964844,293.1499938964844,0.094601035118103,-2190.233154296875,304.15447998046875,0.605989396572113,0.1499066799879074,0.1393905729055404,293.3938903808594,297.1499938964844,293.1499938964844,0.0135239269584417,-764.0796508789062,303.3191833496094,0.3865605890750885,0.050000000745058,0.0520390458405017,293.2231140136719,297.1499938964844,293.1499938964844,0.3475996553897857,-4801.388671875,304.1602783203125,0.8536298274993896,0.432770699262619,0.3054328858852386,293.25299072265625,297.1499938964844,293.1499938964844,0.4379307925701141,-7790.36376953125,304.16424560546875,0.9075230360031128,0.5198562145233154,0.4954205155372619,293.21563720703125,297.1499938964844,293.1499938964844,0.0144942793995141,-3732.530517578125,303.6686096191406,0.3865605890750885,0.050000000745058,0.2468508332967758,291.1498718261719,291.1499938964844,260.2900085449219,258.83062744140625,279.19952392578125,293.30450439453125,291.1517639160156,1.0,0.3403558731079101,0.7554407715797424,0.7554407715797424,1.0,1.0,-1.4871835708618164,0.6355704665184021,0.8516130447387695,0.2861840724945068,0.0,0.0,0.771060585975647,131.89479064941406,139.0,19.898435592651367,-17929.4140625,520.4786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179931640625,309.0584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,19105.83203125,19080.0,0.0,0.0,0.4117856919765472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0397045612335205,1.0397154092788696,-1.0885049050557429e-05,0.0,0.0004179101379122,0.0,0.0,143.4131317138672,0.0,0.0,0.0,0.5951977372169495,4.0,0.0,1.0
469500,293.2111511230469,297.1499938964844,293.1499938964844,0.0941950231790542,-2182.547607421875,304.1543884277344,0.6039415597915649,0.1494161784648895,0.1390028148889541,293.3996887207031,297.1499938964844,293.1499938964844,0.0133922407403588,-760.7616577148438,303.2619323730469,0.385374516248703,0.050000000745058,0.0520998165011405,293.2231750488281,297.1499938964844,293.1499938964844,0.346426784992218,-4788.45654296875,304.1605224609375,0.8512734770774841,0.431828498840332,0.3048245310783386,293.2526550292969,297.1499938964844,293.1499938964844,0.4363193213939667,-7767.63525390625,304.1645812988281,0.9046857357025146,0.5186188817024231,0.4943196475505829,293.2169494628906,297.1499938964844,293.1499938964844,0.0144687993451952,-3729.728515625,303.65411376953125,0.385374516248703,0.050000000745058,0.2471390962600708,291.159423828125,291.1499938964844,260.3083190917969,258.845947265625,279.2004699707031,293.3077087402344,291.1610717773437,1.0,0.3413568437099457,0.7580370903015137,0.7580370903015137,1.0,1.0,-1.485085129737854,0.6350680589675903,0.8500170707702637,0.2861221432685852,0.0,0.0,0.7694690227508545,133.3956756591797,139.0,22.42740249633789,-17916.755859375,523.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20587158203125,309.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,19127.201171875,18000.0,0.0,0.0,0.4114401042461395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037378430366516,1.0373892784118652,-1.0860541806323454e-05,0.0,0.0004175594076514,0.0,0.0,142.67974853515625,0.0,0.0,0.0,0.5791417360305786,4.0,0.0,1.0
469560,293.2096252441406,297.1499938964844,293.1499938964844,0.0939687341451644,-2178.56396484375,304.15399169921875,0.6019155383110046,0.1489390432834625,0.1386259198188781,293.4053955078125,297.1499938964844,293.1499938964844,0.0132847931236028,-758.6089477539062,303.20263671875,0.3842056393623352,0.050000000745058,0.0521605908870697,293.2232360839844,297.1499938964844,293.1499938964844,0.345878928899765,-4782.9384765625,304.1595764160156,0.8489581942558289,0.4308903813362121,0.3042163550853729,293.2522888183594,297.1499938964844,293.1499938964844,0.4354877769947052,-7756.80908203125,304.16339111328125,0.9019696712493896,0.5173908472061157,0.4932231605052948,293.2182312011719,297.1499938964844,293.1499938964844,0.0144718289375305,-3732.901123046875,303.6386413574219,0.3842056393623352,0.050000000745058,0.2474273890256881,291.1497802734375,291.1499938964844,260.32666015625,258.8612670898437,279.20147705078125,293.3109436035156,291.1458740234375,1.0,0.342357337474823,0.7606854438781738,0.7606854438781738,1.0,1.0,-1.4830052852630615,0.6345722079277039,0.8484330773353577,0.2860634922981262,0.0,0.0,0.7701990008354187,134.89720153808594,127.0,-12.549171447753906,-17807.060546875,525.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2457580566406,309.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18313.013671875,18000.0,0.0,0.0,0.4108918309211731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0129576921463013,1.0129680633544922,-1.0372361430199817e-05,0.0,0.0004170029715169,0.0,0.0,132.9959716796875,0.0,0.0,0.0,0.5801506638526917,4.0,0.0,1.0
469620,293.2064208984375,297.1499938964844,293.1499938964844,0.093205489218235,-2164.321533203125,304.1539611816406,0.6026651263237,0.1480804979801178,0.1377347856760025,293.416259765625,297.1499938964844,293.1499938964844,0.012956946156919,-749.7430419921875,303.0839233398437,0.385987639427185,0.050000000745058,0.0520683713257312,293.2230834960937,297.1499938964844,293.1499938964844,0.3439062237739563,-4761.3505859375,304.1597900390625,0.8504362106323242,0.4290675818920135,0.3028711080551147,293.25128173828125,297.1499938964844,293.1499938964844,0.4327940046787262,-7719.0595703125,304.1635437011719,0.9035406112670898,0.51500004529953,0.4908696115016937,293.2205810546875,297.1499938964844,293.1499938964844,0.0143424365669488,-3717.054931640625,303.6086120605469,0.385987639427185,0.050000000745058,0.2469899356365203,291.1488952636719,291.1499938964844,260.36334228515625,258.891845703125,279.2044677734375,293.3174133300781,291.1509094238281,1.0,0.3394810557365417,0.7662766575813293,0.7662766575813293,1.0,1.0,-1.4768606424331665,0.6326802372932434,0.8441804647445679,0.2854692339897156,0.0,0.0,0.7711303234100342,132.45199584960938,115.0,9.609946250915527,-17790.359375,515.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246154785156,309.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.408203125,18000.0,0.0,0.0,0.4095566272735595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01032817363739,1.010338544845581,-1.0279987691319548e-05,0.0,0.0004156479262746,0.0,0.0,131.6094970703125,0.0,0.0,0.0,0.5783948302268982,4.0,0.0,1.0
469680,293.2064208984375,297.1499938964844,293.1499938964844,0.093205489218235,-2164.321533203125,304.1539611816406,0.6026651263237,0.1480804979801178,0.1377347856760025,293.416259765625,297.1499938964844,293.1499938964844,0.012956946156919,-749.7430419921875,303.0839233398437,0.385987639427185,0.050000000745058,0.0520683713257312,293.2230834960937,297.1499938964844,293.1499938964844,0.3439062237739563,-4761.3505859375,304.1597900390625,0.8504362106323242,0.4290675818920135,0.3028711080551147,293.25128173828125,297.1499938964844,293.1499938964844,0.4327940046787262,-7719.0595703125,304.1635437011719,0.9035406112670898,0.51500004529953,0.4908696115016937,293.2205810546875,297.1499938964844,293.1499938964844,0.0143424365669488,-3717.054931640625,303.6086120605469,0.385987639427185,0.050000000745058,0.2469899356365203,291.1488952636719,291.1499938964844,260.36334228515625,258.891845703125,279.2044677734375,293.3174133300781,291.1509094238281,1.0,0.3394810557365417,0.7662766575813293,0.7662766575813293,1.0,1.0,-1.4768606424331665,0.6326802372932434,0.8441804647445679,0.2854692339897156,0.0,0.0,0.7711303234100342,132.45199584960938,115.0,9.609946250915527,-17790.359375,515.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246154785156,309.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.408203125,18000.0,0.0,0.0,0.4095566272735595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01032817363739,1.010338544845581,-1.0279987691319548e-05,0.0,0.0004156479262746,0.0,0.0,131.6094970703125,0.0,0.0,0.0,0.5783948302268982,4.0,0.0,1.0
469740,293.2027893066406,297.1499938964844,293.1499938964844,0.0922856703400611,-2146.840576171875,304.1541748046875,0.6069614887237549,0.1473845243453979,0.1368503272533416,293.4262390136719,297.1499938964844,293.1499938964844,0.0125582981854677,-737.5927734375,302.96612548828125,0.3906786441802978,0.050000000745058,0.0518331192433834,293.2226257324219,297.1499938964844,293.1499938964844,0.3412440717220306,-4731.7265625,304.16094970703125,0.8563509583473206,0.4273103177547455,0.3014664053916931,293.2500915527344,297.1499938964844,293.1499938964844,0.429261177778244,-7668.72900390625,304.1649169921875,0.9104047417640686,0.5126762390136719,0.4884388744831085,293.2223815917969,297.1499938964844,293.1499938964844,0.0141204325482249,-3685.40380859375,303.5803527832031,0.3906786441802978,0.050000000745058,0.2458740025758743,291.1708679199219,291.1499938964844,260.3999938964844,258.92242431640625,279.20782470703125,293.3236999511719,291.1727905273437,1.0,0.3338266313076019,0.7722257375717163,0.7722257375717163,1.0,1.0,-1.469572901725769,0.6302745938301086,0.8392982482910156,0.2845851182937622,0.0,0.0,0.766864001750946,126.3647232055664,103.0,24.01866149902344,-17740.5390625,496.1316223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905334472656,309.1676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1796875,18000.0,0.0,0.0,0.40806445479393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0039896965026855,1.003999948501587,-1.0210093023488298e-05,0.0,0.0004141335375607,0.0,0.0,129.6820526123047,0.0,0.0,0.0,0.5754646062850952,4.0,0.0,1.0
469800,293.2027893066406,297.1499938964844,293.1499938964844,0.0922856703400611,-2146.840576171875,304.1541748046875,0.6069614887237549,0.1473845243453979,0.1368503272533416,293.4262390136719,297.1499938964844,293.1499938964844,0.0125582981854677,-737.5927734375,302.96612548828125,0.3906786441802978,0.050000000745058,0.0518331192433834,293.2226257324219,297.1499938964844,293.1499938964844,0.3412440717220306,-4731.7265625,304.16094970703125,0.8563509583473206,0.4273103177547455,0.3014664053916931,293.2500915527344,297.1499938964844,293.1499938964844,0.429261177778244,-7668.72900390625,304.1649169921875,0.9104047417640686,0.5126762390136719,0.4884388744831085,293.2223815917969,297.1499938964844,293.1499938964844,0.0141204325482249,-3685.40380859375,303.5803527832031,0.3906786441802978,0.050000000745058,0.2458740025758743,291.1708679199219,291.1499938964844,260.3999938964844,258.92242431640625,279.20782470703125,293.3236999511719,291.1727905273437,1.0,0.3338266313076019,0.7722257375717163,0.7722257375717163,1.0,1.0,-1.469572901725769,0.6302745938301086,0.8392982482910156,0.2845851182937622,0.0,0.0,0.766864001750946,126.3647232055664,103.0,24.01866149902344,-17740.5390625,496.1316223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905334472656,309.1676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1796875,18000.0,0.0,0.0,0.40806445479393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0039896965026855,1.003999948501587,-1.0210093023488298e-05,0.0,0.0004141335375607,0.0,0.0,129.6820526123047,0.0,0.0,0.0,0.5754646062850952,4.0,0.0,1.0
469860,293.19891357421875,297.1499938964844,293.1499938964844,0.0914467871189117,-2130.95361328125,304.1541748046875,0.6136957406997681,0.1468327045440673,0.1360214948654174,293.43524169921875,297.1499938964844,293.1499938964844,0.0121492622420191,-724.5778198242188,302.8474426269531,0.3968404829502105,0.050000000745058,0.0515153333544731,293.22186279296875,297.1499938964844,293.1499938964844,0.3386779725551605,-4703.322265625,304.1615600585937,0.8656426072120667,0.425621747970581,0.3000479936599731,293.2486877441406,297.1499938964844,293.1499938964844,0.4258527457714081,-7620.44287109375,304.16558837890625,0.9217112064361572,0.5104275941848755,0.4859939515590668,293.2236022949219,297.1499938964844,293.1499938964844,0.0138728944584727,-3649.561279296875,303.55291748046875,0.3968404829502105,0.050000000745058,0.2443665564060211,291.188720703125,291.1499938964844,260.4366760253906,258.95294189453125,279.21124267578125,293.3297424316406,291.1900634765625,1.0,0.3263617753982544,0.7785202860832214,0.7785202860832214,1.0,1.0,-1.4617490768432615,0.6276228427886963,0.8341262340545654,0.2835646569728851,0.0,0.0,0.7604484558105469,118.1788101196289,91.0,23.14190101623535,-17660.44140625,471.2199401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549255371094,309.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.318359375,18000.0,0.0,0.0,0.4063295423984527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9924528002738952,0.9924628734588624,-1.0081791515403893e-05,0.0,0.0004123728431295,0.0,0.0,126.20723724365234,0.0,0.0,0.0,0.5702691674232483,4.0,0.0,1.0
469920,293.19891357421875,297.1499938964844,293.1499938964844,0.0914467871189117,-2130.95361328125,304.1541748046875,0.6136957406997681,0.1468327045440673,0.1360214948654174,293.43524169921875,297.1499938964844,293.1499938964844,0.0121492622420191,-724.5778198242188,302.8474426269531,0.3968404829502105,0.050000000745058,0.0515153333544731,293.22186279296875,297.1499938964844,293.1499938964844,0.3386779725551605,-4703.322265625,304.1615600585937,0.8656426072120667,0.425621747970581,0.3000479936599731,293.2486877441406,297.1499938964844,293.1499938964844,0.4258527457714081,-7620.44287109375,304.16558837890625,0.9217112064361572,0.5104275941848755,0.4859939515590668,293.2236022949219,297.1499938964844,293.1499938964844,0.0138728944584727,-3649.561279296875,303.55291748046875,0.3968404829502105,0.050000000745058,0.2443665564060211,291.188720703125,291.1499938964844,260.4366760253906,258.95294189453125,279.21124267578125,293.3297424316406,291.1900634765625,1.0,0.3263617753982544,0.7785202860832214,0.7785202860832214,1.0,1.0,-1.4617490768432615,0.6276228427886963,0.8341262340545654,0.2835646569728851,0.0,0.0,0.7604484558105469,118.1788101196289,91.0,23.14190101623535,-17660.44140625,471.2199401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549255371094,309.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.318359375,18000.0,0.0,0.0,0.4063295423984527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9924528002738952,0.9924628734588624,-1.0081791515403893e-05,0.0,0.0004123728431295,0.0,0.0,126.20723724365234,0.0,0.0,0.0,0.5702691674232483,4.0,0.0,1.0
469980,293.19488525390625,297.1499938964844,293.1499938964844,0.0907191485166549,-2117.25732421875,304.15399169921875,0.6220742464065552,0.1464082598686218,0.1352632194757461,293.4432983398437,297.1499938964844,293.1499938964844,0.0117466887459158,-711.3253173828125,302.7278747558594,0.4040100574493408,0.050000000745058,0.0511476583778858,293.22088623046875,297.1499938964844,293.1499938964844,0.3363132774829864,-4677.31103515625,304.16162109375,0.8780795931816101,0.4239976108074188,0.2986385524272918,293.2470703125,297.1499938964844,293.1499938964844,0.4227007627487182,-7576.076171875,304.1656494140625,0.9369139075279236,0.50825434923172,0.4835705161094665,293.22430419921875,297.1499938964844,293.1499938964844,0.013619091361761,-3612.509033203125,303.5262451171875,0.4040100574493408,0.050000000745058,0.2426224797964096,291.199951171875,291.1499938964844,260.47332763671875,258.9834899902344,279.214599609375,293.3353881835937,291.20068359375,1.0,0.3176724016666412,0.7851504683494568,0.7851504683494568,1.0,1.0,-1.453702449798584,0.6248610615730286,0.8288413882255554,0.2824818193912506,0.0,0.0,0.7529618144035339,108.72664642333984,79.0,16.118896484375,-17562.396484375,443.3025207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229187011719,309.22906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18166.412109375,18000.0,0.0,0.0,0.4042935073375702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9773893356323242,0.9773992300033568,-9.909314940159676e-06,0.0,0.0004103065293747,0.0,0.0,121.71002197265624,0.0,0.0,0.0,0.5634983777999878,4.0,0.0,1.0
470040,293.19488525390625,297.1499938964844,293.1499938964844,0.0907191485166549,-2117.25732421875,304.15399169921875,0.6220742464065552,0.1464082598686218,0.1352632194757461,293.4432983398437,297.1499938964844,293.1499938964844,0.0117466887459158,-711.3253173828125,302.7278747558594,0.4040100574493408,0.050000000745058,0.0511476583778858,293.22088623046875,297.1499938964844,293.1499938964844,0.3363132774829864,-4677.31103515625,304.16162109375,0.8780795931816101,0.4239976108074188,0.2986385524272918,293.2470703125,297.1499938964844,293.1499938964844,0.4227007627487182,-7576.076171875,304.1656494140625,0.9369139075279236,0.50825434923172,0.4835705161094665,293.22430419921875,297.1499938964844,293.1499938964844,0.013619091361761,-3612.509033203125,303.5262451171875,0.4040100574493408,0.050000000745058,0.2426224797964096,291.199951171875,291.1499938964844,260.47332763671875,258.9834899902344,279.214599609375,293.3353881835937,291.20068359375,1.0,0.3176724016666412,0.7851504683494568,0.7851504683494568,1.0,1.0,-1.453702449798584,0.6248610615730286,0.8288413882255554,0.2824818193912506,0.0,0.0,0.7529618144035339,108.72664642333984,79.0,16.118896484375,-17562.396484375,443.3025207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229187011719,309.22906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18166.412109375,18000.0,0.0,0.0,0.4042935073375702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9773893356323242,0.9773992300033568,-9.909314940159676e-06,0.0,0.0004103065293747,0.0,0.0,121.71002197265624,0.0,0.0,0.0,0.5634983777999878,4.0,0.0,1.0
470100,293.19287109375,297.1499938964844,293.1499938964844,0.0903976261615753,-2111.237060546875,304.1538391113281,0.6268699169158936,0.1462395787239074,0.1349128484725952,293.44696044921875,297.1499938964844,293.1499938964844,0.0115502597764134,-704.7020263671875,302.6678161621094,0.4080876111984253,0.050000000745058,0.0509519688785076,293.2203369140625,297.1499938964844,293.1499938964844,0.3352083265781402,-4665.20703125,304.1615295410156,0.8854907751083374,0.4232069551944732,0.2979405224323272,293.2462158203125,297.1499938964844,293.1499938964844,0.4212239384651184,-7555.37255859375,304.1654663085937,0.9457035660743712,0.5071937441825867,0.4823720157146454,293.2244873046875,297.1499938964844,293.1499938964844,0.013492751866579,-3593.95556640625,303.5131530761719,0.4080876111984253,0.050000000745058,0.2416941970586776,291.2032470703125,291.1499938964844,260.4916687011719,258.998779296875,279.2162475585937,293.3380432128906,291.2037048339844,1.0,0.3129886388778686,0.7885881662368774,0.7885881662368774,1.0,1.0,-1.4496557712554932,0.6234645247459412,0.8261913061141968,0.2819306552410126,0.0,0.0,0.7490771412849426,103.70036315917967,79.0,12.151117324829102,-17509.84765625,428.7000122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55841064453125,309.2409362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18175.984375,18000.0,0.0,0.0,0.4031570851802826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9691314697265624,0.9691413044929504,-9.813869837671518e-06,0.0,0.0004091532027814,0.0,0.0,119.27734375,0.0,0.0,0.0,0.5597914457321167,4.0,0.0,1.0
470160,293.1908264160156,297.1499938964844,293.1499938964844,0.0901030972599983,-2105.7412109375,304.1536865234375,0.632172703742981,0.1460986137390136,0.1345826238393783,293.45037841796875,297.1499938964844,293.1499938964844,0.0113577749580144,-698.106689453125,302.60760498046875,0.4126443862915039,0.050000000745058,0.0507507361471653,293.2197570800781,297.1499938964844,293.1499938964844,0.3341495096683502,-4653.63232421875,304.1613464355469,0.8937385678291321,0.4224292337894439,0.2972477078437805,293.2453308105469,297.1499938964844,293.1499938964844,0.4198066890239715,-7535.54296875,304.1652526855469,0.9551052451133728,0.5061493515968323,0.4811835885047912,293.2245483398437,297.1499938964844,293.1499938964844,0.0133675020188093,-3575.47509765625,303.500244140625,0.4126443862915039,0.050000000745058,0.240739643573761,291.2052001953125,291.1499938964844,260.510009765625,259.0140380859375,279.2178955078125,293.340576171875,291.2054443359375,1.0,0.3081181943416595,0.7921072244644165,0.7921072244644165,1.0,1.0,-1.4456135034561155,0.6220657825469971,0.8235477209091187,0.2813774645328522,0.0,0.0,0.74519282579422,98.53406524658205,67.0,8.413970947265625,-17456.109375,413.8327026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5944519042969,309.2522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18181.2890625,18000.0,0.0,0.0,0.4019428491592407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9606515169143676,0.960661232471466,-9.715696251078045e-06,0.0,0.0004079208883922,0.0,0.0,116.80768585205078,0.0,0.0,0.0,0.5559895038604736,4.0,0.0,1.0
470220,293.18670654296875,297.1499938964844,293.1499938964844,0.089588813483715,-2096.19189453125,304.1533203125,0.6447835564613342,0.1458956599235534,0.1339834481477737,293.4565124511719,297.1499938964844,293.1499938964844,0.0109853455796837,-685.0305786132812,302.487060546875,0.4238497018814087,0.050000000745058,0.0503368489444255,293.21856689453125,297.1499938964844,293.1499938964844,0.3321473002433777,-4631.7890625,304.1609191894531,0.9135001301765442,0.4209087193012237,0.2958788871765136,293.2434997558594,297.1499938964844,293.1499938964844,0.4171226620674133,-7498.052734375,304.1646423339844,0.9750846028327942,0.5041047930717468,0.4788382053375244,293.2244567871094,297.1499938964844,293.1499938964844,0.0131211848929524,-3538.823974609375,303.4748840332031,0.4238497018814087,0.050000000745058,0.2387763410806656,291.2060852050781,291.1499938964844,260.5466613769531,259.0446472167969,279.2211608886719,293.34527587890625,291.2059936523437,1.0,0.2979012131690979,0.7993865609169006,0.7993865609169006,1.0,1.0,-1.4375816583633425,0.6192776560783386,0.8183039426803589,0.2802728712558746,0.0,0.0,0.737618088722229,87.9140625,55.0,2.241922616958618,-17347.23828125,383.65924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663513183594,309.2734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18182.12890625,18000.0,0.0,0.0,0.3993002474308014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9436222910881042,0.9436318278312684,-9.518966180621646e-06,0.0,0.0004052389704156,0.0,0.0,111.94270324707033,0.0,0.0,0.0,0.5483717918395996,4.0,0.0,1.0
470280,293.18670654296875,297.1499938964844,293.1499938964844,0.089588813483715,-2096.19189453125,304.1533203125,0.6447835564613342,0.1458956599235534,0.1339834481477737,293.4565124511719,297.1499938964844,293.1499938964844,0.0109853455796837,-685.0305786132812,302.487060546875,0.4238497018814087,0.050000000745058,0.0503368489444255,293.21856689453125,297.1499938964844,293.1499938964844,0.3321473002433777,-4631.7890625,304.1609191894531,0.9135001301765442,0.4209087193012237,0.2958788871765136,293.2434997558594,297.1499938964844,293.1499938964844,0.4171226620674133,-7498.052734375,304.1646423339844,0.9750846028327942,0.5041047930717468,0.4788382053375244,293.2244567871094,297.1499938964844,293.1499938964844,0.0131211848929524,-3538.823974609375,303.4748840332031,0.4238497018814087,0.050000000745058,0.2387763410806656,291.2060852050781,291.1499938964844,260.5466613769531,259.0446472167969,279.2211608886719,293.34527587890625,291.2059936523437,1.0,0.2979012131690979,0.7993865609169006,0.7993865609169006,1.0,1.0,-1.4375816583633425,0.6192776560783386,0.8183039426803589,0.2802728712558746,0.0,0.0,0.737618088722229,87.9140625,55.0,2.241922616958618,-17347.23828125,383.65924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663513183594,309.2734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18182.12890625,18000.0,0.0,0.0,0.3993002474308014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9436222910881042,0.9436318278312684,-9.518966180621646e-06,0.0,0.0004052389704156,0.0,0.0,111.94270324707033,0.0,0.0,0.0,0.5483717918395996,4.0,0.0,1.0
470340,293.1826477050781,297.1499938964844,293.1499938964844,0.0891651138663292,-2088.3740234375,304.1529235839844,0.6611035466194153,0.1457924842834472,0.1334663182497024,293.461669921875,297.1499938964844,293.1499938964844,0.010629866272211,-672.1306762695312,302.36669921875,0.4392387866973877,0.050000000745058,0.0499135926365852,293.21728515625,297.1499938964844,293.1499938964844,0.3302656710147857,-4611.28466796875,304.160400390625,0.9399973154067992,0.4194296598434448,0.2945328652858734,293.2416381835937,297.1499938964844,293.1499938964844,0.4145976603031158,-7462.80615234375,304.1639709472656,0.9954235553741456,0.5021136999130249,0.4765350222587585,293.2240600585937,297.1499938964844,293.1499938964844,0.0128810349851846,-3502.618408203125,303.4501953125,0.4392387866973877,0.050000000745058,0.2367685884237289,291.2041320800781,291.1499938964844,260.5833435058594,259.0752868652344,279.2243957519531,293.3493957519531,291.20379638671875,1.0,0.2871336340904236,0.8069870471954346,0.8069870471954346,1.0,1.0,-1.429661750793457,0.6165180206298828,0.8131437301635742,0.279178649187088,0.0,0.0,0.7305111289024353,77.05967712402344,43.0,-2.051711082458496,-17238.560546875,353.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.734375,309.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18174.037109375,18000.0,0.0,0.0,0.3964162468910217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927187979221344,0.927197277545929,-9.330433385912327e-06,0.0,0.0004023121146019,0.0,0.0,107.37297058105467,0.0,0.0,0.0,0.5410460233688354,4.0,0.0,1.0
470400,293.1826477050781,297.1499938964844,293.1499938964844,0.0891651138663292,-2088.3740234375,304.1529235839844,0.6611035466194153,0.1457924842834472,0.1334663182497024,293.461669921875,297.1499938964844,293.1499938964844,0.010629866272211,-672.1306762695312,302.36669921875,0.4392387866973877,0.050000000745058,0.0499135926365852,293.21728515625,297.1499938964844,293.1499938964844,0.3302656710147857,-4611.28466796875,304.160400390625,0.9399973154067992,0.4194296598434448,0.2945328652858734,293.2416381835937,297.1499938964844,293.1499938964844,0.4145976603031158,-7462.80615234375,304.1639709472656,0.9954235553741456,0.5021136999130249,0.4765350222587585,293.2240600585937,297.1499938964844,293.1499938964844,0.0128810349851846,-3502.618408203125,303.4501953125,0.4392387866973877,0.050000000745058,0.2367685884237289,291.2041320800781,291.1499938964844,260.5833435058594,259.0752868652344,279.2243957519531,293.3493957519531,291.20379638671875,1.0,0.2871336340904236,0.8069870471954346,0.8069870471954346,1.0,1.0,-1.429661750793457,0.6165180206298828,0.8131437301635742,0.279178649187088,0.0,0.0,0.7305111289024353,77.05967712402344,43.0,-2.051711082458496,-17238.560546875,353.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.734375,309.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18174.037109375,18000.0,0.0,0.0,0.3964162468910217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927187979221344,0.927197277545929,-9.330433385912327e-06,0.0,0.0004023121146019,0.0,0.0,107.37297058105467,0.0,0.0,0.0,0.5410460233688354,4.0,0.0,1.0
470460,293.17828369140625,297.1499938964844,293.1499938964844,0.0887288525700569,-2079.94873046875,304.1526794433594,0.6774029731750488,0.1458460837602615,0.1331563293933868,293.46563720703125,297.1499938964844,293.1499938964844,0.0103036761283874,-659.4769897460938,302.2509155273437,0.4554556012153625,0.050000000745058,0.0495801158249378,293.2158203125,297.1499938964844,293.1499938964844,0.3278650939464569,-4584.40771484375,304.1610412597656,0.963477373123169,0.418019026517868,0.29329913854599,293.2243347167969,297.1499938964844,293.1499938964844,0.3896016180515289,-7087.95263671875,304.2024230957031,0.9990000128746032,0.503207802772522,0.4519795477390289,293.22320556640625,297.1499938964844,293.1499938964844,0.0126610985025763,-3466.89111328125,303.4281005859375,0.4554556012153625,0.050000000745058,0.2351867258548736,291.2236633300781,291.1499938964844,260.6199951171875,259.10601806640625,279.2401428222656,293.3524475097656,291.2296447753906,1.0,0.2750044763088226,0.8166671395301819,0.8166671395301819,1.0,1.0,-1.3960925340652466,0.6020994782447815,0.7939929962158203,0.2717986702919006,0.0,0.0,0.7202096581459045,68.04539489746094,46.0,40.20682144165039,-16944.130859375,316.0445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8193664550781,309.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18214.009765625,18000.0,0.0,0.0,0.3930793404579162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9094502329826356,0.909459352493286,-9.141645023191812e-06,0.0,0.0003989255637861,0.0,0.0,102.68621826171876,0.0,0.0,0.0,0.5330839157104492,4.0,0.0,1.0
470520,293.17828369140625,297.1499938964844,293.1499938964844,0.0887288525700569,-2079.94873046875,304.1526794433594,0.6774029731750488,0.1458460837602615,0.1331563293933868,293.46563720703125,297.1499938964844,293.1499938964844,0.0103036761283874,-659.4769897460938,302.2509155273437,0.4554556012153625,0.050000000745058,0.0495801158249378,293.2158203125,297.1499938964844,293.1499938964844,0.3278650939464569,-4584.40771484375,304.1610412597656,0.963477373123169,0.418019026517868,0.29329913854599,293.2243347167969,297.1499938964844,293.1499938964844,0.3896016180515289,-7087.95263671875,304.2024230957031,0.9990000128746032,0.503207802772522,0.4519795477390289,293.22320556640625,297.1499938964844,293.1499938964844,0.0126610985025763,-3466.89111328125,303.4281005859375,0.4554556012153625,0.050000000745058,0.2351867258548736,291.2236633300781,291.1499938964844,260.6199951171875,259.10601806640625,279.2401428222656,293.3524475097656,291.2296447753906,1.0,0.2750044763088226,0.8166671395301819,0.8166671395301819,1.0,1.0,-1.3960925340652466,0.6020994782447815,0.7939929962158203,0.2717986702919006,0.0,0.0,0.7202096581459045,68.04539489746094,46.0,40.20682144165039,-16944.130859375,316.0445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8193664550781,309.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18214.009765625,18000.0,0.0,0.0,0.3930793404579162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9094502329826356,0.909459352493286,-9.141645023191812e-06,0.0,0.0003989255637861,0.0,0.0,102.68621826171876,0.0,0.0,0.0,0.5330839157104492,4.0,0.0,1.0
