time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470580,293.17388916015625,297.1499938964844,293.1499938964844,0.0883028358221054,-2071.336669921875,304.1524658203125,0.6890271306037903,0.1460215747356414,0.1331059783697128,293.4690856933594,297.1499938964844,293.1499938964844,0.0100092636421322,-647.3023681640625,302.14031982421875,0.4670455455780029,0.050000000745058,0.0493822619318962,293.2149963378906,297.1499938964844,293.1499938964844,0.3247893452644348,-4549.544921875,304.1623840332031,0.977359652519226,0.4165190458297729,0.292132169008255,293.1770324707031,297.1499938964844,293.1499938964844,0.3660396039485931,-6739.4521484375,304.2232971191406,0.9990000128746032,0.5108906030654907,0.4307086765766144,293.2222900390625,297.1499938964844,293.1499938964844,0.0124723007902503,-3433.639892578125,303.4081420898437,0.4670455455780029,0.050000000745058,0.2342481911182403,291.273681640625,291.1499938964844,260.6566772460937,259.1368103027344,279.2520446777344,293.3575744628906,291.2759704589844,1.0,0.2670561373233795,0.8274968862533569,0.8274968862533569,1.0,1.0,-1.3676791191101074,0.5901646614074707,0.7775145173072815,0.2655466198921203,0.0,0.0,0.6998770236968994,62.557708740234375,64.0,47.94442367553711,-16611.41796875,290.75299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9742431640625,309.4215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18417.412109375,18000.0,0.0,0.0,0.3885624408721924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715512156486511,0.8715599775314331,-8.777762559475377e-06,0.0,0.0003943414776585,0.0,0.0,93.39520263671876,0.0,0.0,0.0,0.5167060494422913,4.0,0.0,1.0
470640,293.17388916015625,297.1499938964844,293.1499938964844,0.0883028358221054,-2071.336669921875,304.1524658203125,0.6890271306037903,0.1460215747356414,0.1331059783697128,293.4690856933594,297.1499938964844,293.1499938964844,0.0100092636421322,-647.3023681640625,302.14031982421875,0.4670455455780029,0.050000000745058,0.0493822619318962,293.2149963378906,297.1499938964844,293.1499938964844,0.3247893452644348,-4549.544921875,304.1623840332031,0.977359652519226,0.4165190458297729,0.292132169008255,293.1770324707031,297.1499938964844,293.1499938964844,0.3660396039485931,-6739.4521484375,304.2232971191406,0.9990000128746032,0.5108906030654907,0.4307086765766144,293.2222900390625,297.1499938964844,293.1499938964844,0.0124723007902503,-3433.639892578125,303.4081420898437,0.4670455455780029,0.050000000745058,0.2342481911182403,291.273681640625,291.1499938964844,260.6566772460937,259.1368103027344,279.2520446777344,293.3575744628906,291.2759704589844,1.0,0.2670561373233795,0.8274968862533569,0.8274968862533569,1.0,1.0,-1.3676791191101074,0.5901646614074707,0.7775145173072815,0.2655466198921203,0.0,0.0,0.6998770236968994,62.557708740234375,64.0,47.94442367553711,-16611.41796875,290.75299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9742431640625,309.4215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18417.412109375,18000.0,0.0,0.0,0.3885624408721924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715512156486511,0.8715599775314331,-8.777762559475377e-06,0.0,0.0003943414776585,0.0,0.0,93.39520263671876,0.0,0.0,0.0,0.5167060494422913,4.0,0.0,1.0
470700,293.1723937988281,297.1499938964844,293.1499938964844,0.0883055925369262,-2071.3896484375,304.1520080566406,0.6904038786888123,0.1460130512714386,0.1331490278244018,293.4705810546875,297.1499938964844,293.1499938964844,0.0099038649350404,-643.32177734375,302.0821838378906,0.468216985464096,0.050000000745058,0.0493617616593837,293.2147827148437,297.1499938964844,293.1499938964844,0.3238744437694549,-4539.587890625,304.16180419921875,0.978368878364563,0.4157388210296631,0.2915834188461303,293.1543273925781,297.1499938964844,293.1499938964844,0.362904816865921,-6697.85302734375,304.2154541015625,0.9990000128746032,0.5150100588798523,0.4284414052963257,293.2218017578125,297.1499938964844,293.1499938964844,0.0124343819916248,-3428.059814453125,303.3971862792969,0.468216985464096,0.050000000745058,0.2341509461402893,291.27862548828125,291.1499938964844,260.67498779296875,259.1522827148437,279.2488098144531,293.3533630371094,291.2772216796875,1.0,0.2665613293647766,0.8322531580924988,0.8322531580924988,1.0,1.0,-1.364197850227356,0.5890331268310547,0.7751646637916565,0.2650288939476013,0.0,0.0,0.6907138824462891,61.978641510009766,64.0,20.60679054260254,-16511.751953125,287.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0655212402344,309.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18439.087890625,18000.0,0.0,0.0,0.3859092891216278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849763810634613,0.8497723340988159,-8.554928172088694e-06,0.0,0.0003916488785762,0.0,0.0,88.18632507324219,0.0,0.0,0.0,0.5073801279067993,4.0,0.0,1.0
470760,293.172119140625,297.1499938964844,293.1499938964844,0.0883640348911285,-2072.798828125,304.15155029296875,0.6884334683418274,0.1457878649234771,0.1330532729625702,293.4716491699219,297.1499938964844,293.1499938964844,0.009830585680902,-641.1235961914062,302.0213928222656,0.4665882289409637,0.050000000745058,0.0493902377784252,293.2146301269531,297.1499938964844,293.1499938964844,0.3236067295074463,-4537.34375,304.1601257324219,0.975647509098053,0.4149521291255951,0.2910597622394562,293.139404296875,297.1499938964844,293.1499938964844,0.3657615780830383,-6747.48388671875,304.1982727050781,0.9990000128746032,0.51789790391922,0.4315806925296783,293.22137451171875,297.1499938964844,293.1499938964844,0.0124403210356831,-3431.656494140625,303.3848876953125,0.4665882289409637,0.050000000745058,0.2342860251665115,291.2618103027344,291.1499938964844,260.6933288574219,259.1677551269531,279.2429504394531,293.34771728515625,291.25640869140625,1.0,0.2678995430469513,0.8364542126655579,0.8364542126655579,1.0,1.0,-1.3674135208129885,0.5908775925636292,0.7765358686447144,0.2662051618099212,0.0,0.0,0.684834361076355,62.75214767456055,82.0,-20.83959197998047,-16468.626953125,291.0951232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1484069824219,309.41583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18384.087890625,18000.0,0.0,0.0,0.3831638097763061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8311242461204529,0.8311325907707214,-8.352231816388667e-06,0.0,0.0003888625651597,0.0,0.0,83.77892303466797,0.0,0.0,0.0,0.4994286298751831,4.0,0.0,1.0
470820,293.1700134277344,297.1499938964844,293.1499938964844,0.0888338163495063,-2082.759033203125,304.1502380371094,0.6781393885612488,0.1456446349620819,0.1329560130834579,293.4725646972656,297.1499938964844,293.1499938964844,0.0097468392923474,-640.1202392578125,301.8955383300781,0.4565476179122925,0.050000000745058,0.049560647457838,293.2143249511719,297.1499938964844,293.1499938964844,0.3242177367210388,-4546.21240234375,304.1557312011719,0.9613509774208068,0.413373202085495,0.2900907695293426,293.1390991210937,297.1499938964844,293.1499938964844,0.3848979473114013,-7047.38525390625,304.14996337890625,0.9990000128746032,0.5183109045028687,0.449918270111084,293.2210998535156,297.1499938964844,293.1499938964844,0.0125349666923284,-3455.842529296875,303.3563537597656,0.4565476179122925,0.050000000745058,0.2350943684577942,291.1903686523437,291.1499938964844,260.7300109863281,259.19879150390625,279.2327575683594,293.351806640625,291.1819152832031,1.0,0.275163471698761,0.8442068099975586,0.8442068099975586,1.0,1.0,-1.3893117904663086,0.6015686988830566,0.787743091583252,0.2724690437316894,0.0,0.0,0.6838744878768921,67.43228912353516,85.0,-85.52146911621094,-16567.111328125,311.5848999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24139404296875,309.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.27734375,18000.0,0.0,0.0,0.3780124187469482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148267865180969,0.8148349523544312,-8.12990401755087e-06,0.0,0.0003836345567833,0.0,0.0,79.6999740600586,0.0,0.0,0.0,0.4922161698341369,4.0,0.0,1.0
470880,293.1700134277344,297.1499938964844,293.1499938964844,0.0888338163495063,-2082.759033203125,304.1502380371094,0.6781393885612488,0.1456446349620819,0.1329560130834579,293.4725646972656,297.1499938964844,293.1499938964844,0.0097468392923474,-640.1202392578125,301.8955383300781,0.4565476179122925,0.050000000745058,0.049560647457838,293.2143249511719,297.1499938964844,293.1499938964844,0.3242177367210388,-4546.21240234375,304.1557312011719,0.9613509774208068,0.413373202085495,0.2900907695293426,293.1390991210937,297.1499938964844,293.1499938964844,0.3848979473114013,-7047.38525390625,304.14996337890625,0.9990000128746032,0.5183109045028687,0.449918270111084,293.2210998535156,297.1499938964844,293.1499938964844,0.0125349666923284,-3455.842529296875,303.3563537597656,0.4565476179122925,0.050000000745058,0.2350943684577942,291.1903686523437,291.1499938964844,260.7300109863281,259.19879150390625,279.2327575683594,293.351806640625,291.1819152832031,1.0,0.275163471698761,0.8442068099975586,0.8442068099975586,1.0,1.0,-1.3893117904663086,0.6015686988830566,0.787743091583252,0.2724690437316894,0.0,0.0,0.6838744878768921,67.43228912353516,85.0,-85.52146911621094,-16567.111328125,311.5848999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24139404296875,309.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.27734375,18000.0,0.0,0.0,0.3780124187469482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148267865180969,0.8148349523544312,-8.12990401755087e-06,0.0,0.0003836345567833,0.0,0.0,79.6999740600586,0.0,0.0,0.0,0.4922161698341369,4.0,0.0,1.0
470940,293.1649475097656,297.1499938964844,293.1499938964844,0.089831955730915,-2102.601318359375,304.14849853515625,0.6702462434768677,0.1461631655693054,0.1334971487522125,293.47235107421875,297.1499938964844,293.1499938964844,0.0096670659258961,-639.1749877929688,301.7709655761719,0.447859525680542,0.050000000745058,0.0497256144881248,293.2139892578125,297.1499938964844,293.1499938964844,0.3248878717422485,-4555.25732421875,304.1528015136719,0.9474042654037476,0.4118127226829529,0.2891237735748291,293.1697692871094,297.1499938964844,293.1499938964844,0.4040989279747009,-7338.0703125,304.1185607910156,0.9990000128746032,0.5124058723449707,0.4669888019561767,293.2219543457031,297.1499938964844,293.1499938964844,0.0126211857423186,-3478.793701171875,303.32452392578125,0.447859525680542,0.050000000745058,0.2358769029378891,291.1169738769531,291.1499938964844,260.76666259765625,259.2300109863281,279.2331237792969,293.3553771972656,291.1117858886719,1.0,0.2814796268939972,0.8462974429130554,0.8462974429130554,1.0,1.0,-1.4104355573654177,0.611427366733551,0.7990082502365112,0.2782221138477325,0.0,0.0,0.6936020255088806,71.97254943847656,88.0,-87.52874755859375,-16752.564453125,331.9550476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1907653808594,309.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17860.4375,18000.0,0.0,0.0,0.3742068111896515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826269805431366,0.8262779712677002,-8.184951184375677e-06,0.0,0.0003797723620664,0.0,0.0,81.79520416259766,0.0,0.0,0.0,0.4966920614242553,4.0,0.0,1.0
471000,293.1649475097656,297.1499938964844,293.1499938964844,0.089831955730915,-2102.601318359375,304.14849853515625,0.6702462434768677,0.1461631655693054,0.1334971487522125,293.47235107421875,297.1499938964844,293.1499938964844,0.0096670659258961,-639.1749877929688,301.7709655761719,0.447859525680542,0.050000000745058,0.0497256144881248,293.2139892578125,297.1499938964844,293.1499938964844,0.3248878717422485,-4555.25732421875,304.1528015136719,0.9474042654037476,0.4118127226829529,0.2891237735748291,293.1697692871094,297.1499938964844,293.1499938964844,0.4040989279747009,-7338.0703125,304.1185607910156,0.9990000128746032,0.5124058723449707,0.4669888019561767,293.2219543457031,297.1499938964844,293.1499938964844,0.0126211857423186,-3478.793701171875,303.32452392578125,0.447859525680542,0.050000000745058,0.2358769029378891,291.1169738769531,291.1499938964844,260.76666259765625,259.2300109863281,279.2331237792969,293.3553771972656,291.1117858886719,1.0,0.2814796268939972,0.8462974429130554,0.8462974429130554,1.0,1.0,-1.4104355573654177,0.611427366733551,0.7990082502365112,0.2782221138477325,0.0,0.0,0.6936020255088806,71.97254943847656,88.0,-87.52874755859375,-16752.564453125,331.9550476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1907653808594,309.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17860.4375,18000.0,0.0,0.0,0.3742068111896515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826269805431366,0.8262779712677002,-8.184951184375677e-06,0.0,0.0003797723620664,0.0,0.0,81.79520416259766,0.0,0.0,0.0,0.4966920614242553,4.0,0.0,1.0
471060,293.1622619628906,297.1499938964844,293.1499938964844,0.0905046686530113,-2115.84130859375,304.1479187011719,0.662956714630127,0.1463365256786346,0.1338972300291061,293.47149658203125,297.1499938964844,293.1499938964844,0.0095701357349753,-636.8232421875,301.6527099609375,0.4402816891670227,0.050000000745058,0.0498893447220325,293.21368408203125,297.1499938964844,293.1499938964844,0.3247944712638855,-4554.92333984375,304.15203857421875,0.9338676929473876,0.410251259803772,0.2881587445735931,293.21112060546875,297.1499938964844,293.1499938964844,0.4189143180847168,-7554.79931640625,304.105224609375,0.998182475566864,0.5035378932952881,0.4796186685562134,293.22369384765625,297.1499938964844,293.1499938964844,0.0126692540943622,-3493.269287109375,303.29168701171875,0.4402816891670227,0.050000000745058,0.2366535812616348,291.0726318359375,291.1499938964844,260.8033447265625,259.2613830566406,279.23992919921875,293.35260009765625,291.0694274902344,1.0,0.2871828377246856,0.8454079627990723,0.8454079627990723,1.0,1.0,-1.4261099100112915,0.6185117959976196,0.8075981140136719,0.2823936343193054,0.0,0.0,0.7070629596710205,76.39514923095703,91.0,-63.43404006958008,-16916.2421875,349.9630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0113525390625,309.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17729.671875,18000.0,0.0,0.0,0.3721621632575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512395620346069,0.8512479662895203,-8.409737347392365e-06,0.0,0.0003776972880586,0.0,0.0,87.29679870605469,0.0,0.0,0.0,0.5072654485702515,4.0,0.0,1.0
471120,293.1622619628906,297.1499938964844,293.1499938964844,0.0905046686530113,-2115.84130859375,304.1479187011719,0.662956714630127,0.1463365256786346,0.1338972300291061,293.47149658203125,297.1499938964844,293.1499938964844,0.0095701357349753,-636.8232421875,301.6527099609375,0.4402816891670227,0.050000000745058,0.0498893447220325,293.21368408203125,297.1499938964844,293.1499938964844,0.3247944712638855,-4554.92333984375,304.15203857421875,0.9338676929473876,0.410251259803772,0.2881587445735931,293.21112060546875,297.1499938964844,293.1499938964844,0.4189143180847168,-7554.79931640625,304.105224609375,0.998182475566864,0.5035378932952881,0.4796186685562134,293.22369384765625,297.1499938964844,293.1499938964844,0.0126692540943622,-3493.269287109375,303.29168701171875,0.4402816891670227,0.050000000745058,0.2366535812616348,291.0726318359375,291.1499938964844,260.8033447265625,259.2613830566406,279.23992919921875,293.35260009765625,291.0694274902344,1.0,0.2871828377246856,0.8454079627990723,0.8454079627990723,1.0,1.0,-1.4261099100112915,0.6185117959976196,0.8075981140136719,0.2823936343193054,0.0,0.0,0.7070629596710205,76.39514923095703,91.0,-63.43404006958008,-16916.2421875,349.9630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0113525390625,309.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17729.671875,18000.0,0.0,0.0,0.3721621632575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512395620346069,0.8512479662895203,-8.409737347392365e-06,0.0,0.0003776972880586,0.0,0.0,87.29679870605469,0.0,0.0,0.0,0.5072654485702515,4.0,0.0,1.0
471180,293.160888671875,297.1499938964844,293.1499938964844,0.0906297042965889,-2117.987548828125,304.1484375,0.6535272598266602,0.1463039815425872,0.1341130435466766,293.4702453613281,297.1499938964844,293.1499938964844,0.0094601912423968,-632.8001708984375,301.54522705078125,0.431334912776947,0.050000000745058,0.050114270299673,293.2134704589844,297.1499938964844,293.1499938964844,0.3233404159545898,-4538.21826171875,304.15386962890625,0.91704124212265,0.4086824357509613,0.2872447371482849,293.23541259765625,297.1499938964844,293.1499938964844,0.412774384021759,-7455.50830078125,304.1300354003906,0.9830102920532228,0.4970097243785858,0.4727461636066437,293.2255554199219,297.1499938964844,293.1499938964844,0.0126842968165874,-3497.995361328125,303.2611999511719,0.431334912776947,0.050000000745058,0.2377205193042755,291.0786437988281,291.1499938964844,260.8399963378906,259.2929382324219,279.2645568847656,293.3558654785156,291.0809326171875,1.0,0.2915325760841369,0.8445185422897339,0.8445185422897339,1.0,1.0,-1.4185233116149902,0.6149240136146545,0.8035992980003357,0.2804249227046966,0.0,0.0,0.7168959379196167,81.96131134033203,94.0,0.5272262096405029,-16893.845703125,359.8119812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77960205078125,309.17840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.837890625,18000.0,0.0,0.0,0.3714973330497741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8779503703117371,0.8779590725898743,-8.694773896422703e-06,0.0,0.0003770225739572,0.0,0.0,93.7775650024414,0.0,0.0,0.0,0.518781304359436,4.0,0.0,1.0
471240,293.160888671875,297.1499938964844,293.1499938964844,0.0906297042965889,-2117.987548828125,304.1484375,0.6535272598266602,0.1463039815425872,0.1341130435466766,293.4702453613281,297.1499938964844,293.1499938964844,0.0094601912423968,-632.8001708984375,301.54522705078125,0.431334912776947,0.050000000745058,0.050114270299673,293.2134704589844,297.1499938964844,293.1499938964844,0.3233404159545898,-4538.21826171875,304.15386962890625,0.91704124212265,0.4086824357509613,0.2872447371482849,293.23541259765625,297.1499938964844,293.1499938964844,0.412774384021759,-7455.50830078125,304.1300354003906,0.9830102920532228,0.4970097243785858,0.4727461636066437,293.2255554199219,297.1499938964844,293.1499938964844,0.0126842968165874,-3497.995361328125,303.2611999511719,0.431334912776947,0.050000000745058,0.2377205193042755,291.0786437988281,291.1499938964844,260.8399963378906,259.2929382324219,279.2645568847656,293.3558654785156,291.0809326171875,1.0,0.2915325760841369,0.8445185422897339,0.8445185422897339,1.0,1.0,-1.4185233116149902,0.6149240136146545,0.8035992980003357,0.2804249227046966,0.0,0.0,0.7168959379196167,81.96131134033203,94.0,0.5272262096405029,-16893.845703125,359.8119812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77960205078125,309.17840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.837890625,18000.0,0.0,0.0,0.3714973330497741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8779503703117371,0.8779590725898743,-8.694773896422703e-06,0.0,0.0003770225739572,0.0,0.0,93.7775650024414,0.0,0.0,0.0,0.518781304359436,4.0,0.0,1.0
471300,293.1603088378906,297.1499938964844,293.1499938964844,0.090614303946495,-2117.52783203125,304.14874267578125,0.6498975157737732,0.1462824195623397,0.1341780424118042,293.4696350097656,297.1499938964844,293.1499938964844,0.0093963090330362,-630.2354125976562,301.4930725097656,0.4280255436897278,0.050000000745058,0.0502082966268062,293.2135009765625,297.1499938964844,293.1499938964844,0.3224101662635803,-4527.54150390625,304.15484619140625,0.9105223417282104,0.4078718721866607,0.2867553532123565,293.24053955078125,297.1499938964844,293.1499938964844,0.410571277141571,-7420.388671875,304.1376037597656,0.9766624569892884,0.4949195683002472,0.4705902934074402,293.2265014648437,297.1499938964844,293.1499938964844,0.012676740065217,-3497.453369140625,303.2461242675781,0.4280255436897278,0.050000000745058,0.2381665408611297,291.08843994140625,291.1499938964844,260.8583374023437,259.3088073730469,279.2755432128906,293.35662841796875,291.08990478515625,1.0,0.2934242486953735,0.8440737724304199,0.8440737724304199,1.0,1.0,-1.416073441505432,0.6137494444847107,0.8023240566253662,0.2797878384590149,0.0,0.0,0.7199968099594116,84.30075073242188,94.0,11.157831192016602,-16865.333984375,364.2701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673583984375,309.11944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17801.40234375,18000.0,0.0,0.0,0.3714755177497864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8866692781448364,0.8866780996322632,-8.799864190223161e-06,0.0,0.0003770004259422,0.0,0.0,96.04907989501952,0.0,0.0,0.0,0.5226949453353882,4.0,0.0,1.0
471360,293.1596374511719,297.1499938964844,293.1499938964844,0.0906274169683456,-2117.655517578125,304.1489562988281,0.646754801273346,0.1462825685739517,0.1342499107122421,293.4689636230469,297.1499938964844,293.1499938964844,0.0093333711847662,-627.7366943359375,301.4405822753906,0.4251880645751953,0.050000000745058,0.0502944663166999,293.21356201171875,297.1499938964844,293.1499938964844,0.3215433955192566,-4517.67822265625,304.1555480957031,0.9049325585365297,0.4070606529712677,0.2862558662891388,293.2434387207031,297.1499938964844,293.1499938964844,0.4088349044322967,-7393.0107421875,304.1430053710937,0.970877468585968,0.493201345205307,0.4688925743103027,293.2274780273437,297.1499938964844,293.1499938964844,0.0126690687611699,-3497.14892578125,303.230712890625,0.4251880645751953,0.050000000745058,0.2385753095149994,291.0950012207031,291.1499938964844,260.8766784667969,259.32470703125,279.2857666015625,293.3568115234375,291.0960998535156,1.0,0.2951829731464386,0.8437097668647766,0.8437097668647766,1.0,1.0,-1.4141159057617188,0.6128070950508118,0.801308810710907,0.2792864441871643,0.0,0.0,0.7229949235916138,86.4499282836914,97.0,14.103428840637209,-16836.576171875,368.4938049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5617370605469,309.0602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17830.68359375,18000.0,0.0,0.0,0.3716048002243042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8942437171936035,0.8942526578903198,-8.88840077095665e-06,0.0,0.0003771316260099,0.0,0.0,98.02546691894533,0.0,0.0,0.0,0.5260916948318481,4.0,0.0,1.0
471420,293.1581115722656,297.1499938964844,293.1499938964844,0.090711586177349,-2119.055419921875,304.1491394042969,0.641498863697052,0.1463491767644882,0.1344385892152786,293.4673767089844,297.1499938964844,293.1499938964844,0.009208402596414,-622.732421875,301.3360900878906,0.4204611182212829,0.050000000745058,0.0504509396851062,293.2135314941406,297.1499938964844,293.1499938964844,0.3198672235012054,-4498.7314453125,304.1564636230469,0.895605206489563,0.4054523408412933,0.285251259803772,293.24578857421875,297.1499938964844,293.1499938964844,0.4059858620166778,-7348.99365234375,304.1499938964844,0.9604089856147766,0.4903497397899627,0.466207355260849,293.2292785644531,297.1499938964844,293.1499938964844,0.0126497531309723,-3496.115966796875,303.199462890625,0.4204611182212829,0.050000000745058,0.2393175363540649,291.1050109863281,291.1499938964844,260.913330078125,259.3567199707031,279.3051452636719,293.3561096191406,291.1058959960937,1.0,0.2984053790569305,0.8429816961288452,0.8429816961288452,1.0,1.0,-1.4109914302825928,0.6112863421440125,0.7997051477432251,0.2784921526908874,0.0,0.0,0.7283006906509399,90.3602523803711,100.0,14.08495807647705,-16784.15625,376.3620300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740234375,308.9521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17862.943359375,18000.0,0.0,0.0,0.3722217679023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9074654579162598,0.9074744582176208,-9.04035277926596e-06,0.0,0.0003777577658183,0.0,0.0,101.5100326538086,0.0,0.0,0.0,0.5319802165031433,4.0,0.0,1.0
471480,293.1581115722656,297.1499938964844,293.1499938964844,0.090711586177349,-2119.055419921875,304.1491394042969,0.641498863697052,0.1463491767644882,0.1344385892152786,293.4673767089844,297.1499938964844,293.1499938964844,0.009208402596414,-622.732421875,301.3360900878906,0.4204611182212829,0.050000000745058,0.0504509396851062,293.2135314941406,297.1499938964844,293.1499938964844,0.3198672235012054,-4498.7314453125,304.1564636230469,0.895605206489563,0.4054523408412933,0.285251259803772,293.24578857421875,297.1499938964844,293.1499938964844,0.4059858620166778,-7348.99365234375,304.1499938964844,0.9604089856147766,0.4903497397899627,0.466207355260849,293.2292785644531,297.1499938964844,293.1499938964844,0.0126497531309723,-3496.115966796875,303.199462890625,0.4204611182212829,0.050000000745058,0.2393175363540649,291.1050109863281,291.1499938964844,260.913330078125,259.3567199707031,279.3051452636719,293.3561096191406,291.1058959960937,1.0,0.2984053790569305,0.8429816961288452,0.8429816961288452,1.0,1.0,-1.4109914302825928,0.6112863421440125,0.7997051477432251,0.2784921526908874,0.0,0.0,0.7283006906509399,90.3602523803711,100.0,14.08495807647705,-16784.15625,376.3620300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740234375,308.9521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17862.943359375,18000.0,0.0,0.0,0.3722217679023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9074654579162598,0.9074744582176208,-9.04035277926596e-06,0.0,0.0003777577658183,0.0,0.0,101.5100326538086,0.0,0.0,0.0,0.5319802165031433,4.0,0.0,1.0
471540,293.15643310546875,297.1499938964844,293.1499938964844,0.0908484384417533,-2121.4716796875,304.1492004394531,0.6371551752090454,0.1464837789535522,0.1346813440322876,293.46533203125,297.1499938964844,293.1499938964844,0.0090852491557598,-617.70166015625,301.2332763671875,0.4165559411048889,0.050000000745058,0.0505939647555351,293.2134094238281,297.1499938964844,293.1499938964844,0.3182187676429748,-4480.185546875,304.15704345703125,0.8874703645706177,0.4038676917552948,0.2842525243759155,293.2460632324219,297.1499938964844,293.1499938964844,0.4034558832645416,-7310.8837890625,304.1541442871094,0.9508526921272278,0.487863689661026,0.4639523029327392,293.23095703125,297.1499938964844,293.1499938964844,0.0126254996284842,-3494.349853515625,303.1679077148437,0.4165559411048889,0.050000000745058,0.2399959862232208,291.1138000488281,291.1499938964844,260.95001220703125,259.3889465332031,279.3237609863281,293.3546142578125,291.1146545410156,1.0,0.3013529777526855,0.8422536253929138,0.8422536253929138,1.0,1.0,-1.408362865447998,0.6099933981895447,0.7983694672584534,0.2778270244598388,0.0,0.0,0.7325355410575867,93.9387435913086,103.0,12.965800285339355,-16737.744140625,383.6449279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212829589844,308.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.28515625,18000.0,0.0,0.0,0.3731698989868164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9182065725326538,0.9182157516479492,-9.165391020360404e-06,0.0,0.0003787199966609,0.0,0.0,104.40636444091795,0.0,0.0,0.0,0.5367708206176758,4.0,0.0,1.0
471600,293.15643310546875,297.1499938964844,293.1499938964844,0.0908484384417533,-2121.4716796875,304.1492004394531,0.6371551752090454,0.1464837789535522,0.1346813440322876,293.46533203125,297.1499938964844,293.1499938964844,0.0090852491557598,-617.70166015625,301.2332763671875,0.4165559411048889,0.050000000745058,0.0505939647555351,293.2134094238281,297.1499938964844,293.1499938964844,0.3182187676429748,-4480.185546875,304.15704345703125,0.8874703645706177,0.4038676917552948,0.2842525243759155,293.2460632324219,297.1499938964844,293.1499938964844,0.4034558832645416,-7310.8837890625,304.1541442871094,0.9508526921272278,0.487863689661026,0.4639523029327392,293.23095703125,297.1499938964844,293.1499938964844,0.0126254996284842,-3494.349853515625,303.1679077148437,0.4165559411048889,0.050000000745058,0.2399959862232208,291.1138000488281,291.1499938964844,260.95001220703125,259.3889465332031,279.3237609863281,293.3546142578125,291.1146545410156,1.0,0.3013529777526855,0.8422536253929138,0.8422536253929138,1.0,1.0,-1.408362865447998,0.6099933981895447,0.7983694672584534,0.2778270244598388,0.0,0.0,0.7325355410575867,93.9387435913086,103.0,12.965800285339355,-16737.744140625,383.6449279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212829589844,308.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.28515625,18000.0,0.0,0.0,0.3731698989868164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9182065725326538,0.9182157516479492,-9.165391020360404e-06,0.0,0.0003787199966609,0.0,0.0,104.40636444091795,0.0,0.0,0.0,0.5367708206176758,4.0,0.0,1.0
471660,293.1547241210937,297.1499938964844,293.1499938964844,0.091014839708805,-2124.44287109375,304.1492004394531,0.633395254611969,0.1466647982597351,0.1349624991416931,293.4627990722656,297.1499938964844,293.1499938964844,0.0089647332206368,-612.6630249023438,301.1327514648437,0.413175493478775,0.050000000745058,0.0507288947701454,293.21319580078125,297.1499938964844,293.1499938964844,0.3165704905986786,-4461.6748046875,304.1574401855469,0.8801279664039612,0.4023048281669616,0.2832634150981903,293.2455444335937,297.1499938964844,293.1499938964844,0.4010071456432342,-7274.6376953125,304.1568298339844,0.9418829083442688,0.4855377078056335,0.4618742763996124,293.23248291015625,297.1499938964844,293.1499938964844,0.0125970980152487,-3491.858154296875,303.13623046875,0.413175493478775,0.050000000745058,0.2406360357999801,291.12274169921875,291.1499938964844,260.9866638183594,259.4213562011719,279.34185791015625,293.3526611328125,291.1236572265625,1.0,0.3041199147701263,0.8416094779968262,0.8416094779968262,1.0,1.0,-1.4059487581253052,0.6088051199913025,0.7971435785293579,0.2772267460823059,0.0,0.0,0.7355761528015137,97.316162109375,106.0,12.932438850402832,-16696.919921875,390.5257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053466796875,308.7969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17916.728515625,18000.0,0.0,0.0,0.3742873668670654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9263988137245178,0.9264081120491028,-9.26336088014068e-06,0.0,0.0003798541147261,0.0,0.0,106.66912841796876,0.0,0.0,0.0,0.5404375791549683,4.0,0.0,1.0
471720,293.1547241210937,297.1499938964844,293.1499938964844,0.091014839708805,-2124.44287109375,304.1492004394531,0.633395254611969,0.1466647982597351,0.1349624991416931,293.4627990722656,297.1499938964844,293.1499938964844,0.0089647332206368,-612.6630249023438,301.1327514648437,0.413175493478775,0.050000000745058,0.0507288947701454,293.21319580078125,297.1499938964844,293.1499938964844,0.3165704905986786,-4461.6748046875,304.1574401855469,0.8801279664039612,0.4023048281669616,0.2832634150981903,293.2455444335937,297.1499938964844,293.1499938964844,0.4010071456432342,-7274.6376953125,304.1568298339844,0.9418829083442688,0.4855377078056335,0.4618742763996124,293.23248291015625,297.1499938964844,293.1499938964844,0.0125970980152487,-3491.858154296875,303.13623046875,0.413175493478775,0.050000000745058,0.2406360357999801,291.12274169921875,291.1499938964844,260.9866638183594,259.4213562011719,279.34185791015625,293.3526611328125,291.1236572265625,1.0,0.3041199147701263,0.8416094779968262,0.8416094779968262,1.0,1.0,-1.4059487581253052,0.6088051199913025,0.7971435785293579,0.2772267460823059,0.0,0.0,0.7355761528015137,97.316162109375,106.0,12.932438850402832,-16696.919921875,390.5257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053466796875,308.7969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17916.728515625,18000.0,0.0,0.0,0.3742873668670654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9263988137245178,0.9264081120491028,-9.26336088014068e-06,0.0,0.0003798541147261,0.0,0.0,106.66912841796876,0.0,0.0,0.0,0.5404375791549683,4.0,0.0,1.0
471780,293.153076171875,297.1499938964844,293.1499938964844,0.0911968275904655,-2127.6943359375,304.149169921875,0.630031943321228,0.1468787193298339,0.1352710276842117,293.45977783203125,297.1499938964844,293.1499938964844,0.0088475150987505,-607.6421508789062,301.0348815917969,0.4101516008377075,0.050000000745058,0.0508587732911109,293.2129211425781,297.1499938964844,293.1499938964844,0.3149083256721496,-4443.009765625,304.1577453613281,0.8733709454536438,0.4007609188556671,0.282284140586853,293.2446594238281,297.1499938964844,293.1499938964844,0.3985625207424164,-7238.83935546875,304.1585998535156,0.9333736300468444,0.4832974672317505,0.4598841667175293,293.23388671875,297.1499938964844,293.1499938964844,0.0125651722773909,-3488.68310546875,303.1044921875,0.4101516008377075,0.050000000745058,0.2412521243095398,291.132568359375,291.1499938964844,261.0233459472656,259.4537658691406,279.35968017578125,293.3503112792969,291.1335754394531,1.0,0.3067660629749298,0.8409653306007385,0.8409653306007385,1.0,1.0,-1.4036500453948977,0.6076686382293701,0.7959814071655273,0.2766613960266113,0.0,0.0,0.7372552752494812,100.56777954101562,109.0,13.759106636047363,-16659.953125,397.13958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257873535156,308.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.642578125,18000.0,0.0,0.0,0.3754315972328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9317401647567748,0.9317495226860046,-9.330621651315596e-06,0.0,0.0003810153575614,0.0,0.0,108.18815612792967,0.0,0.0,0.0,0.5428423881530762,4.0,0.0,1.0
471840,293.153076171875,297.1499938964844,293.1499938964844,0.0911968275904655,-2127.6943359375,304.149169921875,0.630031943321228,0.1468787193298339,0.1352710276842117,293.45977783203125,297.1499938964844,293.1499938964844,0.0088475150987505,-607.6421508789062,301.0348815917969,0.4101516008377075,0.050000000745058,0.0508587732911109,293.2129211425781,297.1499938964844,293.1499938964844,0.3149083256721496,-4443.009765625,304.1577453613281,0.8733709454536438,0.4007609188556671,0.282284140586853,293.2446594238281,297.1499938964844,293.1499938964844,0.3985625207424164,-7238.83935546875,304.1585998535156,0.9333736300468444,0.4832974672317505,0.4598841667175293,293.23388671875,297.1499938964844,293.1499938964844,0.0125651722773909,-3488.68310546875,303.1044921875,0.4101516008377075,0.050000000745058,0.2412521243095398,291.132568359375,291.1499938964844,261.0233459472656,259.4537658691406,279.35968017578125,293.3503112792969,291.1335754394531,1.0,0.3067660629749298,0.8409653306007385,0.8409653306007385,1.0,1.0,-1.4036500453948977,0.6076686382293701,0.7959814071655273,0.2766613960266113,0.0,0.0,0.7372552752494812,100.56777954101562,109.0,13.759106636047363,-16659.953125,397.13958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257873535156,308.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.642578125,18000.0,0.0,0.0,0.3754315972328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9317401647567748,0.9317495226860046,-9.330621651315596e-06,0.0,0.0003810153575614,0.0,0.0,108.18815612792967,0.0,0.0,0.0,0.5428423881530762,4.0,0.0,1.0
471900,293.1522827148437,297.1499938964844,293.1499938964844,0.0912919789552688,-2129.3935546875,304.1491394042969,0.6284615397453308,0.146995261311531,0.1354333162307739,293.4580383300781,297.1499938964844,293.1499938964844,0.0087903076782822,-605.1494750976562,300.98699951171875,0.4087388813495636,0.050000000745058,0.0509224124252796,293.2127685546875,297.1499938964844,293.1499938964844,0.3140732049942016,-4433.62939453125,304.1578369140625,0.870171070098877,0.3999954164028168,0.2817981541156769,293.244140625,297.1499938964844,293.1499938964844,0.3973381519317627,-7221.0048828125,304.1592712402344,0.9292809963226318,0.4821999371051788,0.4589110910892486,293.23455810546875,297.1499938964844,293.1499938964844,0.0125481579452753,-3486.88525390625,303.08856201171875,0.4087388813495636,0.050000000745058,0.2415540069341659,291.13775634765625,291.1499938964844,261.0416564941406,259.469970703125,279.3685302734375,293.3490295410156,291.1387939453125,1.0,0.3080564141273498,0.8406432867050171,0.8406432867050171,1.0,1.0,-1.4025321006774902,0.6071144342422485,0.7954176664352417,0.2763880789279938,0.0,0.0,0.7375491857528687,102.16133880615234,109.0,14.219573974609377,-16642.275390625,400.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991149902344,308.7366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.294921875,18000.0,0.0,0.0,0.3759747743606567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933246374130249,0.9332557320594788,-9.351445442007387e-06,0.0,0.0003815665841102,0.0,0.0,108.63444519042967,0.0,0.0,0.0,0.5435276031494141,4.0,0.0,1.0
471960,293.1515197753906,297.1499938964844,293.1499938964844,0.0913898423314094,-2131.1416015625,304.14910888671875,0.6269508600234985,0.1471169888973236,0.1356000900268554,293.4562072753906,297.1499938964844,293.1499938964844,0.0087341358885169,-602.6766967773438,300.9397888183594,0.4073787033557892,0.050000000745058,0.0509854145348072,293.21258544921875,297.1499938964844,293.1499938964844,0.3132378160953522,-4424.2451171875,304.1579284667969,0.8670749068260193,0.3992339968681335,0.2813145518302917,293.2435913085937,297.1499938964844,293.1499938964844,0.3961148858070373,-7203.23388671875,304.1597900390625,0.9252981543540956,0.48111492395401,0.4579498171806335,293.2351989746094,297.1499938964844,293.1499938964844,0.0125306285917758,-3484.98486328125,303.0726318359375,0.4073787033557892,0.050000000745058,0.2418528497219085,291.1430969238281,291.1499938964844,261.0599975585937,259.4862060546875,279.3773193359375,293.3476867675781,291.1441650390625,1.0,0.3093297481536865,0.8403214812278748,0.8403214812278748,1.0,1.0,-1.4014321565628052,0.6065683960914612,0.7948638200759888,0.276119977235794,0.0,0.0,0.7374738454818726,103.739013671875,112.0,14.579163551330566,-16624.806640625,403.58013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,308.72607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.419921875,18000.0,0.0,0.0,0.3764801025390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9339444041252136,0.9339537620544434,-9.363232493342366e-06,0.0,0.0003820794518105,0.0,0.0,108.85970306396484,0.0,0.0,0.0,0.5438531637191772,4.0,0.0,1.0
472020,293.1500549316406,297.1499938964844,293.1499938964844,0.0915943533182144,-2134.8017578125,304.1490783691406,0.6240752935409546,0.1473732143640518,0.1359446495771408,293.45220947265625,297.1499938964844,293.1499938964844,0.0086251301690936,-597.81396484375,300.847412109375,0.4047838449478149,0.050000000745058,0.0511099770665168,293.21221923828125,297.1499938964844,293.1499938964844,0.3115766048431396,-4405.583984375,304.1580505371094,0.8611594438552856,0.3977229595184326,0.2803545594215393,293.242431640625,297.1499938964844,293.1499938964844,0.3936851024627685,-7168.04296875,304.1605834960937,0.917682409286499,0.4789781868457794,0.4560583829879761,293.2364196777344,297.1499938964844,293.1499938964844,0.0124945910647511,-3481.000732421875,303.0406188964844,0.4047838449478149,0.050000000745058,0.2424437254667282,291.1537780761719,291.1499938964844,261.0966796875,259.5186767578125,279.394775390625,293.3447570800781,291.15484619140625,1.0,0.311835914850235,0.8396778106689453,0.8396778106689453,1.0,1.0,-1.3992817401885986,0.605498731136322,0.7937829494476318,0.2755970060825348,0.0,0.0,0.7362504005432129,106.85879516601562,115.0,14.751458168029783,-16589.6875,409.9112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,308.7169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.833984375,18000.0,0.0,0.0,0.3773319721221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9329237937927246,0.9329331517219543,-9.359445357404184e-06,0.0,0.0003829439810942,0.0,0.0,108.64413452148438,0.0,0.0,0.0,0.5434278845787048,4.0,0.0,1.0
472080,293.1500549316406,297.1499938964844,293.1499938964844,0.0915943533182144,-2134.8017578125,304.1490783691406,0.6240752935409546,0.1473732143640518,0.1359446495771408,293.45220947265625,297.1499938964844,293.1499938964844,0.0086251301690936,-597.81396484375,300.847412109375,0.4047838449478149,0.050000000745058,0.0511099770665168,293.21221923828125,297.1499938964844,293.1499938964844,0.3115766048431396,-4405.583984375,304.1580505371094,0.8611594438552856,0.3977229595184326,0.2803545594215393,293.242431640625,297.1499938964844,293.1499938964844,0.3936851024627685,-7168.04296875,304.1605834960937,0.917682409286499,0.4789781868457794,0.4560583829879761,293.2364196777344,297.1499938964844,293.1499938964844,0.0124945910647511,-3481.000732421875,303.0406188964844,0.4047838449478149,0.050000000745058,0.2424437254667282,291.1537780761719,291.1499938964844,261.0966796875,259.5186767578125,279.394775390625,293.3447570800781,291.15484619140625,1.0,0.311835914850235,0.8396778106689453,0.8396778106689453,1.0,1.0,-1.3992817401885986,0.605498731136322,0.7937829494476318,0.2755970060825348,0.0,0.0,0.7362504005432129,106.85879516601562,115.0,14.751458168029783,-16589.6875,409.9112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,308.7169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.833984375,18000.0,0.0,0.0,0.3773319721221924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9329237937927246,0.9329331517219543,-9.359445357404184e-06,0.0,0.0003829439810942,0.0,0.0,108.64413452148438,0.0,0.0,0.0,0.5434278845787048,4.0,0.0,1.0
472140,293.1487121582031,297.1499938964844,293.1499938964844,0.0918128713965416,-2138.732421875,304.1490173339844,0.6213512420654297,0.1476438343524933,0.1363007873296737,293.4477233886719,297.1499938964844,293.1499938964844,0.0085211442783474,-593.1089477539062,300.7576904296875,0.4023131728172302,0.050000000745058,0.0512331835925579,293.2118225097656,297.1499938964844,293.1499938964844,0.3099457919597626,-4387.2724609375,304.1580810546875,0.8555698394775391,0.3962275981903076,0.2794043123722076,293.2412109375,297.1499938964844,293.1499938964844,0.3913014829158783,-7133.63232421875,304.1610107421875,0.91058611869812,0.4768818020820617,0.4542043209075928,293.237548828125,297.1499938964844,293.1499938964844,0.0124581316486001,-3476.97412109375,303.0083923339844,0.4023131728172302,0.050000000745058,0.2430281639099121,291.1639099121094,291.1499938964844,261.1333312988281,259.5511474609375,279.4120178222656,293.3415832519531,291.16485595703125,1.0,0.3143005073070526,0.8390341401100159,0.8390341401100159,1.0,1.0,-1.3971922397613523,0.6044574975967407,0.7927347421646118,0.2750886380672455,0.0,0.0,0.7337098121643066,109.94534301757812,118.0,14.006741523742676,-16553.26171875,416.1743774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98052978515625,308.7212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3359375,18000.0,0.0,0.0,0.3779096901416778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9288171529769896,0.9288264513015748,-9.320368008047808e-06,0.0,0.0003835303068626,0.0,0.0,107.57892608642578,0.0,0.0,0.0,0.5416285991668701,4.0,0.0,1.0
472200,293.1487121582031,297.1499938964844,293.1499938964844,0.0918128713965416,-2138.732421875,304.1490173339844,0.6213512420654297,0.1476438343524933,0.1363007873296737,293.4477233886719,297.1499938964844,293.1499938964844,0.0085211442783474,-593.1089477539062,300.7576904296875,0.4023131728172302,0.050000000745058,0.0512331835925579,293.2118225097656,297.1499938964844,293.1499938964844,0.3099457919597626,-4387.2724609375,304.1580810546875,0.8555698394775391,0.3962275981903076,0.2794043123722076,293.2412109375,297.1499938964844,293.1499938964844,0.3913014829158783,-7133.63232421875,304.1610107421875,0.91058611869812,0.4768818020820617,0.4542043209075928,293.237548828125,297.1499938964844,293.1499938964844,0.0124581316486001,-3476.97412109375,303.0083923339844,0.4023131728172302,0.050000000745058,0.2430281639099121,291.1639099121094,291.1499938964844,261.1333312988281,259.5511474609375,279.4120178222656,293.3415832519531,291.16485595703125,1.0,0.3143005073070526,0.8390341401100159,0.8390341401100159,1.0,1.0,-1.3971922397613523,0.6044574975967407,0.7927347421646118,0.2750886380672455,0.0,0.0,0.7337098121643066,109.94534301757812,118.0,14.006741523742676,-16553.26171875,416.1743774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98052978515625,308.7212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3359375,18000.0,0.0,0.0,0.3779096901416778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9288171529769896,0.9288264513015748,-9.320368008047808e-06,0.0,0.0003835303068626,0.0,0.0,107.57892608642578,0.0,0.0,0.0,0.5416285991668701,4.0,0.0,1.0
472260,293.1472473144531,297.1499938964844,293.1499938964844,0.0920732766389846,-2143.470703125,304.1488952636719,0.6187865734100342,0.1479735821485519,0.1366950720548629,293.44195556640625,297.1499938964844,293.1499938964844,0.0084263207390904,-588.779296875,300.6728210449219,0.3999277949333191,0.050000000745058,0.0513553246855735,293.2113342285156,297.1499938964844,293.1499938964844,0.3083750903606415,-4369.6572265625,304.15802001953125,0.8502777814865112,0.3947605192661285,0.2784698009490967,293.23992919921875,297.1499938964844,293.1499938964844,0.3890013098716736,-7100.52294921875,304.1611633300781,0.9041043519973756,0.4748350381851196,0.4523922502994537,293.2386169433594,297.1499938964844,293.1499938964844,0.0124222673475742,-3473.14306640625,302.9759216308594,0.3999277949333191,0.050000000745058,0.2436075359582901,291.1726989746094,291.1499938964844,261.1700134277344,259.58367919921875,279.4286804199219,293.33758544921875,291.1734619140625,1.0,0.3167353272438049,0.8383946418762207,0.8383946418762207,1.0,1.0,-1.39521062374115,0.6034673452377319,0.7917432188987732,0.2746045291423797,0.0,0.0,0.7300793528556824,113.00664520263672,121.0,12.173979759216309,-16515.263671875,422.4141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01666259765625,308.73590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.3984375,18000.0,0.0,0.0,0.3781604170799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9219855666160583,0.9219948053359984,-9.249934919353107e-06,0.0,0.0003837847325485,0.0,0.0,105.77554321289062,0.0,0.0,0.0,0.5386198163032532,4.0,0.0,1.0
