time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472320,293.1472473144531,297.1499938964844,293.1499938964844,0.0920732766389846,-2143.470703125,304.1488952636719,0.6187865734100342,0.1479735821485519,0.1366950720548629,293.44195556640625,297.1499938964844,293.1499938964844,0.0084263207390904,-588.779296875,300.6728210449219,0.3999277949333191,0.050000000745058,0.0513553246855735,293.2113342285156,297.1499938964844,293.1499938964844,0.3083750903606415,-4369.6572265625,304.15802001953125,0.8502777814865112,0.3947605192661285,0.2784698009490967,293.23992919921875,297.1499938964844,293.1499938964844,0.3890013098716736,-7100.52294921875,304.1611633300781,0.9041043519973756,0.4748350381851196,0.4523922502994537,293.2386169433594,297.1499938964844,293.1499938964844,0.0124222673475742,-3473.14306640625,302.9759216308594,0.3999277949333191,0.050000000745058,0.2436075359582901,291.1726989746094,291.1499938964844,261.1700134277344,259.58367919921875,279.4286804199219,293.33758544921875,291.1734619140625,1.0,0.3167353272438049,0.8383946418762207,0.8383946418762207,1.0,1.0,-1.39521062374115,0.6034673452377319,0.7917432188987732,0.2746045291423797,0.0,0.0,0.7300793528556824,113.00664520263672,121.0,12.173979759216309,-16515.263671875,422.4141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01666259765625,308.73590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.3984375,18000.0,0.0,0.0,0.3781604170799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9219855666160583,0.9219948053359984,-9.249934919353107e-06,0.0,0.0003837847325485,0.0,0.0,105.77554321289062,0.0,0.0,0.0,0.5386198163032532,4.0,0.0,1.0
472380,293.145751953125,297.1499938964844,293.1499938964844,0.0923922434449195,-2149.337158203125,304.14874267578125,0.6163743138313293,0.1483464688062667,0.137140080332756,293.4348449707031,297.1499938964844,293.1499938964844,0.0083406912162899,-584.85888671875,300.5932922363281,0.3975925743579864,0.050000000745058,0.0514766797423362,293.21075439453125,297.1499938964844,293.1499938964844,0.3068912923336029,-4353.05029296875,304.1578063964844,0.8452544212341309,0.3933204710483551,0.2775554955005646,293.2385559082031,297.1499938964844,293.1499938964844,0.3868186473846435,-7069.19482421875,304.1610717773437,0.8981742858886719,0.4728352129459381,0.4506263434886932,293.2395935058594,297.1499938964844,293.1499938964844,0.0123880393803119,-3469.745849609375,302.94317626953125,0.3975925743579864,0.050000000745058,0.2441831976175308,291.1793518066406,291.1499938964844,261.2066650390625,259.6162109375,279.4447021484375,293.3326110839844,291.1799011230469,1.0,0.319149374961853,0.8377551436424255,0.8377551436424255,1.0,1.0,-1.3933640718460083,0.6025408506393433,0.7908231616020203,0.2741497457027435,0.0,0.0,0.7256948947906494,116.05030059814452,109.0,9.466246604919434,-16475.9140625,428.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06988525390625,308.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.30078125,18000.0,0.0,0.0,0.3780590891838074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9130555987358092,0.9130647778511048,-9.155152838502543e-06,0.0,0.0003836819087155,0.0,0.0,103.42305755615234,0.0,0.0,0.0,0.5346842408180237,4.0,0.0,1.0
472440,293.145751953125,297.1499938964844,293.1499938964844,0.0923922434449195,-2149.337158203125,304.14874267578125,0.6163743138313293,0.1483464688062667,0.137140080332756,293.4348449707031,297.1499938964844,293.1499938964844,0.0083406912162899,-584.85888671875,300.5932922363281,0.3975925743579864,0.050000000745058,0.0514766797423362,293.21075439453125,297.1499938964844,293.1499938964844,0.3068912923336029,-4353.05029296875,304.1578063964844,0.8452544212341309,0.3933204710483551,0.2775554955005646,293.2385559082031,297.1499938964844,293.1499938964844,0.3868186473846435,-7069.19482421875,304.1610717773437,0.8981742858886719,0.4728352129459381,0.4506263434886932,293.2395935058594,297.1499938964844,293.1499938964844,0.0123880393803119,-3469.745849609375,302.94317626953125,0.3975925743579864,0.050000000745058,0.2441831976175308,291.1793518066406,291.1499938964844,261.2066650390625,259.6162109375,279.4447021484375,293.3326110839844,291.1799011230469,1.0,0.319149374961853,0.8377551436424255,0.8377551436424255,1.0,1.0,-1.3933640718460083,0.6025408506393433,0.7908231616020203,0.2741497457027435,0.0,0.0,0.7256948947906494,116.05030059814452,109.0,9.466246604919434,-16475.9140625,428.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06988525390625,308.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.30078125,18000.0,0.0,0.0,0.3780590891838074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9130555987358092,0.9130647778511048,-9.155152838502543e-06,0.0,0.0003836819087155,0.0,0.0,103.42305755615234,0.0,0.0,0.0,0.5346842408180237,4.0,0.0,1.0
472500,293.14501953125,297.1499938964844,293.1499938964844,0.0925005674362182,-2151.306396484375,304.1487731933594,0.6170428991317749,0.1485447436571121,0.1372952610254287,293.4309997558594,297.1499938964844,293.1499938964844,0.0082843918353319,-582.1360473632812,300.5551452636719,0.3979277908802032,0.050000000745058,0.0514592118561267,293.21044921875,297.1499938964844,293.1499938964844,0.3060993254184723,-4344.146484375,304.1578369140625,0.845343291759491,0.3926154673099518,0.277047723531723,293.2378234863281,297.1499938964844,293.1499938964844,0.3856845498085022,-7052.85595703125,304.1611328125,0.8981932997703552,0.4718562364578247,0.449681282043457,293.2400207519531,297.1499938964844,293.1499938964844,0.0123416371643543,-3462.953369140625,302.9268798828125,0.3979277908802032,0.050000000745058,0.244100347161293,291.18218994140625,291.1499938964844,261.2250061035156,259.63250732421875,279.4530639648437,293.3299865722656,291.1828308105469,1.0,0.3182935118675232,0.8374354243278503,0.8374354243278503,1.0,1.0,-1.3916869163513184,0.6017298102378845,0.7899571061134338,0.2737341523170471,0.0,0.0,0.7232674956321716,115.58089447021484,109.0,9.117148399353027,-16450.111328125,426.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015014648437,308.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18105.43359375,18000.0,0.0,0.0,0.3778718411922455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9080073833465576,0.9080165028572084,-9.101167051994707e-06,0.0,0.0003834918898064,0.0,0.0,102.10365295410156,0.0,0.0,0.0,0.5324590802192688,4.0,0.0,1.0
472560,293.14422607421875,297.1499938964844,293.1499938964844,0.0925773009657859,-2152.6689453125,304.1488647460937,0.618882954120636,0.1487666517496109,0.1374212950468063,293.4269714355469,297.1499938964844,293.1499938964844,0.0082195326685905,-578.8975830078125,300.51837158203125,0.3991931676864624,0.050000000745058,0.0513934083282947,293.21002197265625,297.1499938964844,293.1499938964844,0.3052542507648468,-4334.607421875,304.157958984375,0.8470476269721985,0.3919331133365631,0.2765173316001892,293.23699951171875,297.1499938964844,293.1499938964844,0.3844925165176391,-7035.61962890625,304.1612854003906,0.900065004825592,0.4709013998508453,0.4487077295780182,293.2403259277344,297.1499938964844,293.1499938964844,0.012276547960937,-3452.749267578125,302.91094970703125,0.3991931676864624,0.050000000745058,0.2437881976366043,291.1859130859375,291.1499938964844,261.24334716796875,259.6488037109375,279.4616394042969,293.3272705078125,291.18670654296875,1.0,0.316557765007019,0.8371195197105408,0.8371195197105408,1.0,1.0,-1.38957941532135,0.6007245182991028,0.7888549566268921,0.2731994986534118,0.0,0.0,0.7205038666725159,113.87997436523438,97.0,10.052592277526855,-16420.240234375,421.5364074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13671875,308.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18116.03125,18000.0,0.0,0.0,0.3775817155838012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9024527072906494,0.9024617671966552,-9.042495548783336e-06,0.0,0.0003831974172499,0.0,0.0,100.6693878173828,0.0,0.0,0.0,0.5300098061561584,4.0,0.0,1.0
472620,293.1424255371094,297.1499938964844,293.1499938964844,0.0927025750279426,-2154.860595703125,304.1490173339844,0.6249464750289917,0.1492747962474823,0.1376456171274185,293.4186096191406,297.1499938964844,293.1499938964844,0.0080764284357428,-571.565673828125,300.4481811523437,0.4035825431346893,0.050000000745058,0.0511694923043251,293.2089233398437,297.1499938964844,293.1499938964844,0.3035196959972381,-4315.0048828125,304.1581726074219,0.8539365530014038,0.390633225440979,0.2754341661930084,293.2352294921875,297.1499938964844,293.1499938964844,0.3820629715919494,-7000.4521484375,304.1615600585937,0.9078670740127563,0.469061404466629,0.4467345178127289,293.24053955078125,297.1499938964844,293.1499938964844,0.0121142212301492,-3426.31884765625,302.88006591796875,0.4035825431346893,0.050000000745058,0.2427260428667068,291.194091796875,291.1499938964844,261.2799987792969,259.681396484375,279.4789733886719,293.3216247558594,291.1948547363281,1.0,0.3110300600528717,0.8364877104759216,0.8364877104759216,1.0,1.0,-1.384636402130127,0.5983839631080627,0.786252498626709,0.2719330489635467,0.0,0.0,0.7140741348266602,108.12840270996094,85.0,10.770715713500977,-16348.837890625,405.4058227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,308.8240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.986328125,18000.0,0.0,0.0,0.3766723871231079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892776966094971,0.8892865777015686,-8.905243703338783e-06,0.0,0.0003822745929937,0.0,0.0,97.33072662353516,0.0,0.0,0.0,0.5242360830307007,4.0,0.0,1.0
472680,293.1424255371094,297.1499938964844,293.1499938964844,0.0927025750279426,-2154.860595703125,304.1490173339844,0.6249464750289917,0.1492747962474823,0.1376456171274185,293.4186096191406,297.1499938964844,293.1499938964844,0.0080764284357428,-571.565673828125,300.4481811523437,0.4035825431346893,0.050000000745058,0.0511694923043251,293.2089233398437,297.1499938964844,293.1499938964844,0.3035196959972381,-4315.0048828125,304.1581726074219,0.8539365530014038,0.390633225440979,0.2754341661930084,293.2352294921875,297.1499938964844,293.1499938964844,0.3820629715919494,-7000.4521484375,304.1615600585937,0.9078670740127563,0.469061404466629,0.4467345178127289,293.24053955078125,297.1499938964844,293.1499938964844,0.0121142212301492,-3426.31884765625,302.88006591796875,0.4035825431346893,0.050000000745058,0.2427260428667068,291.194091796875,291.1499938964844,261.2799987792969,259.681396484375,279.4789733886719,293.3216247558594,291.1948547363281,1.0,0.3110300600528717,0.8364877104759216,0.8364877104759216,1.0,1.0,-1.384636402130127,0.5983839631080627,0.786252498626709,0.2719330489635467,0.0,0.0,0.7140741348266602,108.12840270996094,85.0,10.770715713500977,-16348.837890625,405.4058227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,308.8240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.986328125,18000.0,0.0,0.0,0.3766723871231079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892776966094971,0.8892865777015686,-8.905243703338783e-06,0.0,0.0003822745929937,0.0,0.0,97.33072662353516,0.0,0.0,0.0,0.5242360830307007,4.0,0.0,1.0
472740,293.1405639648437,297.1499938964844,293.1499938964844,0.0928248167037963,-2157.023193359375,304.1491394042969,0.6336886882781982,0.1498432606458664,0.1378538310527801,293.4098815917969,297.1499938964844,293.1499938964844,0.0079251881688833,-563.6492309570312,300.38153076171875,0.4100828766822815,0.050000000745058,0.0508620180189609,293.20758056640625,297.1499938964844,293.1499938964844,0.301813542842865,-4295.75,304.1582946777344,0.8649295568466187,0.3894096910953522,0.2743446230888366,293.23321533203125,297.1499938964844,293.1499938964844,0.3796774446964264,-6965.96728515625,304.16168212890625,0.921146810054779,0.4673060178756714,0.4447598159313202,293.2402648925781,297.1499938964844,293.1499938964844,0.0119277704507112,-3395.169677734375,302.85040283203125,0.4100828766822815,0.050000000745058,0.241267517209053,291.2008972167969,291.1499938964844,261.3166809082031,259.7140197753906,279.49609375,293.3150939941406,291.2014465332031,1.0,0.3035302460193634,0.8358559608459473,0.8358559608459473,1.0,1.0,-1.3790881633758545,0.5957716703414917,0.7833164930343628,0.270497590303421,0.0,0.0,0.7068122029304504,100.25083923339844,73.0,9.223851203918455,-16265.513671875,384.0927429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,308.8612976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18164.830078125,18000.0,0.0,0.0,0.3753015697002411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738143444061279,0.8738231062889099,-8.744626939005684e-06,0.0,0.0003808834007941,0.0,0.0,93.50064849853516,0.0,0.0,0.0,0.5174939036369324,4.0,0.0,1.0
472800,293.1405639648437,297.1499938964844,293.1499938964844,0.0928248167037963,-2157.023193359375,304.1491394042969,0.6336886882781982,0.1498432606458664,0.1378538310527801,293.4098815917969,297.1499938964844,293.1499938964844,0.0079251881688833,-563.6492309570312,300.38153076171875,0.4100828766822815,0.050000000745058,0.0508620180189609,293.20758056640625,297.1499938964844,293.1499938964844,0.301813542842865,-4295.75,304.1582946777344,0.8649295568466187,0.3894096910953522,0.2743446230888366,293.23321533203125,297.1499938964844,293.1499938964844,0.3796774446964264,-6965.96728515625,304.16168212890625,0.921146810054779,0.4673060178756714,0.4447598159313202,293.2402648925781,297.1499938964844,293.1499938964844,0.0119277704507112,-3395.169677734375,302.85040283203125,0.4100828766822815,0.050000000745058,0.241267517209053,291.2008972167969,291.1499938964844,261.3166809082031,259.7140197753906,279.49609375,293.3150939941406,291.2014465332031,1.0,0.3035302460193634,0.8358559608459473,0.8358559608459473,1.0,1.0,-1.3790881633758545,0.5957716703414917,0.7833164930343628,0.270497590303421,0.0,0.0,0.7068122029304504,100.25083923339844,73.0,9.223851203918455,-16265.513671875,384.0927429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,308.8612976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18164.830078125,18000.0,0.0,0.0,0.3753015697002411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738143444061279,0.8738231062889099,-8.744626939005684e-06,0.0,0.0003808834007941,0.0,0.0,93.50064849853516,0.0,0.0,0.0,0.5174939036369324,4.0,0.0,1.0
472860,293.138916015625,297.1499938964844,293.1499938964844,0.0929400399327278,-2159.095458984375,304.14923095703125,0.6451985836029053,0.150420680642128,0.1380302309989929,293.4009704589844,297.1499938964844,293.1499938964844,0.0077726929448544,-555.546142578125,300.31768798828125,0.4189860820770263,0.050000000745058,0.0505037009716033,293.20611572265625,297.1499938964844,293.1499938964844,0.3001844584941864,-4277.4130859375,304.1582336425781,0.8799456357955933,0.3882491290569305,0.2732636034488678,293.2311096191406,297.1499938964844,293.1499938964844,0.3773950636386871,-6933.05126953125,304.1615905761719,0.9394296407699584,0.4656234681606293,0.4428054988384247,293.2395324707031,297.1499938964844,293.1499938964844,0.0117311859503388,-3361.772705078125,302.8217468261719,0.4189860820770263,0.050000000745058,0.2395678162574768,291.2052307128906,291.1499938964844,261.35333251953125,259.7466735839844,279.5126342773437,293.3075866699219,291.2055053710937,1.0,0.2946716248989105,0.8352705836296082,0.8352705836296082,1.0,1.0,-1.3731858730316162,0.593007504940033,0.7801783680915833,0.2689610719680786,0.0,0.0,0.6991327404975891,91.07998657226562,61.0,6.1935343742370605,-16173.9150390625,359.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4086608886719,308.89874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.3125,18000.0,0.0,0.0,0.3734708130359649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856916606426239,0.8569251894950867,-8.569857527618296e-06,0.0,0.0003790253831539,0.0,0.0,89.42461395263672,0.0,0.0,0.0,0.510161280632019,4.0,0.0,1.0
472920,293.138916015625,297.1499938964844,293.1499938964844,0.0929400399327278,-2159.095458984375,304.14923095703125,0.6451985836029053,0.150420680642128,0.1380302309989929,293.4009704589844,297.1499938964844,293.1499938964844,0.0077726929448544,-555.546142578125,300.31768798828125,0.4189860820770263,0.050000000745058,0.0505037009716033,293.20611572265625,297.1499938964844,293.1499938964844,0.3001844584941864,-4277.4130859375,304.1582336425781,0.8799456357955933,0.3882491290569305,0.2732636034488678,293.2311096191406,297.1499938964844,293.1499938964844,0.3773950636386871,-6933.05126953125,304.1615905761719,0.9394296407699584,0.4656234681606293,0.4428054988384247,293.2395324707031,297.1499938964844,293.1499938964844,0.0117311859503388,-3361.772705078125,302.8217468261719,0.4189860820770263,0.050000000745058,0.2395678162574768,291.2052307128906,291.1499938964844,261.35333251953125,259.7466735839844,279.5126342773437,293.3075866699219,291.2055053710937,1.0,0.2946716248989105,0.8352705836296082,0.8352705836296082,1.0,1.0,-1.3731858730316162,0.593007504940033,0.7801783680915833,0.2689610719680786,0.0,0.0,0.6991327404975891,91.07998657226562,61.0,6.1935343742370605,-16173.9150390625,359.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4086608886719,308.89874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.3125,18000.0,0.0,0.0,0.3734708130359649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856916606426239,0.8569251894950867,-8.569857527618296e-06,0.0,0.0003790253831539,0.0,0.0,89.42461395263672,0.0,0.0,0.0,0.510161280632019,4.0,0.0,1.0
472980,293.1372985839844,297.1499938964844,293.1499938964844,0.0930679887533187,-2161.44677734375,304.1492919921875,0.6602083444595337,0.1510297954082489,0.1381992697715759,293.3920593261719,297.1499938964844,293.1499938964844,0.0076224715448915,-547.4595947265625,300.2563171386719,0.4313286244869232,0.050000000745058,0.0501148551702499,293.20458984375,297.1499938964844,293.1499938964844,0.2986408770084381,-4260.07763671875,304.1580505371094,0.8993297219276428,0.3871394395828247,0.2721974551677704,293.2289733886719,297.1499938964844,293.1499938964844,0.3752264082431793,-6901.833984375,304.1613464355469,0.9614309072494508,0.4640025496482849,0.4408811032772064,293.2384948730469,297.1499938964844,293.1499938964844,0.0115319602191448,-3327.432373046875,302.79400634765625,0.4313286244869232,0.050000000745058,0.2377232909202575,291.2071228027344,291.1499938964844,261.3900146484375,259.7793884277344,279.5294494628906,293.3005676269531,291.2071533203125,1.0,0.2848221957683563,0.8346852660179138,0.8346852660179138,1.0,1.0,-1.3671178817749023,0.5901744961738586,0.7769433856010437,0.2673673927783966,0.0,0.0,0.6913644075393677,81.13333129882812,49.0,2.918081521987915,-16076.7587890625,333.7304992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106811523437,308.93463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18181.02734375,18000.0,0.0,0.0,0.3712087571620941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394439816474915,0.83945232629776,-8.390709808736574e-06,0.0,0.0003767296730075,0.0,0.0,85.33419799804688,0.0,0.0,0.0,0.5026184916496277,4.0,0.0,1.0
473040,293.1372985839844,297.1499938964844,293.1499938964844,0.0930679887533187,-2161.44677734375,304.1492919921875,0.6602083444595337,0.1510297954082489,0.1381992697715759,293.3920593261719,297.1499938964844,293.1499938964844,0.0076224715448915,-547.4595947265625,300.2563171386719,0.4313286244869232,0.050000000745058,0.0501148551702499,293.20458984375,297.1499938964844,293.1499938964844,0.2986408770084381,-4260.07763671875,304.1580505371094,0.8993297219276428,0.3871394395828247,0.2721974551677704,293.2289733886719,297.1499938964844,293.1499938964844,0.3752264082431793,-6901.833984375,304.1613464355469,0.9614309072494508,0.4640025496482849,0.4408811032772064,293.2384948730469,297.1499938964844,293.1499938964844,0.0115319602191448,-3327.432373046875,302.79400634765625,0.4313286244869232,0.050000000745058,0.2377232909202575,291.2071228027344,291.1499938964844,261.3900146484375,259.7793884277344,279.5294494628906,293.3005676269531,291.2071533203125,1.0,0.2848221957683563,0.8346852660179138,0.8346852660179138,1.0,1.0,-1.3671178817749023,0.5901744961738586,0.7769433856010437,0.2673673927783966,0.0,0.0,0.6913644075393677,81.13333129882812,49.0,2.918081521987915,-16076.7587890625,333.7304992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106811523437,308.93463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18181.02734375,18000.0,0.0,0.0,0.3712087571620941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394439816474915,0.83945232629776,-8.390709808736574e-06,0.0,0.0003767296730075,0.0,0.0,85.33419799804688,0.0,0.0,0.0,0.5026184916496277,4.0,0.0,1.0
473100,293.136474609375,297.1499938964844,293.1499938964844,0.0931432768702507,-2162.84912109375,304.1492614746094,0.6693404912948608,0.1513475477695465,0.138289138674736,293.3876342773437,297.1499938964844,293.1499938964844,0.0075488230213522,-543.4600219726562,300.2264404296875,0.43927863240242,0.050000000745058,0.0499131791293621,293.20379638671875,297.1499938964844,293.1499938964844,0.2979017496109009,-4251.7890625,304.1579284667969,0.911224126815796,0.3866004645824432,0.2716706991195678,293.2279052734375,297.1499938964844,293.1499938964844,0.3741855323314667,-6886.86767578125,304.1611633300781,0.9732387065887452,0.4632120132446289,0.4399312138557434,293.2378845214844,297.1499938964844,293.1499938964844,0.0114327864721417,-3310.166748046875,302.7804260253906,0.43927863240242,0.050000000745058,0.2367666363716125,291.2071838378906,291.1499938964844,261.4083251953125,259.7957458496094,279.53790283203125,293.2972106933594,291.2071228027344,1.0,0.2795983850955963,0.8343926072120667,0.8343926072120667,1.0,1.0,-1.3640626668930054,0.5887508988380432,0.7753117680549622,0.2665595114231109,0.0,0.0,0.6875429153442383,75.97608184814453,49.0,1.290679931640625,-16026.8212890625,320.3671569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5610046386719,308.9512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18179.953125,18000.0,0.0,0.0,0.3699322044849396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.830724835395813,0.8307331204414368,-8.302036803797819e-06,0.0,0.0003754341450985,0.0,0.0,83.34066009521484,0.0,0.0,0.0,0.4988709688186645,4.0,0.0,1.0
473160,293.1357116699219,297.1499938964844,293.1499938964844,0.0932260155677795,-2164.3994140625,304.1492614746094,0.679732620716095,0.1516723185777664,0.1383828967809677,293.3832397460937,297.1499938964844,293.1499938964844,0.0074763051234185,-539.4998168945312,300.197021484375,0.4487358331680298,0.050000000745058,0.0497083030641078,293.2030334472656,297.1499938964844,293.1499938964844,0.2971830666065216,-4243.736328125,304.1578063964844,0.9256889820098876,0.3860706090927124,0.2711481750011444,293.22686767578125,297.1499938964844,293.1499938964844,0.3731720149517059,-6872.302734375,304.1609802246094,0.9852052330970764,0.462433248758316,0.4389895796775818,293.2372131347656,297.1499938964844,293.1499938964844,0.0113343736156821,-3292.92236328125,302.7670593261719,0.4487358331680298,0.050000000745058,0.2357947826385498,291.20672607421875,291.1499938964844,261.4266662597656,259.8121032714844,279.5463562011719,293.2939758300781,291.20654296875,1.0,0.2742014527320862,0.8341153860092163,0.8341153860092163,1.0,1.0,-1.3610050678253174,0.5873293280601501,0.773675799369812,0.2657485902309418,0.0,0.0,0.6838069558143616,70.73776245117188,37.0,-0.2615191042423248,-15976.3369140625,306.8730163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6099548339844,308.9667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18177.107421875,18000.0,0.0,0.0,0.3685707449913025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8221341371536255,0.8221423625946045,-8.215168236347381e-06,0.0,0.0003740524407476,0.0,0.0,81.40737915039062,0.0,0.0,0.0,0.495189368724823,4.0,0.0,1.0
473220,293.1342163085937,297.1499938964844,293.1499938964844,0.0934123694896698,-2167.83740234375,304.1492004394531,0.7017338275909424,0.1523383408784866,0.1386303901672363,293.3745422363281,297.1499938964844,293.1499938964844,0.0073434365913271,-532.1197509765625,300.1409912109375,0.46939817070961,0.050000000745058,0.0493408143520355,293.2013854980469,297.1499938964844,293.1499938964844,0.2957325875759125,-4227.3896484375,304.1576538085937,0.955677568912506,0.3850585520267486,0.2701596319675445,293.22052001953125,297.1499938964844,293.1499938964844,0.3605571687221527,-6679.80908203125,304.18035888671875,0.9990000128746032,0.4617297947406769,0.4261066317558288,293.235595703125,297.1499938964844,293.1499938964844,0.0111547727137804,-3260.8447265625,302.7415466308594,0.46939817070961,0.050000000745058,0.2340515702962875,291.2082214355469,291.1499938964844,261.4633483886719,259.8448791503906,279.5697326660156,293.2855224609375,291.2108154296875,1.0,0.2625740170478821,0.8335609436035156,0.8335609436035156,1.0,1.0,-1.3421342372894287,0.5786240100860596,0.7635101675987244,0.2609849572181701,0.0,0.0,0.6761242747306824,61.12736511230469,40.0,13.729251861572266,-15788.119140625,276.77850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.706787109375,309.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18172.248046875,18000.0,0.0,0.0,0.3655719757080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.805438756942749,0.8054468035697937,-8.04906176199438e-06,0.0,0.0003710090531967,0.0,0.0,77.74640655517578,0.0,0.0,0.0,0.4880489706993103,4.0,0.0,1.0
473280,293.1342163085937,297.1499938964844,293.1499938964844,0.0934123694896698,-2167.83740234375,304.1492004394531,0.7017338275909424,0.1523383408784866,0.1386303901672363,293.3745422363281,297.1499938964844,293.1499938964844,0.0073434365913271,-532.1197509765625,300.1409912109375,0.46939817070961,0.050000000745058,0.0493408143520355,293.2013854980469,297.1499938964844,293.1499938964844,0.2957325875759125,-4227.3896484375,304.1576538085937,0.955677568912506,0.3850585520267486,0.2701596319675445,293.22052001953125,297.1499938964844,293.1499938964844,0.3605571687221527,-6679.80908203125,304.18035888671875,0.9990000128746032,0.4617297947406769,0.4261066317558288,293.235595703125,297.1499938964844,293.1499938964844,0.0111547727137804,-3260.8447265625,302.7415466308594,0.46939817070961,0.050000000745058,0.2340515702962875,291.2082214355469,291.1499938964844,261.4633483886719,259.8448791503906,279.5697326660156,293.2855224609375,291.2108154296875,1.0,0.2625740170478821,0.8335609436035156,0.8335609436035156,1.0,1.0,-1.3421342372894287,0.5786240100860596,0.7635101675987244,0.2609849572181701,0.0,0.0,0.6761242747306824,61.12736511230469,40.0,13.729251861572266,-15788.119140625,276.77850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.706787109375,309.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18172.248046875,18000.0,0.0,0.0,0.3655719757080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.805438756942749,0.8054468035697937,-8.04906176199438e-06,0.0,0.0003710090531967,0.0,0.0,77.74640655517578,0.0,0.0,0.0,0.4880489706993103,4.0,0.0,1.0
473340,293.134765625,297.1499938964844,293.1499938964844,0.0932320728898048,-2163.756103515625,304.1497802734375,0.7144373655319214,0.1526316404342651,0.1388407200574875,293.366455078125,297.1499938964844,293.1499938964844,0.0072296727448701,-525.0576171875,300.0997009277344,0.4791252911090851,0.050000000745058,0.0491572842001915,293.2002258300781,297.1499938964844,293.1499938964844,0.2933850288391113,-4200.00439453125,304.1589660644531,0.9711893200874328,0.3839946091175079,0.2693079710006714,293.1849060058594,297.1499938964844,293.1499938964844,0.3383069038391113,-6341.98193359375,304.2064514160156,0.9990000128746032,0.4671275913715362,0.4051556587219238,293.2339172363281,297.1499938964844,293.1499938964844,0.0110055897384881,-3230.552978515625,302.7215270996094,0.4791252911090851,0.050000000745058,0.2331809997558593,291.25244140625,291.1499938964844,261.5,259.8776550292969,279.590576171875,293.265380859375,291.2552185058594,1.0,0.2548710405826568,0.8330065011978149,0.8330065011978149,1.0,1.0,-1.3149394989013672,0.5662338733673096,0.7487056255340576,0.2538521885871887,0.0,0.0,0.6594494581222534,56.03858184814453,43.0,41.71202087402344,-15493.935546875,254.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8506774902344,309.0850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18322.515625,18000.0,0.0,0.0,0.3616348803043365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7765973806381226,0.7766051888465881,-7.805969289620407e-06,0.0,0.000367013446521,0.0,0.0,71.96394348144531,0.0,0.0,0.0,0.4760213196277618,4.0,0.0,1.0
473400,293.134765625,297.1499938964844,293.1499938964844,0.0932320728898048,-2163.756103515625,304.1497802734375,0.7144373655319214,0.1526316404342651,0.1388407200574875,293.366455078125,297.1499938964844,293.1499938964844,0.0072296727448701,-525.0576171875,300.0997009277344,0.4791252911090851,0.050000000745058,0.0491572842001915,293.2002258300781,297.1499938964844,293.1499938964844,0.2933850288391113,-4200.00439453125,304.1589660644531,0.9711893200874328,0.3839946091175079,0.2693079710006714,293.1849060058594,297.1499938964844,293.1499938964844,0.3383069038391113,-6341.98193359375,304.2064514160156,0.9990000128746032,0.4671275913715362,0.4051556587219238,293.2339172363281,297.1499938964844,293.1499938964844,0.0110055897384881,-3230.552978515625,302.7215270996094,0.4791252911090851,0.050000000745058,0.2331809997558593,291.25244140625,291.1499938964844,261.5,259.8776550292969,279.590576171875,293.265380859375,291.2552185058594,1.0,0.2548710405826568,0.8330065011978149,0.8330065011978149,1.0,1.0,-1.3149394989013672,0.5662338733673096,0.7487056255340576,0.2538521885871887,0.0,0.0,0.6594494581222534,56.03858184814453,43.0,41.71202087402344,-15493.935546875,254.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8506774902344,309.0850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18322.515625,18000.0,0.0,0.0,0.3616348803043365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7765973806381226,0.7766051888465881,-7.805969289620407e-06,0.0,0.000367013446521,0.0,0.0,71.96394348144531,0.0,0.0,0.0,0.4760213196277618,4.0,0.0,1.0
473460,293.13726806640625,297.1499938964844,293.1499938964844,0.0930583849549293,-2160.35791015625,304.1501159667969,0.7215607166290283,0.1525149941444397,0.1387077271938324,293.3592834472656,297.1499938964844,293.1499938964844,0.0071447119116783,-520.2645874023438,300.0480041503906,0.4846185147762298,0.050000000745058,0.0490500889718532,293.1994934082031,297.1499938964844,293.1499938964844,0.29194375872612,-4183.79345703125,304.1583557128906,0.979903757572174,0.3828693926334381,0.2684538960456848,293.1426696777344,297.1499938964844,293.1499938964844,0.3247601389884949,-6139.83740234375,304.20977783203125,0.9990000128746032,0.4748060703277588,0.3924004137516022,293.23211669921875,297.1499938964844,293.1499938964844,0.0109167927876114,-3214.620361328125,302.69854736328125,0.4846185147762298,0.050000000745058,0.2326725125312805,291.26202392578125,291.1499938964844,261.5366516113281,259.9104919433594,279.6068725585937,293.2483825683594,291.2615051269531,1.0,0.2500379979610443,0.8326534032821655,0.8326534032821655,1.0,1.0,-1.29770028591156,0.5584027767181396,0.7392975687980652,0.2493345290422439,0.0,0.0,0.6435304284095764,53.04928207397461,61.0,13.41384983062744,-15231.796875,241.1390991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0334167480469,309.1190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18348.2578125,18000.0,0.0,0.0,0.3566453754901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402763366699219,0.7402838468551636,-7.477230155927828e-06,0.0,0.0003619497292675,0.0,0.0,64.91069030761719,0.0,0.0,0.0,0.4611496925354004,4.0,0.0,1.0
473520,293.13726806640625,297.1499938964844,293.1499938964844,0.0930583849549293,-2160.35791015625,304.1501159667969,0.7215607166290283,0.1525149941444397,0.1387077271938324,293.3592834472656,297.1499938964844,293.1499938964844,0.0071447119116783,-520.2645874023438,300.0480041503906,0.4846185147762298,0.050000000745058,0.0490500889718532,293.1994934082031,297.1499938964844,293.1499938964844,0.29194375872612,-4183.79345703125,304.1583557128906,0.979903757572174,0.3828693926334381,0.2684538960456848,293.1426696777344,297.1499938964844,293.1499938964844,0.3247601389884949,-6139.83740234375,304.20977783203125,0.9990000128746032,0.4748060703277588,0.3924004137516022,293.23211669921875,297.1499938964844,293.1499938964844,0.0109167927876114,-3214.620361328125,302.69854736328125,0.4846185147762298,0.050000000745058,0.2326725125312805,291.26202392578125,291.1499938964844,261.5366516113281,259.9104919433594,279.6068725585937,293.2483825683594,291.2615051269531,1.0,0.2500379979610443,0.8326534032821655,0.8326534032821655,1.0,1.0,-1.29770028591156,0.5584027767181396,0.7392975687980652,0.2493345290422439,0.0,0.0,0.6435304284095764,53.04928207397461,61.0,13.41384983062744,-15231.796875,241.1390991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0334167480469,309.1190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18348.2578125,18000.0,0.0,0.0,0.3566453754901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402763366699219,0.7402838468551636,-7.477230155927828e-06,0.0,0.0003619497292675,0.0,0.0,64.91069030761719,0.0,0.0,0.0,0.4611496925354004,4.0,0.0,1.0
473580,293.1388244628906,297.1499938964844,293.1499938964844,0.0932964906096458,-2165.328857421875,304.149658203125,0.717370867729187,0.1525168418884277,0.1386900842189788,293.35308837890625,297.1499938964844,293.1499938964844,0.0071043521165847,-518.7830200195312,299.9835205078125,0.4815225005149841,0.050000000745058,0.0491105057299137,293.1991882324219,297.1499938964844,293.1499938964844,0.2916387021541595,-4181.37255859375,304.156005859375,0.9735735058784484,0.3816825449466705,0.2676868438720703,293.1184997558594,297.1499938964844,293.1499938964844,0.3313988447189331,-6252.61962890625,304.17791748046875,0.9990000128746032,0.4799658358097076,0.399632453918457,293.23046875,297.1499938964844,293.1499938964844,0.0109183918684721,-3219.51513671875,302.6712646484375,0.4815225005149841,0.050000000745058,0.2329590916633606,291.232666015625,291.1499938964844,261.5733337402344,259.943359375,279.6144104003906,293.2418212890625,291.2260131835937,1.0,0.2533068060874939,0.8323003053665161,0.8323003053665161,1.0,1.0,-1.3058404922485352,0.5621273517608643,0.7437131404876709,0.2511979043483734,0.0,0.0,0.6337493658065796,54.701416015625,79.0,-44.59617233276367,-15167.5009765625,247.89666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1982421875,309.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18248.82421875,18000.0,0.0,0.0,0.3511115908622741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117343544960022,0.71174156665802,-7.20307934898301e-06,0.0,0.0003563336213119,0.0,0.0,59.56777191162109,0.0,0.0,0.0,0.4494884610176086,4.0,0.0,1.0
473640,293.1388244628906,297.1499938964844,293.1499938964844,0.0932964906096458,-2165.328857421875,304.149658203125,0.717370867729187,0.1525168418884277,0.1386900842189788,293.35308837890625,297.1499938964844,293.1499938964844,0.0071043521165847,-518.7830200195312,299.9835205078125,0.4815225005149841,0.050000000745058,0.0491105057299137,293.1991882324219,297.1499938964844,293.1499938964844,0.2916387021541595,-4181.37255859375,304.156005859375,0.9735735058784484,0.3816825449466705,0.2676868438720703,293.1184997558594,297.1499938964844,293.1499938964844,0.3313988447189331,-6252.61962890625,304.17791748046875,0.9990000128746032,0.4799658358097076,0.399632453918457,293.23046875,297.1499938964844,293.1499938964844,0.0109183918684721,-3219.51513671875,302.6712646484375,0.4815225005149841,0.050000000745058,0.2329590916633606,291.232666015625,291.1499938964844,261.5733337402344,259.943359375,279.6144104003906,293.2418212890625,291.2260131835937,1.0,0.2533068060874939,0.8323003053665161,0.8323003053665161,1.0,1.0,-1.3058404922485352,0.5621273517608643,0.7437131404876709,0.2511979043483734,0.0,0.0,0.6337493658065796,54.701416015625,79.0,-44.59617233276367,-15167.5009765625,247.89666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1982421875,309.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18248.82421875,18000.0,0.0,0.0,0.3511115908622741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117343544960022,0.71174156665802,-7.20307934898301e-06,0.0,0.0003563336213119,0.0,0.0,59.56777191162109,0.0,0.0,0.0,0.4494884610176086,4.0,0.0,1.0
473700,293.138916015625,297.1499938964844,293.1499938964844,0.0937239155173301,-2173.90869140625,304.14892578125,0.711833655834198,0.1526402980089187,0.1388577371835708,293.350341796875,297.1499938964844,293.1499938964844,0.0071021490730345,-519.455322265625,299.9442443847656,0.4771235585212707,0.050000000745058,0.049196258187294,293.1991271972656,297.1499938964844,293.1499938964844,0.2920451760292053,-4186.89697265625,304.1541748046875,0.9652875065803528,0.3810703456401825,0.267328530550003,293.120849609375,297.1499938964844,293.1499938964844,0.3417033851146698,-6415.98828125,304.1540832519531,0.9990000128746032,0.4799147546291351,0.4096844792366028,293.22998046875,297.1499938964844,293.1499938964844,0.0109538929536938,-3230.4560546875,302.6544494628906,0.4771235585212707,0.050000000745058,0.2333658784627914,291.19708251953125,291.1499938964844,261.5916748046875,259.9598083496094,279.615966796875,293.242919921875,291.1889038085937,1.0,0.257290631532669,0.8321237564086914,0.8321237564086914,1.0,1.0,-1.318264722824097,0.5677782297134399,0.7504864931106567,0.2542925775051117,0.0,0.0,0.634128749370575,57.068058013916016,79.0,-74.14986419677734,-15227.970703125,258.00469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2438049316406,309.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18131.189453125,18000.0,0.0,0.0,0.348508208990097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062797546386719,0.7062868475914001,-7.129507594072493e-06,0.0,0.0003536915173754,0.0,0.0,58.44178771972656,0.0,0.0,0.0,0.4471253454685211,4.0,0.0,1.0
473760,293.1385498046875,297.1499938964844,293.1499938964844,0.0942643359303474,-2184.67138671875,304.14813232421875,0.7043524980545044,0.1528480947017669,0.1391118764877319,293.34783935546875,297.1499938964844,293.1499938964844,0.0071074455045163,-520.6605834960938,299.90289306640625,0.4708832502365112,0.050000000745058,0.0493140257894992,293.1991271972656,297.1499938964844,293.1499938964844,0.2926079332828522,-4194.22607421875,304.15240478515625,0.954049587249756,0.3804449141025543,0.2669852972030639,293.1334228515625,297.1499938964844,293.1499938964844,0.3556769788265228,-6633.74658203125,304.1279296875,0.9990000128746032,0.4778242707252502,0.4231005012989044,293.2298889160156,297.1499938964844,293.1499938964844,0.0110026225447654,-3244.444580078125,302.6359558105469,0.4708832502365112,0.050000000745058,0.2339245080947876,291.1562194824219,291.1499938964844,261.6099853515625,259.97625732421875,279.6165771484375,293.24664306640625,291.14752197265625,1.0,0.2625669240951538,0.8318459391593933,0.8318459391593933,1.0,1.0,-1.3350703716278076,0.575422465801239,0.7596478462219238,0.2585101425647735,0.0,0.0,0.6377934217453003,60.318206787109375,82.0,-94.48538208007812,-15347.0458984375,272.0579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.250244140625,309.0699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.3462434411048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079936265945435,0.7080007791519165,-7.114520940376679e-06,0.0,0.0003513930714689,0.0,0.0,58.54977416992188,0.0,0.0,0.0,0.4475870430469513,4.0,0.0,1.0
473820,293.13580322265625,297.1499938964844,293.1499938964844,0.0955043584108352,-2208.9189453125,304.1466979980469,0.6936731338500977,0.1536947339773178,0.1399373859167099,293.3434143066406,297.1499938964844,293.1499938964844,0.0071067614480853,-522.1448364257812,299.823486328125,0.4595555663108825,0.050000000745058,0.0495083145797252,293.1991882324219,297.1499938964844,293.1499938964844,0.2933674156665802,-4204.119140625,304.1504211425781,0.935693621635437,0.3791931271553039,0.2662588953971863,293.17889404296875,297.1499938964844,293.1499938964844,0.3788146674633026,-6985.99951171875,304.0973815917969,0.9990000128746032,0.469063401222229,0.4442913234233856,293.2308349609375,297.1499938964844,293.1499938964844,0.011070180684328,-3265.61376953125,302.5972595214844,0.4595555663108825,0.050000000745058,0.2348461300134658,291.08660888671875,291.1499938964844,261.64666748046875,260.0092163085937,279.62451171875,293.2589111328125,291.0819396972656,1.0,0.2704874575138092,0.8312903642654419,0.8312903642654419,1.0,1.0,-1.361897110939026,0.5876137614250183,0.7742833495140076,0.2653385102748871,0.0,0.0,0.6513836979866028,65.67684173583984,85.0,-84.32572174072266,-15604.4287109375,295.55279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1348876953125,309.01861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17777.646484375,18000.0,0.0,0.0,0.343172937631607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293187975883484,0.7293260097503662,-7.250400358316256e-06,0.0,0.0003482769243419,0.0,0.0,62.023685455322266,0.0,0.0,0.0,0.4557867050170898,4.0,0.0,1.0
473880,293.13580322265625,297.1499938964844,293.1499938964844,0.0955043584108352,-2208.9189453125,304.1466979980469,0.6936731338500977,0.1536947339773178,0.1399373859167099,293.3434143066406,297.1499938964844,293.1499938964844,0.0071067614480853,-522.1448364257812,299.823486328125,0.4595555663108825,0.050000000745058,0.0495083145797252,293.1991882324219,297.1499938964844,293.1499938964844,0.2933674156665802,-4204.119140625,304.1504211425781,0.935693621635437,0.3791931271553039,0.2662588953971863,293.17889404296875,297.1499938964844,293.1499938964844,0.3788146674633026,-6985.99951171875,304.0973815917969,0.9990000128746032,0.469063401222229,0.4442913234233856,293.2308349609375,297.1499938964844,293.1499938964844,0.011070180684328,-3265.61376953125,302.5972595214844,0.4595555663108825,0.050000000745058,0.2348461300134658,291.08660888671875,291.1499938964844,261.64666748046875,260.0092163085937,279.62451171875,293.2589111328125,291.0819396972656,1.0,0.2704874575138092,0.8312903642654419,0.8312903642654419,1.0,1.0,-1.361897110939026,0.5876137614250183,0.7742833495140076,0.2653385102748871,0.0,0.0,0.6513836979866028,65.67684173583984,85.0,-84.32572174072266,-15604.4287109375,295.55279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1348876953125,309.01861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17777.646484375,18000.0,0.0,0.0,0.343172937631607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293187975883484,0.7293260097503662,-7.250400358316256e-06,0.0,0.0003482769243419,0.0,0.0,62.023685455322266,0.0,0.0,0.0,0.4557867050170898,4.0,0.0,1.0
473940,293.1337890625,297.1499938964844,293.1499938964844,0.0964184924960136,-2226.0029296875,304.1463317871094,0.6805933713912964,0.1544707715511322,0.1409796476364135,293.3396911621094,297.1499938964844,293.1499938964844,0.0070955529808998,-521.8988037109375,299.7640991210937,0.4453488886356354,0.050000000745058,0.0497779995203018,293.1992492675781,297.1499938964844,293.1499938964844,0.2926138341426849,-4195.2724609375,304.1516418457031,0.9130390882492064,0.3779350221157074,0.2655911445617676,293.2148132324219,297.1499938964844,293.1499938964844,0.3749253153800964,-6916.8974609375,304.12188720703125,0.9808515310287476,0.4609717726707458,0.4388464391231537,293.232421875,297.1499938964844,293.1499938964844,0.0111063253134489,-3275.372314453125,302.56378173828125,0.4453488886356354,0.050000000745058,0.2361253947019577,291.0795288085937,291.1499938964844,261.6833190917969,260.04217529296875,279.64825439453125,293.2674865722656,291.08251953125,1.0,0.2765925228595733,0.8307347297668457,0.8307347297668457,1.0,1.0,-1.3578226566314695,0.5856882333755493,0.7721344828605652,0.264288455247879,0.0,0.0,0.66230309009552,72.44046783447266,88.0,-9.802876472473145,-15646.470703125,309.40887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9104309082031,308.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.4140625,18000.0,0.0,0.0,0.3419153094291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566941976547241,0.756701648235321,-7.4924023465428036e-06,0.0,0.0003470005758572,0.0,0.0,67.12993621826172,0.0,0.0,0.0,0.4668609201908111,4.0,0.0,1.0
474000,293.1337890625,297.1499938964844,293.1499938964844,0.0964184924960136,-2226.0029296875,304.1463317871094,0.6805933713912964,0.1544707715511322,0.1409796476364135,293.3396911621094,297.1499938964844,293.1499938964844,0.0070955529808998,-521.8988037109375,299.7640991210937,0.4453488886356354,0.050000000745058,0.0497779995203018,293.1992492675781,297.1499938964844,293.1499938964844,0.2926138341426849,-4195.2724609375,304.1516418457031,0.9130390882492064,0.3779350221157074,0.2655911445617676,293.2148132324219,297.1499938964844,293.1499938964844,0.3749253153800964,-6916.8974609375,304.12188720703125,0.9808515310287476,0.4609717726707458,0.4388464391231537,293.232421875,297.1499938964844,293.1499938964844,0.0111063253134489,-3275.372314453125,302.56378173828125,0.4453488886356354,0.050000000745058,0.2361253947019577,291.0795288085937,291.1499938964844,261.6833190917969,260.04217529296875,279.64825439453125,293.2674865722656,291.08251953125,1.0,0.2765925228595733,0.8307347297668457,0.8307347297668457,1.0,1.0,-1.3578226566314695,0.5856882333755493,0.7721344828605652,0.264288455247879,0.0,0.0,0.66230309009552,72.44046783447266,88.0,-9.802876472473145,-15646.470703125,309.40887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9104309082031,308.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.4140625,18000.0,0.0,0.0,0.3419153094291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566941976547241,0.756701648235321,-7.4924023465428036e-06,0.0,0.0003470005758572,0.0,0.0,67.12993621826172,0.0,0.0,0.0,0.4668609201908111,4.0,0.0,1.0
