time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474060,293.135009765625,297.1499938964844,293.1499938964844,0.0966840088367462,-2230.5673828125,304.1471252441406,0.6706887483596802,0.1546350270509719,0.1414534747600555,293.3370666503906,297.1499938964844,293.1499938964844,0.0070608304813504,-519.8896484375,299.7117004394531,0.4357596039772033,0.050000000745058,0.0499987229704856,293.1997375488281,297.1499938964844,293.1499938964844,0.2911570370197296,-4178.080078125,304.1534729003906,0.8976749777793884,0.3765855729579925,0.2648281157016754,293.2272644042969,297.1499938964844,293.1499938964844,0.3705594539642334,-6846.2978515625,304.1381530761719,0.963878870010376,0.4567816853523254,0.4344573318958282,293.2342529296875,297.1499938964844,293.1499938964844,0.0111015914008021,-3275.602783203125,302.53228759765625,0.4357596039772033,0.050000000745058,0.2371724098920822,291.09820556640625,291.1499938964844,261.7200012207031,260.0752258300781,279.6669616699219,293.2666320800781,291.0991516113281,1.0,0.2814433574676513,0.8299306035041809,0.8299306035041809,1.0,1.0,-1.353664517402649,0.5837529897689819,0.769911527633667,0.2630428969860077,0.0,0.0,0.6677053570747375,77.95794677734375,91.0,10.828690528869627,-15598.9296875,320.31915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67822265625,308.8439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17852.6015625,18000.0,0.0,0.0,0.3416658639907837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715350985527039,0.7715427875518799,-7.652107342437375e-06,0.0,0.000346747401636,0.0,0.0,70.19915008544922,0.0,0.0,0.0,0.4732720255851745,4.0,0.0,1.0
474120,293.135009765625,297.1499938964844,293.1499938964844,0.0966840088367462,-2230.5673828125,304.1471252441406,0.6706887483596802,0.1546350270509719,0.1414534747600555,293.3370666503906,297.1499938964844,293.1499938964844,0.0070608304813504,-519.8896484375,299.7117004394531,0.4357596039772033,0.050000000745058,0.0499987229704856,293.1997375488281,297.1499938964844,293.1499938964844,0.2911570370197296,-4178.080078125,304.1534729003906,0.8976749777793884,0.3765855729579925,0.2648281157016754,293.2272644042969,297.1499938964844,293.1499938964844,0.3705594539642334,-6846.2978515625,304.1381530761719,0.963878870010376,0.4567816853523254,0.4344573318958282,293.2342529296875,297.1499938964844,293.1499938964844,0.0111015914008021,-3275.602783203125,302.53228759765625,0.4357596039772033,0.050000000745058,0.2371724098920822,291.09820556640625,291.1499938964844,261.7200012207031,260.0752258300781,279.6669616699219,293.2666320800781,291.0991516113281,1.0,0.2814433574676513,0.8299306035041809,0.8299306035041809,1.0,1.0,-1.353664517402649,0.5837529897689819,0.769911527633667,0.2630428969860077,0.0,0.0,0.6677053570747375,77.95794677734375,91.0,10.828690528869627,-15598.9296875,320.31915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67822265625,308.8439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17852.6015625,18000.0,0.0,0.0,0.3416658639907837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715350985527039,0.7715427875518799,-7.652107342437375e-06,0.0,0.000346747401636,0.0,0.0,70.19915008544922,0.0,0.0,0.0,0.4732720255851745,4.0,0.0,1.0
474180,293.1368408203125,297.1499938964844,293.1499938964844,0.0967943593859672,-2232.39697265625,304.1478881835937,0.6629838943481445,0.154641181230545,0.1416485607624054,293.33514404296875,297.1499938964844,293.1499938964844,0.0070230574347078,-517.84814453125,299.6547546386719,0.4289170205593109,0.050000000745058,0.0501828491687774,293.20025634765625,297.1499938964844,293.1499938964844,0.2898622751235962,-4163.04736328125,304.15447998046875,0.88616544008255,0.3752233386039734,0.2640181183815002,293.2314453125,297.1499938964844,293.1499938964844,0.3679097890853882,-6803.9541015625,304.1463928222656,0.9500313997268676,0.4539698660373688,0.4317671060562134,293.2360534667969,297.1499938964844,293.1499938964844,0.0110921012237668,-3275.759765625,302.4989929199219,0.4289170205593109,0.050000000745058,0.2380458414554596,291.1063537597656,291.1499938964844,261.75665283203125,260.1082763671875,279.6852722167969,293.2664489746094,291.10711669921875,1.0,0.2855244576931,0.8291264772415161,0.8291264772415161,1.0,1.0,-1.350965976715088,0.5824798941612244,0.7684861421585083,0.2621833384037018,0.0,0.0,0.6729650497436523,82.57333374023438,94.0,11.628058433532717,-15553.3203125,329.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4683532714844,308.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.365234375,18000.0,0.0,0.0,0.3420835435390472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840312123298645,0.7840390205383301,-7.775295671308413e-06,0.0,0.0003471712989266,0.0,0.0,72.76525115966797,0.0,0.0,0.0,0.4785752594470978,4.0,0.0,1.0
474240,293.1368408203125,297.1499938964844,293.1499938964844,0.0967943593859672,-2232.39697265625,304.1478881835937,0.6629838943481445,0.154641181230545,0.1416485607624054,293.33514404296875,297.1499938964844,293.1499938964844,0.0070230574347078,-517.84814453125,299.6547546386719,0.4289170205593109,0.050000000745058,0.0501828491687774,293.20025634765625,297.1499938964844,293.1499938964844,0.2898622751235962,-4163.04736328125,304.15447998046875,0.88616544008255,0.3752233386039734,0.2640181183815002,293.2314453125,297.1499938964844,293.1499938964844,0.3679097890853882,-6803.9541015625,304.1463928222656,0.9500313997268676,0.4539698660373688,0.4317671060562134,293.2360534667969,297.1499938964844,293.1499938964844,0.0110921012237668,-3275.759765625,302.4989929199219,0.4289170205593109,0.050000000745058,0.2380458414554596,291.1063537597656,291.1499938964844,261.75665283203125,260.1082763671875,279.6852722167969,293.2664489746094,291.10711669921875,1.0,0.2855244576931,0.8291264772415161,0.8291264772415161,1.0,1.0,-1.350965976715088,0.5824798941612244,0.7684861421585083,0.2621833384037018,0.0,0.0,0.6729650497436523,82.57333374023438,94.0,11.628058433532717,-15553.3203125,329.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4683532714844,308.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.365234375,18000.0,0.0,0.0,0.3420835435390472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840312123298645,0.7840390205383301,-7.775295671308413e-06,0.0,0.0003471712989266,0.0,0.0,72.76525115966797,0.0,0.0,0.0,0.4785752594470978,4.0,0.0,1.0
474300,293.1376953125,297.1499938964844,293.1499938964844,0.0968357175588607,-2233.07080078125,304.148193359375,0.65973299741745,0.1546415984630584,0.141727477312088,293.3344116210937,297.1499938964844,293.1499938964844,0.0070024551823735,-516.7249145507812,299.6258239746094,0.4261230528354645,0.050000000745058,0.0502660050988197,293.2004699707031,297.1499938964844,293.1499938964844,0.2892114818096161,-4155.5244140625,304.15484619140625,0.8812136650085449,0.3745436072349548,0.2636069655418396,293.2322692871094,297.1499938964844,293.1499938964844,0.3667799830436706,-6786.2578125,304.1490783691406,0.9438853859901428,0.4527748227119446,0.4306758046150207,293.2369079589844,297.1499938964844,293.1499938964844,0.0110843870788812,-3275.30029296875,302.4822082519531,0.4261230528354645,0.050000000745058,0.2384402751922607,291.1100158691406,291.1499938964844,261.7749938964844,260.12481689453125,279.6943359375,293.2664794921875,291.1107482910156,1.0,0.2873614132404327,0.8287244439125061,0.8287244439125061,1.0,1.0,-1.3498303890228271,0.5819407105445862,0.7678897380828857,0.2618088126182556,0.0,0.0,0.6752582788467407,84.6589584350586,94.0,11.123868942260742,-15531.869140625,334.0099792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744506835937,308.6714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17885.048828125,18000.0,0.0,0.0,0.3424838781356811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895832061767578,0.7895910143852234,-7.830539288988803e-06,0.0,0.0003475775883998,0.0,0.0,73.926513671875,0.0,0.0,0.0,0.4809330105781555,4.0,0.0,1.0
474360,293.13848876953125,297.1499938964844,293.1499938964844,0.0968754589557647,-2233.72412109375,304.1484680175781,0.6567801237106323,0.1546435207128524,0.1418034732341766,293.33380126953125,297.1499938964844,293.1499938964844,0.0069809779524803,-515.5482788085938,299.5966491699219,0.4236233830451965,0.050000000745058,0.0503449141979217,293.2006530761719,297.1499938964844,293.1499938964844,0.2885601818561554,-4148.0126953125,304.1551513671875,0.8766531348228455,0.3738650977611542,0.2631934583187103,293.2326965332031,297.1499938964844,293.1499938964844,0.3657065629959106,-6769.6435546875,304.15118408203125,0.9381272196769714,0.4516493678092956,0.4296653568744659,293.2377319335937,297.1499938964844,293.1499938964844,0.0110752461478114,-3274.58154296875,302.4653625488281,0.4236233830451965,0.050000000745058,0.2388145923614502,291.11346435546875,291.1499938964844,261.7933349609375,260.1413879394531,279.7032165527344,293.2665710449219,291.1141662597656,1.0,0.2890962064266205,0.8284413814544678,0.8284413814544678,1.0,1.0,-1.3487563133239746,0.5814394950866699,0.7673167586326599,0.2614604234695434,0.0,0.0,0.6773450374603271,86.63816833496094,97.0,10.571497917175291,-15511.5185546875,338.0648498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2888488769531,308.6221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.40625,18000.0,0.0,0.0,0.3429787755012512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7946683764457703,0.7946762442588806,-7.881576493673492e-06,0.0,0.0003480798623058,0.0,0.0,75.00282287597656,0.0,0.0,0.0,0.4830985069274902,4.0,0.0,1.0
474420,293.1399230957031,297.1499938964844,293.1499938964844,0.096943162381649,-2234.822509765625,304.1488647460937,0.6515520215034485,0.1546408981084823,0.1419456452131271,293.3329162597656,297.1499938964844,293.1499938964844,0.0069356518797576,-513.035400390625,299.5377197265625,0.4192854464054107,0.050000000745058,0.0504931360483169,293.2010192871094,297.1499938964844,293.1499938964844,0.2872407138347626,-4132.8173828125,304.1556091308594,0.8684427738189697,0.372510552406311,0.2623613774776459,293.2328491210937,297.1499938964844,293.1499938964844,0.3636205196380615,-6737.81103515625,304.1542358398437,0.9275749325752258,0.4495173692703247,0.4277770817279815,293.2392883300781,297.1499938964844,293.1499938964844,0.0110531263053417,-3272.37841796875,302.4314880371094,0.4192854464054107,0.050000000745058,0.2395176887512207,291.1205444335937,291.1499938964844,261.8299865722656,260.1745300292969,279.7206726074219,293.2664794921875,291.1213073730469,1.0,0.2923259437084198,0.8278753161430359,0.8278753161430359,1.0,1.0,-1.3466832637786863,0.5804725289344788,0.7662107944488525,0.2607857584953308,0.0,0.0,0.6808046102523804,90.35490417480467,100.0,10.426803588867188,-15474.294921875,345.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1447448730469,308.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.080078125,18000.0,0.0,0.0,0.3441666662693023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033778071403503,0.8033857941627502,-7.97054326540092e-06,0.0,0.0003492854302749,0.0,0.0,76.87892150878906,0.0,0.0,0.0,0.486820250749588,4.0,0.0,1.0
474480,293.1399230957031,297.1499938964844,293.1499938964844,0.096943162381649,-2234.822509765625,304.1488647460937,0.6515520215034485,0.1546408981084823,0.1419456452131271,293.3329162597656,297.1499938964844,293.1499938964844,0.0069356518797576,-513.035400390625,299.5377197265625,0.4192854464054107,0.050000000745058,0.0504931360483169,293.2010192871094,297.1499938964844,293.1499938964844,0.2872407138347626,-4132.8173828125,304.1556091308594,0.8684427738189697,0.372510552406311,0.2623613774776459,293.2328491210937,297.1499938964844,293.1499938964844,0.3636205196380615,-6737.81103515625,304.1542358398437,0.9275749325752258,0.4495173692703247,0.4277770817279815,293.2392883300781,297.1499938964844,293.1499938964844,0.0110531263053417,-3272.37841796875,302.4314880371094,0.4192854464054107,0.050000000745058,0.2395176887512207,291.1205444335937,291.1499938964844,261.8299865722656,260.1745300292969,279.7206726074219,293.2664794921875,291.1213073730469,1.0,0.2923259437084198,0.8278753161430359,0.8278753161430359,1.0,1.0,-1.3466832637786863,0.5804725289344788,0.7662107944488525,0.2607857584953308,0.0,0.0,0.6808046102523804,90.35490417480467,100.0,10.426803588867188,-15474.294921875,345.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1447448730469,308.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.080078125,18000.0,0.0,0.0,0.3441666662693023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033778071403503,0.8033857941627502,-7.97054326540092e-06,0.0,0.0003492854302749,0.0,0.0,76.87892150878906,0.0,0.0,0.0,0.486820250749588,4.0,0.0,1.0
474540,293.14141845703125,297.1499938964844,293.1499938964844,0.0969657227396965,-2235.07568359375,304.1492004394531,0.6469360589981079,0.1545930355787277,0.1420458406209945,293.3324890136719,297.1499938964844,293.1499938964844,0.0068874531425535,-510.3136291503906,299.4782409667969,0.4155772030353546,0.050000000745058,0.0506324544548988,293.2013244628906,297.1499938964844,293.1499938964844,0.2858839631080627,-4117.19921875,304.156005859375,0.8611371517181396,0.3711569309234619,0.2615238726139068,293.23260498046875,297.1499938964844,293.1499938964844,0.3615326881408691,-6706.36376953125,304.1562805175781,0.9181118011474608,0.4474700391292572,0.4259774684906006,293.24072265625,297.1499938964844,293.1499938964844,0.0110265472903847,-3269.21337890625,302.39752197265625,0.4155772030353546,0.050000000745058,0.240178570151329,291.1285705566406,291.1499938964844,261.8666687011719,260.2077331542969,279.73779296875,293.26568603515625,291.12945556640625,1.0,0.295320063829422,0.8273093104362488,0.8273093104362488,1.0,1.0,-1.3445985317230225,0.5794992446899414,0.765099287033081,0.2601112723350525,0.0,0.0,0.6831356287002563,93.84619140625,103.0,11.425333023071287,-15440.2587890625,352.6604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378723144531,308.48004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.896484375,18000.0,0.0,0.0,0.3454836308956146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8098029494285583,0.809810996055603,-8.038869964366313e-06,0.0,0.0003506219654809,0.0,0.0,78.30023193359375,0.0,0.0,0.0,0.4895847141742706,4.0,0.0,1.0
474600,293.14141845703125,297.1499938964844,293.1499938964844,0.0969657227396965,-2235.07568359375,304.1492004394531,0.6469360589981079,0.1545930355787277,0.1420458406209945,293.3324890136719,297.1499938964844,293.1499938964844,0.0068874531425535,-510.3136291503906,299.4782409667969,0.4155772030353546,0.050000000745058,0.0506324544548988,293.2013244628906,297.1499938964844,293.1499938964844,0.2858839631080627,-4117.19921875,304.156005859375,0.8611371517181396,0.3711569309234619,0.2615238726139068,293.23260498046875,297.1499938964844,293.1499938964844,0.3615326881408691,-6706.36376953125,304.1562805175781,0.9181118011474608,0.4474700391292572,0.4259774684906006,293.24072265625,297.1499938964844,293.1499938964844,0.0110265472903847,-3269.21337890625,302.39752197265625,0.4155772030353546,0.050000000745058,0.240178570151329,291.1285705566406,291.1499938964844,261.8666687011719,260.2077331542969,279.73779296875,293.26568603515625,291.12945556640625,1.0,0.295320063829422,0.8273093104362488,0.8273093104362488,1.0,1.0,-1.3445985317230225,0.5794992446899414,0.765099287033081,0.2601112723350525,0.0,0.0,0.6831356287002563,93.84619140625,103.0,11.425333023071287,-15440.2587890625,352.6604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378723144531,308.48004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.896484375,18000.0,0.0,0.0,0.3454836308956146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8098029494285583,0.809810996055603,-8.038869964366313e-06,0.0,0.0003506219654809,0.0,0.0,78.30023193359375,0.0,0.0,0.0,0.4895847141742706,4.0,0.0,1.0
474660,293.1428527832031,297.1499938964844,293.1499938964844,0.0969466269016265,-2234.543701171875,304.1495056152344,0.6427541375160217,0.1545180082321167,0.1421103328466415,293.33251953125,297.1499938964844,293.1499938964844,0.0068366969935595,-507.3965759277344,299.4181823730469,0.4123053550720215,0.050000000745058,0.0507658943533897,293.2015991210937,297.1499938964844,293.1499938964844,0.2844868898391723,-4101.107421875,304.1563415527344,0.8544977307319641,0.3698019683361053,0.2606814205646515,293.2321472167969,297.1499938964844,293.1499938964844,0.3594124317169189,-6674.671875,304.15771484375,0.909650444984436,0.4454679191112518,0.4242212176322937,293.2420959472656,297.1499938964844,293.1499938964844,0.0109962867572903,-3265.211669921875,302.3634948730469,0.4123053550720215,0.050000000745058,0.2408115565776825,291.1378479003906,291.1499938964844,261.9033203125,260.240966796875,279.755126953125,293.2652282714844,291.13885498046875,1.0,0.2981502413749695,0.8267359733581543,0.8267359733581543,1.0,1.0,-1.342476487159729,0.5785069465637207,0.7639694809913635,0.2594311535358429,0.0,0.0,0.684141993522644,97.18817138671876,106.0,12.836726188659668,-15407.1376953125,359.3039245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.412109375,18000.0,0.0,0.0,0.3467787504196167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8134821057319641,0.8134902119636536,-8.08158529252978e-06,0.0,0.000351936352672,0.0,0.0,79.14744567871094,0.0,0.0,0.0,0.4911892116069793,4.0,0.0,1.0
474720,293.1428527832031,297.1499938964844,293.1499938964844,0.0969466269016265,-2234.543701171875,304.1495056152344,0.6427541375160217,0.1545180082321167,0.1421103328466415,293.33251953125,297.1499938964844,293.1499938964844,0.0068366969935595,-507.3965759277344,299.4181823730469,0.4123053550720215,0.050000000745058,0.0507658943533897,293.2015991210937,297.1499938964844,293.1499938964844,0.2844868898391723,-4101.107421875,304.1563415527344,0.8544977307319641,0.3698019683361053,0.2606814205646515,293.2321472167969,297.1499938964844,293.1499938964844,0.3594124317169189,-6674.671875,304.15771484375,0.909650444984436,0.4454679191112518,0.4242212176322937,293.2420959472656,297.1499938964844,293.1499938964844,0.0109962867572903,-3265.211669921875,302.3634948730469,0.4123053550720215,0.050000000745058,0.2408115565776825,291.1378479003906,291.1499938964844,261.9033203125,260.240966796875,279.755126953125,293.2652282714844,291.13885498046875,1.0,0.2981502413749695,0.8267359733581543,0.8267359733581543,1.0,1.0,-1.342476487159729,0.5785069465637207,0.7639694809913635,0.2594311535358429,0.0,0.0,0.684141993522644,97.18817138671876,106.0,12.836726188659668,-15407.1376953125,359.3039245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.412109375,18000.0,0.0,0.0,0.3467787504196167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8134821057319641,0.8134902119636536,-8.08158529252978e-06,0.0,0.000351936352672,0.0,0.0,79.14744567871094,0.0,0.0,0.0,0.4911892116069793,4.0,0.0,1.0
474780,293.14422607421875,297.1499938964844,293.1499938964844,0.0969028398394584,-2233.551513671875,304.14971923828125,0.6389082670211792,0.1544245183467865,0.1421535015106201,293.3329772949219,297.1499938964844,293.1499938964844,0.0067839766852557,-504.3284301757813,299.3573303222656,0.4093460142612457,0.050000000745058,0.0508953593671321,293.20184326171875,297.1499938964844,293.1499938964844,0.2830654680728912,-4084.731689453125,304.1565856933594,0.8483714461326599,0.3684442639350891,0.2598342895507812,293.23162841796875,297.1499938964844,293.1499938964844,0.3572744131088257,-6642.8720703125,304.15869140625,0.9022021889686584,0.4434956312179565,0.4224917590618133,293.2434387207031,297.1499938964844,293.1499938964844,0.0109634902328252,-3260.64111328125,302.32928466796875,0.4093460142612457,0.050000000745058,0.2414256781339645,291.1478271484375,291.1499938964844,261.94000244140625,260.2742614746094,279.772705078125,293.2650756835937,291.1488647460937,1.0,0.3008642792701721,0.8261626362800598,0.8261626362800598,1.0,1.0,-1.3403278589248655,0.5775007009506226,0.7628272175788879,0.2587506473064422,0.0,0.0,0.6837635040283203,100.42927551269533,94.0,13.708261489868164,-15373.1767578125,365.68255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934326171875,308.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.3479233086109161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8141312599182129,0.8141393661499023,-8.095023986243177e-06,0.0,0.0003530979156494,0.0,0.0,79.34102630615234,0.0,0.0,0.0,0.4915065169334411,4.0,0.0,1.0
474840,293.14422607421875,297.1499938964844,293.1499938964844,0.0969028398394584,-2233.551513671875,304.14971923828125,0.6389082670211792,0.1544245183467865,0.1421535015106201,293.3329772949219,297.1499938964844,293.1499938964844,0.0067839766852557,-504.3284301757813,299.3573303222656,0.4093460142612457,0.050000000745058,0.0508953593671321,293.20184326171875,297.1499938964844,293.1499938964844,0.2830654680728912,-4084.731689453125,304.1565856933594,0.8483714461326599,0.3684442639350891,0.2598342895507812,293.23162841796875,297.1499938964844,293.1499938964844,0.3572744131088257,-6642.8720703125,304.15869140625,0.9022021889686584,0.4434956312179565,0.4224917590618133,293.2434387207031,297.1499938964844,293.1499938964844,0.0109634902328252,-3260.64111328125,302.32928466796875,0.4093460142612457,0.050000000745058,0.2414256781339645,291.1478271484375,291.1499938964844,261.94000244140625,260.2742614746094,279.772705078125,293.2650756835937,291.1488647460937,1.0,0.3008642792701721,0.8261626362800598,0.8261626362800598,1.0,1.0,-1.3403278589248655,0.5775007009506226,0.7628272175788879,0.2587506473064422,0.0,0.0,0.6837635040283203,100.42927551269533,94.0,13.708261489868164,-15373.1767578125,365.68255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934326171875,308.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.3479233086109161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8141312599182129,0.8141393661499023,-8.095023986243177e-06,0.0,0.0003530979156494,0.0,0.0,79.34102630615234,0.0,0.0,0.0,0.4915065169334411,4.0,0.0,1.0
474900,293.1448059082031,297.1499938964844,293.1499938964844,0.0968165025115013,-2231.840576171875,304.1499328613281,0.6391578316688538,0.1543818265199661,0.1421004682779312,293.3332824707031,297.1499938964844,293.1499938964844,0.0067454166710376,-502.01416015625,299.32672119140625,0.409591943025589,0.050000000745058,0.050884298980236,293.201904296875,297.1499938964844,293.1499938964844,0.2822773456573486,-4075.61865234375,304.1568298339844,0.8483048677444458,0.3677726686000824,0.2593559920787811,293.2312927246094,297.1499938964844,293.1499938964844,0.3561276793479919,-6625.80517578125,304.1592102050781,0.902014970779419,0.4425256550312042,0.4215624928474426,293.2440490722656,297.1499938964844,293.1499938964844,0.0109224701300263,-3253.437744140625,302.312255859375,0.409591943025589,0.050000000745058,0.241373211145401,291.1531066894531,291.1499938964844,261.9583435058594,260.2909240722656,279.781982421875,293.2650451660156,291.154296875,1.0,0.3001026511192322,0.825875997543335,0.825875997543335,1.0,1.0,-1.3384993076324463,0.5766507387161255,0.7618485689163208,0.2582276463508606,0.0,0.0,0.683032751083374,100.11882019042967,94.0,14.826380729675291,-15350.509765625,364.1039733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300842285156,308.41900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4375,18000.0,0.0,0.0,0.3484027683734894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8133026361465454,0.8133107423782349,-8.090447408903856e-06,0.0,0.0003535845025908,0.0,0.0,79.18669128417969,0.0,0.0,0.0,0.4911726415157318,4.0,0.0,1.0
474960,293.145263671875,297.1499938964844,293.1499938964844,0.0966929197311401,-2229.418212890625,304.1501770019531,0.6407877802848816,0.1543593406677246,0.1420153379440307,293.3336486816406,297.1499938964844,293.1499938964844,0.0066990666091442,-499.1783142089844,299.2964782714844,0.4109179973602295,0.050000000745058,0.0508255958557128,293.201904296875,297.1499938964844,293.1499938964844,0.2814260125160217,-4065.7470703125,304.1571350097656,0.8501114845275879,0.3671191334724426,0.2588522434234619,293.2308654785156,297.1499938964844,293.1499938964844,0.3549100756645202,-6607.66015625,304.15972900390625,0.9039730429649352,0.4415770769119262,0.4206026494503021,293.2445373535156,297.1499938964844,293.1499938964844,0.0108656659722328,-3242.9443359375,302.2955627441406,0.4109179973602295,0.050000000745058,0.2410947382450103,291.1595764160156,291.1499938964844,261.9766540527344,260.3075866699219,279.79150390625,293.2649841308594,291.1610107421875,1.0,0.2984150946140289,0.825595498085022,0.825595498085022,1.0,1.0,-1.336235761642456,0.5756047964096069,0.7606309652328491,0.2575899660587311,0.0,0.0,0.6817508935928345,98.59481811523438,82.0,16.897924423217773,-15323.7109375,359.5633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347839355469,308.4218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.7734375,18000.0,0.0,0.0,0.348792165517807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8115122318267822,0.8115202784538269,-8.077155143837444e-06,0.0,0.0003539797035045,0.0,0.0,78.82882690429688,0.0,0.0,0.0,0.4904275238513946,4.0,0.0,1.0
475020,293.145751953125,297.1499938964844,293.1499938964844,0.0964075177907943,-2223.85400390625,304.1506042480469,0.6471452713012695,0.1543752402067184,0.1418120115995407,293.3343811035156,297.1499938964844,293.1499938964844,0.0065923668444156,-492.55804443359375,299.2362976074219,0.4160090386867523,0.050000000745058,0.0506157055497169,293.2015991210937,297.1499938964844,293.1499938964844,0.279651403427124,-4045.16064453125,304.15771484375,0.8578397035598755,0.3658635914325714,0.257812887430191,293.2298278808594,297.1499938964844,293.1499938964844,0.3523972928524017,-6570.244140625,304.1606750488281,0.912977695465088,0.4397429227828979,0.4186499714851379,293.2452392578125,297.1499938964844,293.1499938964844,0.0107242297381162,-3216.041015625,302.2631225585937,0.4160090386867523,0.050000000745058,0.2400991171598434,291.173828125,291.1499938964844,262.0133361816406,260.3409729003906,279.8109130859375,293.2647705078125,291.17529296875,1.0,0.2928536534309387,0.8250345587730408,0.8250345587730408,1.0,1.0,-1.3309534788131714,0.5731688141822815,0.7577846050262451,0.2561265528202057,0.0,0.0,0.6776198148727417,93.19329071044922,70.0,19.00829696655273,-15257.60546875,344.8434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,308.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18078.353515625,18000.0,0.0,0.0,0.3492340743541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8044397234916687,0.8044477701187134,-8.01806163508445e-06,0.0,0.0003544281644281,0.0,0.0,77.3769302368164,0.0,0.0,0.0,0.4874776601791382,4.0,0.0,1.0
475080,293.145751953125,297.1499938964844,293.1499938964844,0.0964075177907943,-2223.85400390625,304.1506042480469,0.6471452713012695,0.1543752402067184,0.1418120115995407,293.3343811035156,297.1499938964844,293.1499938964844,0.0065923668444156,-492.55804443359375,299.2362976074219,0.4160090386867523,0.050000000745058,0.0506157055497169,293.2015991210937,297.1499938964844,293.1499938964844,0.279651403427124,-4045.16064453125,304.15771484375,0.8578397035598755,0.3658635914325714,0.257812887430191,293.2298278808594,297.1499938964844,293.1499938964844,0.3523972928524017,-6570.244140625,304.1606750488281,0.912977695465088,0.4397429227828979,0.4186499714851379,293.2452392578125,297.1499938964844,293.1499938964844,0.0107242297381162,-3216.041015625,302.2631225585937,0.4160090386867523,0.050000000745058,0.2400991171598434,291.173828125,291.1499938964844,262.0133361816406,260.3409729003906,279.8109130859375,293.2647705078125,291.17529296875,1.0,0.2928536534309387,0.8250345587730408,0.8250345587730408,1.0,1.0,-1.3309534788131714,0.5731688141822815,0.7577846050262451,0.2561265528202057,0.0,0.0,0.6776198148727417,93.19329071044922,70.0,19.00829696655273,-15257.60546875,344.8434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,308.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18078.353515625,18000.0,0.0,0.0,0.3492340743541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8044397234916687,0.8044477701187134,-8.01806163508445e-06,0.0,0.0003544281644281,0.0,0.0,77.3769302368164,0.0,0.0,0.0,0.4874776601791382,4.0,0.0,1.0
475140,293.1458740234375,297.1499938964844,293.1499938964844,0.0961160212755203,-2218.20849609375,304.15087890625,0.6573678255081177,0.1544573307037353,0.1415922790765762,293.3351135253906,297.1499938964844,293.1499938964844,0.0064748609438538,-485.1940002441406,299.17559814453125,0.4243690073490143,0.050000000745058,0.0503210984170436,293.2010498046875,297.1499938964844,293.1499938964844,0.2778755724430084,-4024.595458984375,304.1580810546875,0.8705655336380005,0.3646670579910278,0.2567544281482696,293.228515625,297.1499938964844,293.1499938964844,0.3498978316783905,-6533.12744140625,304.1612854003906,0.928520917892456,0.4379860162734985,0.4166873693466186,293.2454833984375,297.1499938964844,293.1499938964844,0.010561529546976,-3184.47412109375,302.2315979003906,0.4243690073490143,0.050000000745058,0.2387016266584396,291.1870422363281,291.1499938964844,262.04998779296875,260.3743896484375,279.8306884765625,293.26446533203125,291.1883239746094,1.0,0.28516486287117,0.8244735598564148,0.8244735598564148,1.0,1.0,-1.3250322341918943,0.5704413056373596,0.7545909285545349,0.2545092105865478,0.0,0.0,0.6717762351036072,85.63703155517578,58.0,18.081762313842773,-15178.1767578125,325.0884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0391540527344,308.4665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.09765625,18000.0,0.0,0.0,0.3491361439228058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931804656982422,0.7931883931159973,-7.91804359323578e-06,0.0,0.0003543288039509,0.0,0.0,75.05651092529297,0.0,0.0,0.0,0.4827712774276733,4.0,0.0,1.0
475200,293.1458740234375,297.1499938964844,293.1499938964844,0.0961160212755203,-2218.20849609375,304.15087890625,0.6573678255081177,0.1544573307037353,0.1415922790765762,293.3351135253906,297.1499938964844,293.1499938964844,0.0064748609438538,-485.1940002441406,299.17559814453125,0.4243690073490143,0.050000000745058,0.0503210984170436,293.2010498046875,297.1499938964844,293.1499938964844,0.2778755724430084,-4024.595458984375,304.1580810546875,0.8705655336380005,0.3646670579910278,0.2567544281482696,293.228515625,297.1499938964844,293.1499938964844,0.3498978316783905,-6533.12744140625,304.1612854003906,0.928520917892456,0.4379860162734985,0.4166873693466186,293.2454833984375,297.1499938964844,293.1499938964844,0.010561529546976,-3184.47412109375,302.2315979003906,0.4243690073490143,0.050000000745058,0.2387016266584396,291.1870422363281,291.1499938964844,262.04998779296875,260.3743896484375,279.8306884765625,293.26446533203125,291.1883239746094,1.0,0.28516486287117,0.8244735598564148,0.8244735598564148,1.0,1.0,-1.3250322341918943,0.5704413056373596,0.7545909285545349,0.2545092105865478,0.0,0.0,0.6717762351036072,85.63703155517578,58.0,18.081762313842773,-15178.1767578125,325.0884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0391540527344,308.4665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.09765625,18000.0,0.0,0.0,0.3491361439228058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931804656982422,0.7931883931159973,-7.91804359323578e-06,0.0,0.0003543288039509,0.0,0.0,75.05651092529297,0.0,0.0,0.0,0.4827712774276733,4.0,0.0,1.0
475260,293.1407775878906,297.1499938964844,293.1499938964844,0.0964625477790832,-2224.659423828125,304.1499938964844,0.6732778549194336,0.1556044369935989,0.1420938521623611,293.32977294921875,297.1499938964844,293.1499938964844,0.006371185183525,-478.64447021484375,299.1294250488281,0.4370885193347931,0.050000000745058,0.0499660521745681,293.1955871582031,297.1499938964844,293.1499938964844,0.2769160270690918,-4013.830078125,304.1569519042969,0.8895270824432373,0.364493727684021,0.2562337517738342,293.22216796875,297.1499938964844,293.1499938964844,0.3482956290245056,-6509.99462890625,304.16015625,0.9509170055389404,0.437291532754898,0.4154811501502991,293.2391967773437,297.1499938964844,293.1499938964844,0.0104227690026164,-3156.450439453125,302.2171936035156,0.4370885193347931,0.050000000745058,0.2370174378156662,291.1947631835937,291.1499938964844,262.0821838378906,260.4040222167969,279.8448181152344,293.2593994140625,291.1949157714844,1.0,0.2760542631149292,0.8239607810974121,0.8239607810974121,1.0,1.0,-1.3211123943328855,0.5686265230178833,0.7524858713150024,0.2534166574478149,0.0,0.0,0.6651627421379089,76.58296203613281,46.0,9.54531192779541,-15107.50390625,302.9946594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325988769531,308.49871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.779296875,18000.0,0.0,0.0,0.3484634757041931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7789885997772217,0.7789964079856873,-7.787909453327302e-06,0.0,0.0003536461445037,0.0,0.0,72.16327667236328,0.0,0.0,0.0,0.476857990026474,4.0,0.0,1.0
475320,293.1407775878906,297.1499938964844,293.1499938964844,0.0964625477790832,-2224.659423828125,304.1499938964844,0.6732778549194336,0.1556044369935989,0.1420938521623611,293.32977294921875,297.1499938964844,293.1499938964844,0.006371185183525,-478.64447021484375,299.1294250488281,0.4370885193347931,0.050000000745058,0.0499660521745681,293.1955871582031,297.1499938964844,293.1499938964844,0.2769160270690918,-4013.830078125,304.1569519042969,0.8895270824432373,0.364493727684021,0.2562337517738342,293.22216796875,297.1499938964844,293.1499938964844,0.3482956290245056,-6509.99462890625,304.16015625,0.9509170055389404,0.437291532754898,0.4154811501502991,293.2391967773437,297.1499938964844,293.1499938964844,0.0104227690026164,-3156.450439453125,302.2171936035156,0.4370885193347931,0.050000000745058,0.2370174378156662,291.1947631835937,291.1499938964844,262.0821838378906,260.4040222167969,279.8448181152344,293.2593994140625,291.1949157714844,1.0,0.2760542631149292,0.8239607810974121,0.8239607810974121,1.0,1.0,-1.3211123943328855,0.5686265230178833,0.7524858713150024,0.2534166574478149,0.0,0.0,0.6651627421379089,76.58296203613281,46.0,9.54531192779541,-15107.50390625,302.9946594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325988769531,308.49871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.779296875,18000.0,0.0,0.0,0.3484634757041931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7789885997772217,0.7789964079856873,-7.787909453327302e-06,0.0,0.0003536461445037,0.0,0.0,72.16327667236328,0.0,0.0,0.0,0.476857990026474,4.0,0.0,1.0
475380,293.1386108398437,297.1499938964844,293.1499938964844,0.096708245575428,-2229.23583984375,304.14959716796875,0.6936193108558655,0.1562830507755279,0.1424117237329483,293.3262939453125,297.1499938964844,293.1499938964844,0.0062612583860754,-471.73919677734375,299.0777893066406,0.4552860260009765,0.050000000745058,0.0495838746428489,293.1933288574219,297.1499938964844,293.1499938964844,0.275881677865982,-4002.095458984375,304.1564025878906,0.9146031141281128,0.3637988567352295,0.2555344402790069,293.218994140625,297.1499938964844,293.1499938964844,0.3466901481151581,-6486.63427734375,304.1594543457031,0.9764331579208374,0.4361122846603393,0.4140744507312774,293.2344970703125,297.1499938964844,293.1499938964844,0.010273365303874,-3126.704345703125,302.1997375488281,0.4552860260009765,0.050000000745058,0.2352045476436615,291.1967163085937,291.1499938964844,262.1058044433594,260.42626953125,279.85748291015625,293.2569580078125,291.19696044921875,1.0,0.2658679783344269,0.8234480023384094,0.8234480023384094,1.0,1.0,-1.3163315057754517,0.5664107203483582,0.7499208450317383,0.2521389424800873,0.0,0.0,0.658812403678894,66.82939910888672,34.0,4.899928569793701,-15035.916015625,279.1084289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18141.33984375,18000.0,0.0,0.0,0.3472674787044525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7649083733558655,0.7649160027503967,-7.65557797421934e-06,0.0,0.0003524323692545,0.0,0.0,69.33734130859375,0.0,0.0,0.0,0.4709729850292206,4.0,0.0,1.0
475440,293.1386108398437,297.1499938964844,293.1499938964844,0.096708245575428,-2229.23583984375,304.14959716796875,0.6936193108558655,0.1562830507755279,0.1424117237329483,293.3262939453125,297.1499938964844,293.1499938964844,0.0062612583860754,-471.73919677734375,299.0777893066406,0.4552860260009765,0.050000000745058,0.0495838746428489,293.1933288574219,297.1499938964844,293.1499938964844,0.275881677865982,-4002.095458984375,304.1564025878906,0.9146031141281128,0.3637988567352295,0.2555344402790069,293.218994140625,297.1499938964844,293.1499938964844,0.3466901481151581,-6486.63427734375,304.1594543457031,0.9764331579208374,0.4361122846603393,0.4140744507312774,293.2344970703125,297.1499938964844,293.1499938964844,0.010273365303874,-3126.704345703125,302.1997375488281,0.4552860260009765,0.050000000745058,0.2352045476436615,291.1967163085937,291.1499938964844,262.1058044433594,260.42626953125,279.85748291015625,293.2569580078125,291.19696044921875,1.0,0.2658679783344269,0.8234480023384094,0.8234480023384094,1.0,1.0,-1.3163315057754517,0.5664107203483582,0.7499208450317383,0.2521389424800873,0.0,0.0,0.658812403678894,66.82939910888672,34.0,4.899928569793701,-15035.916015625,279.1084289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18141.33984375,18000.0,0.0,0.0,0.3472674787044525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7649083733558655,0.7649160027503967,-7.65557797421934e-06,0.0,0.0003524323692545,0.0,0.0,69.33734130859375,0.0,0.0,0.0,0.4709729850292206,4.0,0.0,1.0
475500,293.1379089355469,297.1499938964844,293.1499938964844,0.0967643857002258,-2230.261962890625,304.1495666503906,0.7056410908699036,0.1565659195184707,0.1424908488988876,293.3250732421875,297.1499938964844,293.1499938964844,0.0062051531858742,-468.1860961914063,299.0511169433594,0.4668245315551758,0.050000000745058,0.0493865497410297,293.19268798828125,297.1499938964844,293.1499938964844,0.2752673625946045,-3995.046142578125,304.1563415527344,0.93113774061203,0.3633770048618316,0.2551089823246002,293.2178955078125,297.1499938964844,293.1499938964844,0.3457945585250854,-6473.46826171875,304.15936279296875,0.9894633293151855,0.4354546964168548,0.4132754504680633,293.23260498046875,297.1499938964844,293.1499938964844,0.0101965544745326,-3111.2705078125,302.19049072265625,0.4668245315551758,0.050000000745058,0.2342685163021087,291.1979675292969,291.1499938964844,262.11456298828125,260.4347839355469,279.8630065917969,293.2562561035156,291.1981506347656,1.0,0.2604334950447082,0.8231915831565857,0.8231915831565857,1.0,1.0,-1.313596487045288,0.5651450157165527,0.7484514713287354,0.2514181733131408,0.0,0.0,0.6554902791976929,61.78950119018555,34.0,3.947753190994263,-14997.5078125,266.7265319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,308.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18143.37890625,18000.0,0.0,0.0,0.3464861214160919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757702648639679,0.7577102184295654,-7.589414508402115e-06,0.0,0.0003516393480822,0.0,0.0,67.92774200439453,0.0,0.0,0.0,0.4679794311523437,4.0,0.0,1.0
475560,293.1372985839844,297.1499938964844,293.1499938964844,0.0968112275004386,-2231.1162109375,304.1495666503906,0.7178696393966675,0.1568352431058883,0.1425579637289047,293.3240966796875,297.1499938964844,293.1499938964844,0.0061506028287112,-464.7193908691406,299.0239562988281,0.4770334959030151,0.050000000745058,0.0491980388760566,293.1921691894531,297.1499938964844,293.1499938964844,0.2746378481388092,-3987.81201171875,304.1563415527344,0.9486504793167114,0.3629392683506012,0.2546693086624145,293.216552734375,297.1499938964844,293.1499938964844,0.3425932228565216,-6422.91357421875,304.1637878417969,0.9990000128746032,0.4348580241203308,0.4098395109176636,293.2308654785156,297.1499938964844,293.1499938964844,0.0101230191066861,-3096.434326171875,302.1810302734375,0.4770334959030151,0.050000000745058,0.2333743125200271,291.1990051269531,291.1499938964844,262.1213684082031,260.4416198730469,279.8694763183594,293.25555419921875,291.1993408203125,1.0,0.2547200620174408,0.8229387402534485,0.8229387402534485,1.0,1.0,-1.3079047203063965,0.5624974370002747,0.745407223701477,0.250070184469223,0.0,0.0,0.6521189212799072,56.92979431152344,25.0,4.418942928314209,-14938.642578125,253.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3489074707031,308.5909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.10546875,18000.0,0.0,0.0,0.3455845415592193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7503728866577148,0.7503803968429565,-7.522680334659526e-06,0.0,0.0003507243527565,0.0,0.0,66.51539611816406,0.0,0.0,0.0,0.4649486541748047,4.0,0.0,1.0
475620,293.13726806640625,297.1499938964844,293.1499938964844,0.0965478494763374,-2225.454345703125,304.1501770019531,0.7360739707946777,0.1571699231863021,0.1426981836557388,293.3226623535156,297.1499938964844,293.1499938964844,0.0060478835366666,-457.4612426757813,298.9852294921875,0.4905649423599243,0.050000000745058,0.0489373616874218,293.1913452148437,297.1499938964844,293.1499938964844,0.2724360227584839,-3961.529541015625,304.157958984375,0.9739615321159364,0.3620364069938659,0.2538639605045318,293.1849060058594,297.1499938964844,293.1499938964844,0.3109909296035766,-5932.29248046875,304.2115478515625,0.9990000128746032,0.4394887387752533,0.3785172998905182,293.2276306152344,297.1499938964844,293.1499938964844,0.0099823391065001,-3064.026611328125,302.168701171875,0.4905649423599243,0.050000000745058,0.2321377843618393,291.242431640625,291.1499938964844,262.1294250488281,260.4505310058594,279.8896484375,293.2442626953125,291.24957275390625,1.0,0.2426683008670807,0.8224329948425293,0.8224329948425293,1.0,1.0,-1.2676777839660645,0.5442642569541931,0.7234135866165161,0.239753320813179,0.0,0.0,0.6377319097518921,49.70360565185547,28.0,61.297096252441406,-14606.7841796875,222.7777557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50616455078125,308.7140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18261.27734375,18000.0,0.0,0.0,0.3429299890995025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281513810157776,0.728158712387085,-7.349441148107871e-06,0.0,0.0003480303275864,0.0,0.0,62.53309631347656,0.0,0.0,0.0,0.4558486938476562,4.0,0.0,1.0
475680,293.13726806640625,297.1499938964844,293.1499938964844,0.0965478494763374,-2225.454345703125,304.1501770019531,0.7360739707946777,0.1571699231863021,0.1426981836557388,293.3226623535156,297.1499938964844,293.1499938964844,0.0060478835366666,-457.4612426757813,298.9852294921875,0.4905649423599243,0.050000000745058,0.0489373616874218,293.1913452148437,297.1499938964844,293.1499938964844,0.2724360227584839,-3961.529541015625,304.157958984375,0.9739615321159364,0.3620364069938659,0.2538639605045318,293.1849060058594,297.1499938964844,293.1499938964844,0.3109909296035766,-5932.29248046875,304.2115478515625,0.9990000128746032,0.4394887387752533,0.3785172998905182,293.2276306152344,297.1499938964844,293.1499938964844,0.0099823391065001,-3064.026611328125,302.168701171875,0.4905649423599243,0.050000000745058,0.2321377843618393,291.242431640625,291.1499938964844,262.1294250488281,260.4505310058594,279.8896484375,293.2442626953125,291.24957275390625,1.0,0.2426683008670807,0.8224329948425293,0.8224329948425293,1.0,1.0,-1.2676777839660645,0.5442642569541931,0.7234135866165161,0.239753320813179,0.0,0.0,0.6377319097518921,49.70360565185547,28.0,61.297096252441406,-14606.7841796875,222.7777557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50616455078125,308.7140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18261.27734375,18000.0,0.0,0.0,0.3429299890995025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281513810157776,0.728158712387085,-7.349441148107871e-06,0.0,0.0003480303275864,0.0,0.0,62.53309631347656,0.0,0.0,0.0,0.4558486938476562,4.0,0.0,1.0
475740,293.1400451660156,297.1499938964844,293.1499938964844,0.0959690362215042,-2213.971923828125,304.15106201171875,0.7496996521949768,0.1569321900606155,0.1424208879470825,293.3223571777344,297.1499938964844,293.1499938964844,0.0059526907280087,-450.7501220703125,298.9446716308594,0.5005855560302734,0.050000000745058,0.0487658493220806,293.1912536621094,297.1499938964844,293.1499938964844,0.270276814699173,-3935.975341796875,304.1588134765625,0.9902310967445374,0.3610081672668457,0.2530424892902374,293.1267395019531,297.1499938964844,293.1499938964844,0.2877427935600281,-5573.39990234375,304.2289123535156,0.9990000128746032,0.4503845274448395,0.3563677668571472,293.22467041015625,297.1499938964844,293.1499938964844,0.0098704453557729,-3037.8779296875,302.15704345703125,0.5005855560302734,0.050000000745058,0.2313241958618164,291.2869873046875,291.1499938964844,262.1304626464844,260.4533996582031,279.8975524902344,293.228271484375,291.2885437011719,1.0,0.2345192283391952,0.8219273090362549,0.8219273090362549,1.0,1.0,-1.2384504079818726,0.5310660004615784,0.7073844075202942,0.2322698235511779,0.0,0.0,0.6158585548400879,44.918113708496094,46.0,45.352176666259766,-14248.5185546875,202.4324493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7481994628906,308.78155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18413.0546875,18000.0,0.0,0.0,0.3386245369911194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684985876083374,0.6849929094314575,-7.013351023488212e-06,0.0,0.0003436608531046,0.0,0.0,55.22139358520508,0.0,0.0,0.0,0.4389179646968841,4.0,0.0,1.0
