time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475800,293.1400451660156,297.1499938964844,293.1499938964844,0.0959690362215042,-2213.971923828125,304.15106201171875,0.7496996521949768,0.1569321900606155,0.1424208879470825,293.3223571777344,297.1499938964844,293.1499938964844,0.0059526907280087,-450.7501220703125,298.9446716308594,0.5005855560302734,0.050000000745058,0.0487658493220806,293.1912536621094,297.1499938964844,293.1499938964844,0.270276814699173,-3935.975341796875,304.1588134765625,0.9902310967445374,0.3610081672668457,0.2530424892902374,293.1267395019531,297.1499938964844,293.1499938964844,0.2877427935600281,-5573.39990234375,304.2289123535156,0.9990000128746032,0.4503845274448395,0.3563677668571472,293.22467041015625,297.1499938964844,293.1499938964844,0.0098704453557729,-3037.8779296875,302.15704345703125,0.5005855560302734,0.050000000745058,0.2313241958618164,291.2869873046875,291.1499938964844,262.1304626464844,260.4533996582031,279.8975524902344,293.228271484375,291.2885437011719,1.0,0.2345192283391952,0.8219273090362549,0.8219273090362549,1.0,1.0,-1.2384504079818726,0.5310660004615784,0.7073844075202942,0.2322698235511779,0.0,0.0,0.6158585548400879,44.918113708496094,46.0,45.352176666259766,-14248.5185546875,202.4324493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7481994628906,308.78155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18413.0546875,18000.0,0.0,0.0,0.3386245369911194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684985876083374,0.6849929094314575,-7.013351023488212e-06,0.0,0.0003436608531046,0.0,0.0,55.22139358520508,0.0,0.0,0.0,0.4389179646968841,4.0,0.0,1.0
475860,293.1412048339844,297.1499938964844,293.1499938964844,0.0960718318819999,-2216.263671875,304.1504821777344,0.7493563294410706,0.1569466739892959,0.1423559486865997,293.3228454589844,297.1499938964844,293.1499938964844,0.0058980262838304,-447.6748352050781,298.8772888183594,0.500419557094574,0.050000000745058,0.0487685091793537,293.1916198730469,297.1499938964844,293.1499938964844,0.2696558237075805,-3929.59228515625,304.1568298339844,0.9891766905784608,0.3598891794681549,0.2522830069065094,293.0834045410156,297.1499938964844,293.1499938964844,0.2872009873390198,-5575.57177734375,304.2025146484375,0.9990000128746032,0.4598283767700195,0.3567156791687011,293.2216186523437,297.1499938964844,293.1499938964844,0.0098551334813237,-3037.4931640625,302.1369934082031,0.500419557094574,0.050000000745058,0.2313368171453476,291.2702941894531,291.1499938964844,262.1250915527344,260.45074462890625,279.8926086425781,293.2218017578125,291.2640075683594,1.0,0.2352165430784225,0.8217848539352417,0.8217848539352417,1.0,1.0,-1.2378805875778198,0.5308212637901306,0.7070592641830444,0.2320366203784942,0.0,0.0,0.6000925302505493,44.97412872314453,64.0,-27.00069046020508,-14092.0654296875,202.3607635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0177917480469,308.80596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18339.7890625,18000.0,0.0,0.0,0.3329862952232361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6455235481262207,0.6455302238464355,-6.677946203126339e-06,0.0,0.0003379387781023,0.0,0.0,48.84623718261719,0.0,0.0,0.0,0.423505961894989,4.0,0.0,1.0
475920,293.1412048339844,297.1499938964844,293.1499938964844,0.0960718318819999,-2216.263671875,304.1504821777344,0.7493563294410706,0.1569466739892959,0.1423559486865997,293.3228454589844,297.1499938964844,293.1499938964844,0.0058980262838304,-447.6748352050781,298.8772888183594,0.500419557094574,0.050000000745058,0.0487685091793537,293.1916198730469,297.1499938964844,293.1499938964844,0.2696558237075805,-3929.59228515625,304.1568298339844,0.9891766905784608,0.3598891794681549,0.2522830069065094,293.0834045410156,297.1499938964844,293.1499938964844,0.2872009873390198,-5575.57177734375,304.2025146484375,0.9990000128746032,0.4598283767700195,0.3567156791687011,293.2216186523437,297.1499938964844,293.1499938964844,0.0098551334813237,-3037.4931640625,302.1369934082031,0.500419557094574,0.050000000745058,0.2313368171453476,291.2702941894531,291.1499938964844,262.1250915527344,260.45074462890625,279.8926086425781,293.2218017578125,291.2640075683594,1.0,0.2352165430784225,0.8217848539352417,0.8217848539352417,1.0,1.0,-1.2378805875778198,0.5308212637901306,0.7070592641830444,0.2320366203784942,0.0,0.0,0.6000925302505493,44.97412872314453,64.0,-27.00069046020508,-14092.0654296875,202.3607635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0177917480469,308.80596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18339.7890625,18000.0,0.0,0.0,0.3329862952232361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6455235481262207,0.6455302238464355,-6.677946203126339e-06,0.0,0.0003379387781023,0.0,0.0,48.84623718261719,0.0,0.0,0.0,0.423505961894989,4.0,0.0,1.0
475980,293.1420288085937,297.1499938964844,293.1499938964844,0.0968635454773902,-2232.27978515625,304.1490173339844,0.737568736076355,0.1570055037736892,0.142559066414833,293.3237609863281,297.1499938964844,293.1499938964844,0.005879764445126,-447.8790893554688,298.7843933105469,0.4917984306812286,0.050000000745058,0.0489149279892444,293.1922607421875,297.1499938964844,293.1499938964844,0.2704579532146454,-3940.680419921875,304.1532287597656,0.9734957814216614,0.3587079644203186,0.2515802383422851,293.0806579589844,297.1499938964844,293.1499938964844,0.3061234951019287,-5884.03369140625,304.1531066894531,0.9990000128746032,0.4621604084968567,0.3756816387176513,293.2194519042969,297.1499938964844,293.1499938964844,0.009919355623424,-3058.978271484375,302.1063842773437,0.4917984306812286,0.050000000745058,0.2320313602685928,291.19561767578125,291.1499938964844,262.1138000488281,260.4429931640625,279.8778381347656,293.2235412597656,291.1861267089844,1.0,0.2426653355360031,0.8216423392295837,0.8216423392295837,1.0,1.0,-1.2610468864440918,0.5412253141403198,0.719821572303772,0.2379225790500641,0.0,0.0,0.5986499786376953,49.03042602539063,82.0,-90.9052963256836,-14205.7939453125,218.9964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2002258300781,308.8197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.24609375,18000.0,0.0,0.0,0.3272791504859924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307471394538879,0.6307536363601685,-6.5097060542029794e-06,0.0,0.0003321467374917,0.0,0.0,46.334110260009766,0.0,0.0,0.0,0.4173801243305206,4.0,0.0,1.0
476040,293.1420288085937,297.1499938964844,293.1499938964844,0.0968635454773902,-2232.27978515625,304.1490173339844,0.737568736076355,0.1570055037736892,0.142559066414833,293.3237609863281,297.1499938964844,293.1499938964844,0.005879764445126,-447.8790893554688,298.7843933105469,0.4917984306812286,0.050000000745058,0.0489149279892444,293.1922607421875,297.1499938964844,293.1499938964844,0.2704579532146454,-3940.680419921875,304.1532287597656,0.9734957814216614,0.3587079644203186,0.2515802383422851,293.0806579589844,297.1499938964844,293.1499938964844,0.3061234951019287,-5884.03369140625,304.1531066894531,0.9990000128746032,0.4621604084968567,0.3756816387176513,293.2194519042969,297.1499938964844,293.1499938964844,0.009919355623424,-3058.978271484375,302.1063842773437,0.4917984306812286,0.050000000745058,0.2320313602685928,291.19561767578125,291.1499938964844,262.1138000488281,260.4429931640625,279.8778381347656,293.2235412597656,291.1861267089844,1.0,0.2426653355360031,0.8216423392295837,0.8216423392295837,1.0,1.0,-1.2610468864440918,0.5412253141403198,0.719821572303772,0.2379225790500641,0.0,0.0,0.5986499786376953,49.03042602539063,82.0,-90.9052963256836,-14205.7939453125,218.9964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2002258300781,308.8197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.24609375,18000.0,0.0,0.0,0.3272791504859924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307471394538879,0.6307536363601685,-6.5097060542029794e-06,0.0,0.0003321467374917,0.0,0.0,46.334110260009766,0.0,0.0,0.0,0.4173801243305206,4.0,0.0,1.0
476100,293.1425476074219,297.1499938964844,293.1499938964844,0.0973356664180755,-2241.7861328125,304.1483459472656,0.7289906144142151,0.1570023149251938,0.1426813602447509,293.3243713378906,297.1499938964844,293.1499938964844,0.0058786743320524,-448.6216735839844,298.734130859375,0.4854195117950439,0.050000000745058,0.0490347817540168,293.19268798828125,297.1499938964844,293.1499938964844,0.2710548043251037,-3948.51416015625,304.15155029296875,0.9606237411499025,0.3580908477306366,0.2512461245059967,293.0953674316406,297.1499938964844,293.1499938964844,0.3212599754333496,-6124.31494140625,304.1250305175781,0.9990000128746032,0.4601609706878662,0.3905227184295654,293.2190856933594,297.1499938964844,293.1499938964844,0.0099671529605984,-3073.744873046875,302.0881652832031,0.4854195117950439,0.050000000745058,0.2325998991727829,291.1510925292969,291.1499938964844,262.1060791015625,260.4373474121094,279.8683166503906,293.2286376953125,291.141357421875,1.0,0.2484137415885925,0.8215711116790771,0.8215711116790771,1.0,1.0,-1.279429912567139,0.5495020747184753,0.7299278378486633,0.2426235824823379,0.0,0.0,0.6030244827270508,52.347618103027344,82.0,-107.89569091796876,-14354.0986328125,232.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2270202636719,308.8161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.6171875,18000.0,0.0,0.0,0.324875921010971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339743733406067,0.6339808702468872,-6.505854344140971e-06,0.0,0.0003297077491879,0.0,0.0,46.643043518066406,0.0,0.0,0.0,0.4183379113674164,4.0,0.0,1.0
476160,293.1430969238281,297.1499938964844,293.1499938964844,0.0978245884180069,-2251.602294921875,304.1477355957031,0.7192187309265137,0.1569906026124954,0.1428100317716598,293.3251037597656,297.1499938964844,293.1499938964844,0.0058812340721488,-449.6285705566406,298.6827087402344,0.4777863919734955,0.050000000745058,0.0491835661232471,293.19317626953125,297.1499938964844,293.1499938964844,0.2716963589191437,-3956.811279296875,304.1501159667969,0.9448639154434204,0.3574521541595459,0.2509191632270813,293.1202697753906,297.1499938964844,293.1499938964844,0.3395319879055023,-6409.91455078125,304.0963439941406,0.9990000128746032,0.4559761881828308,0.4081959128379822,293.2193603515625,297.1499938964844,293.1499938964844,0.0100216418504714,-3090.12841796875,302.0680236816406,0.4777863919734955,0.050000000745058,0.2333056628704071,291.1053771972656,291.1499938964844,262.0971069335937,260.4305725097656,279.858154296875,293.23638916015625,291.0957946777344,1.0,0.2552552223205566,0.8212379217147827,0.8212379217147827,1.0,1.0,-1.3014286756515503,0.5594080686569214,0.7420206069946289,0.2482473254203796,0.0,0.0,0.6105737686157227,56.45889663696289,85.0,-117.26568603515624,-14551.173828125,250.10504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1999816894531,308.7970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17851.142578125,18000.0,0.0,0.0,0.3230112493038177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438478827476501,0.6438544392585754,-6.554318588314345e-06,0.0,0.0003278153599239,0.0,0.0,47.9473991394043,0.0,0.0,0.0,0.4218783974647522,4.0,0.0,1.0
476220,293.1409606933594,297.1499938964844,293.1499938964844,0.0989166125655174,-2272.928955078125,304.14666748046875,0.7010219693183899,0.157587245106697,0.1434547901153564,293.3266906738281,297.1499938964844,293.1499938964844,0.0058820149861276,-450.93896484375,298.5882568359375,0.4607418477535248,0.050000000745058,0.0494884587824344,293.19403076171875,297.1499938964844,293.1499938964844,0.272389143705368,-3965.804443359375,304.1490173339844,0.915199875831604,0.3561806976795196,0.2502540647983551,293.185546875,297.1499938964844,293.1499938964844,0.3576391041278839,-6681.01416015625,304.0871887207031,0.9892436265945436,0.4434852004051208,0.4235338270664215,293.22119140625,297.1499938964844,293.1499938964844,0.0101113663986325,-3116.68603515625,302.02764892578125,0.4607418477535248,0.050000000745058,0.2347519397735595,291.0369567871094,291.1499938964844,262.0755920410156,260.4139709472656,279.8517761230469,293.2562561035156,291.03564453125,1.0,0.265362024307251,0.8205716013908386,0.8205716013908386,1.0,1.0,-1.3221251964569092,0.5686827898025513,0.7534424662590027,0.2536187171936035,0.0,0.0,0.6309937238693237,64.51296997070312,88.0,-71.19712829589844,-14853.8837890625,276.2348022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99151611328125,308.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17647.609375,18000.0,0.0,0.0,0.3212559521198272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802533268928528,0.6802601218223572,-6.801010840717936e-06,0.0,0.0003260339435655,0.0,0.0,53.370887756347656,0.0,0.0,0.0,0.4356717765331268,4.0,0.0,1.0
476280,293.1409606933594,297.1499938964844,293.1499938964844,0.0989166125655174,-2272.928955078125,304.14666748046875,0.7010219693183899,0.157587245106697,0.1434547901153564,293.3266906738281,297.1499938964844,293.1499938964844,0.0058820149861276,-450.93896484375,298.5882568359375,0.4607418477535248,0.050000000745058,0.0494884587824344,293.19403076171875,297.1499938964844,293.1499938964844,0.272389143705368,-3965.804443359375,304.1490173339844,0.915199875831604,0.3561806976795196,0.2502540647983551,293.185546875,297.1499938964844,293.1499938964844,0.3576391041278839,-6681.01416015625,304.0871887207031,0.9892436265945436,0.4434852004051208,0.4235338270664215,293.22119140625,297.1499938964844,293.1499938964844,0.0101113663986325,-3116.68603515625,302.02764892578125,0.4607418477535248,0.050000000745058,0.2347519397735595,291.0369567871094,291.1499938964844,262.0755920410156,260.4139709472656,279.8517761230469,293.2562561035156,291.03564453125,1.0,0.265362024307251,0.8205716013908386,0.8205716013908386,1.0,1.0,-1.3221251964569092,0.5686827898025513,0.7534424662590027,0.2536187171936035,0.0,0.0,0.6309937238693237,64.51296997070312,88.0,-71.19712829589844,-14853.8837890625,276.2348022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99151611328125,308.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17647.609375,18000.0,0.0,0.0,0.3212559521198272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802533268928528,0.6802601218223572,-6.801010840717936e-06,0.0,0.0003260339435655,0.0,0.0,53.370887756347656,0.0,0.0,0.0,0.4356717765331268,4.0,0.0,1.0
476340,293.1415710449219,297.1499938964844,293.1499938964844,0.0991874486207962,-2277.3583984375,304.1473693847656,0.6837971210479736,0.1577048301696777,0.1440819948911667,293.3288879394531,297.1499938964844,293.1499938964844,0.0058554331772029,-448.8954772949219,298.5334777832031,0.4434576630592346,0.050000000745058,0.049818966537714,293.1952514648437,297.1499938964844,293.1499938964844,0.2707929015159607,-3946.273681640625,304.1520080566406,0.8906018137931824,0.3548218011856079,0.2495812326669693,293.2176818847656,297.1499938964844,293.1499938964844,0.3498193621635437,-6551.33544921875,304.1205139160156,0.9609768986701964,0.4359996914863586,0.4153254330158233,293.2236022949219,297.1499938964844,293.1499938964844,0.0101352455094456,-3121.012451171875,302.0010070800781,0.4434576630592346,0.050000000745058,0.2363197207450866,291.0673522949219,291.1499938964844,262.0497436523437,260.39361572265625,279.8486022949219,293.2584533691406,291.0701599121094,1.0,0.2726893424987793,0.8199052214622498,0.8199052214622498,1.0,1.0,-1.3143130540847778,0.5649712085723877,0.7493418455123901,0.2518722712993622,0.0,0.0,0.6403418183326721,72.76536560058594,91.0,12.35547924041748,-14879.4326171875,291.5602722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7034912109375,308.6851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.59765625,18000.0,0.0,0.0,0.3213428556919098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091205716133118,0.7091276049613953,-7.070114861562615e-06,0.0,0.0003261221281718,0.0,0.0,58.39867401123047,0.0,0.0,0.0,0.447292149066925,4.0,0.0,1.0
476400,293.1415710449219,297.1499938964844,293.1499938964844,0.0991874486207962,-2277.3583984375,304.1473693847656,0.6837971210479736,0.1577048301696777,0.1440819948911667,293.3288879394531,297.1499938964844,293.1499938964844,0.0058554331772029,-448.8954772949219,298.5334777832031,0.4434576630592346,0.050000000745058,0.049818966537714,293.1952514648437,297.1499938964844,293.1499938964844,0.2707929015159607,-3946.273681640625,304.1520080566406,0.8906018137931824,0.3548218011856079,0.2495812326669693,293.2176818847656,297.1499938964844,293.1499938964844,0.3498193621635437,-6551.33544921875,304.1205139160156,0.9609768986701964,0.4359996914863586,0.4153254330158233,293.2236022949219,297.1499938964844,293.1499938964844,0.0101352455094456,-3121.012451171875,302.0010070800781,0.4434576630592346,0.050000000745058,0.2363197207450866,291.0673522949219,291.1499938964844,262.0497436523437,260.39361572265625,279.8486022949219,293.2584533691406,291.0701599121094,1.0,0.2726893424987793,0.8199052214622498,0.8199052214622498,1.0,1.0,-1.3143130540847778,0.5649712085723877,0.7493418455123901,0.2518722712993622,0.0,0.0,0.6403418183326721,72.76536560058594,91.0,12.35547924041748,-14879.4326171875,291.5602722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7034912109375,308.6851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.59765625,18000.0,0.0,0.0,0.3213428556919098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091205716133118,0.7091276049613953,-7.070114861562615e-06,0.0,0.0003261221281718,0.0,0.0,58.39867401123047,0.0,0.0,0.0,0.447292149066925,4.0,0.0,1.0
476460,293.14404296875,297.1499938964844,293.1499938964844,0.0991037636995315,-2275.46923828125,304.1483764648437,0.6717504262924194,0.1574191153049469,0.1441078633069992,293.3316955566406,297.1499938964844,293.1499938964844,0.0058176205493509,-446.3815307617188,298.4697265625,0.4329119920730591,0.050000000745058,0.0500725805759429,293.1966857910156,297.1499938964844,293.1499938964844,0.2694116830825805,-3929.7890625,304.15362548828125,0.8744843602180481,0.3533875048160553,0.2487785220146179,293.2288818359375,297.1499938964844,293.1499938964844,0.345960408449173,-6487.37353515625,304.136474609375,0.939976155757904,0.4319915771484375,0.4112215936183929,293.22607421875,297.1499938964844,293.1499938964844,0.0101449890062212,-3124.068115234375,301.97100830078125,0.4329119920730591,0.050000000745058,0.2375227659940719,291.082275390625,291.1499938964844,262.0201416015625,260.3699645996094,279.8429260253906,293.261962890625,291.0832824707031,1.0,0.2784232497215271,0.8191751837730408,0.8191751837730408,1.0,1.0,-1.31020188331604,0.562997579574585,0.7472043633460999,0.2508733570575714,0.0,0.0,0.648189902305603,79.12486267089844,94.0,15.972332000732422,-14852.689453125,304.0243835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.431640625,308.5453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17820.916015625,18000.0,0.0,0.0,0.3224025964736938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269082069396973,0.7269154191017151,-7.238869329739828e-06,0.0,0.0003271976602263,0.0,0.0,61.65000534057617,0.0,0.0,0.0,0.4547477960586548,4.0,0.0,1.0
476520,293.14404296875,297.1499938964844,293.1499938964844,0.0991037636995315,-2275.46923828125,304.1483764648437,0.6717504262924194,0.1574191153049469,0.1441078633069992,293.3316955566406,297.1499938964844,293.1499938964844,0.0058176205493509,-446.3815307617188,298.4697265625,0.4329119920730591,0.050000000745058,0.0500725805759429,293.1966857910156,297.1499938964844,293.1499938964844,0.2694116830825805,-3929.7890625,304.15362548828125,0.8744843602180481,0.3533875048160553,0.2487785220146179,293.2288818359375,297.1499938964844,293.1499938964844,0.345960408449173,-6487.37353515625,304.136474609375,0.939976155757904,0.4319915771484375,0.4112215936183929,293.22607421875,297.1499938964844,293.1499938964844,0.0101449890062212,-3124.068115234375,301.97100830078125,0.4329119920730591,0.050000000745058,0.2375227659940719,291.082275390625,291.1499938964844,262.0201416015625,260.3699645996094,279.8429260253906,293.261962890625,291.0832824707031,1.0,0.2784232497215271,0.8191751837730408,0.8191751837730408,1.0,1.0,-1.31020188331604,0.562997579574585,0.7472043633460999,0.2508733570575714,0.0,0.0,0.648189902305603,79.12486267089844,94.0,15.972332000732422,-14852.689453125,304.0243835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.431640625,308.5453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17820.916015625,18000.0,0.0,0.0,0.3224025964736938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269082069396973,0.7269154191017151,-7.238869329739828e-06,0.0,0.0003271976602263,0.0,0.0,61.65000534057617,0.0,0.0,0.0,0.4547477960586548,4.0,0.0,1.0
476580,293.1462097167969,297.1499938964844,293.1499938964844,0.0989828407764434,-2273.00927734375,304.14910888671875,0.6628636717796326,0.1571283489465713,0.144037976861,293.3346862792969,297.1499938964844,293.1499938964844,0.0057742912322282,-443.5642700195313,298.40185546875,0.4256808757781982,0.050000000745058,0.0502799712121486,293.19793701171875,297.1499938964844,293.1499938964844,0.2680853903293609,-3914.13671875,304.15460205078125,0.8625279068946838,0.3519462049007416,0.2479303032159805,293.232666015625,297.1499938964844,293.1499938964844,0.34342822432518,-6446.1904296875,304.14508056640625,0.9240462183952332,0.4292195737361908,0.4086111187934875,293.22833251953125,297.1499938964844,293.1499938964844,0.0101448213681578,-3125.50732421875,301.939697265625,0.4256808757781982,0.050000000745058,0.2385065257549286,291.0909118652344,291.1499938964844,261.9872741699219,260.34344482421875,279.8349304199219,293.2649230957031,291.0916748046875,1.0,0.2831006646156311,0.8184451460838318,0.8184451460838318,1.0,1.0,-1.3073958158493042,0.5616109371185303,0.7457848787307739,0.2502227425575256,0.0,0.0,0.6554692983627319,84.3351821899414,97.0,13.16415023803711,-14837.63671875,314.4195861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19390869140625,308.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17837.583984375,18000.0,0.0,0.0,0.3241439461708069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7435588240623474,0.7435662150382996,-7.391318376903655e-06,0.0,0.0003289649030193,0.0,0.0,64.75102996826172,0.0,0.0,0.0,0.461625337600708,4.0,0.0,1.0
476640,293.1462097167969,297.1499938964844,293.1499938964844,0.0989828407764434,-2273.00927734375,304.14910888671875,0.6628636717796326,0.1571283489465713,0.144037976861,293.3346862792969,297.1499938964844,293.1499938964844,0.0057742912322282,-443.5642700195313,298.40185546875,0.4256808757781982,0.050000000745058,0.0502799712121486,293.19793701171875,297.1499938964844,293.1499938964844,0.2680853903293609,-3914.13671875,304.15460205078125,0.8625279068946838,0.3519462049007416,0.2479303032159805,293.232666015625,297.1499938964844,293.1499938964844,0.34342822432518,-6446.1904296875,304.14508056640625,0.9240462183952332,0.4292195737361908,0.4086111187934875,293.22833251953125,297.1499938964844,293.1499938964844,0.0101448213681578,-3125.50732421875,301.939697265625,0.4256808757781982,0.050000000745058,0.2385065257549286,291.0909118652344,291.1499938964844,261.9872741699219,260.34344482421875,279.8349304199219,293.2649230957031,291.0916748046875,1.0,0.2831006646156311,0.8184451460838318,0.8184451460838318,1.0,1.0,-1.3073958158493042,0.5616109371185303,0.7457848787307739,0.2502227425575256,0.0,0.0,0.6554692983627319,84.3351821899414,97.0,13.16415023803711,-14837.63671875,314.4195861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19390869140625,308.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17837.583984375,18000.0,0.0,0.0,0.3241439461708069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7435588240623474,0.7435662150382996,-7.391318376903655e-06,0.0,0.0003289649030193,0.0,0.0,64.75102996826172,0.0,0.0,0.0,0.461625337600708,4.0,0.0,1.0
476700,293.1471252441406,297.1499938964844,293.1499938964844,0.0989274159073829,-2271.898193359375,304.1493835449219,0.6592108607292175,0.1569962054491043,0.1440026760101318,293.336181640625,297.1499938964844,293.1499938964844,0.0057510021142661,-442.050537109375,298.3671875,0.4228115379810333,0.050000000745058,0.0503718554973602,293.1985168457031,297.1499938964844,293.1499938964844,0.2674249708652496,-3906.3798828125,304.15496826171875,0.8575445413589478,0.3512255847454071,0.2474973201751709,293.2333679199219,297.1499938964844,293.1499938964844,0.342347502708435,-6428.9619140625,304.1479187011719,0.9174651503562928,0.4280335307121277,0.4075384736061096,293.2293701171875,297.1499938964844,293.1499938964844,0.0101416958495974,-3125.651123046875,301.9238586425781,0.4228115379810333,0.050000000745058,0.2389423847198486,291.0943908691406,291.1499938964844,261.96978759765625,260.3292541503906,279.830322265625,293.26629638671875,291.0950927734375,1.0,0.2851560115814209,0.8180801272392273,0.8180801272392273,1.0,1.0,-1.3061795234680176,0.561001181602478,0.7451784014701843,0.2499486058950424,0.0,0.0,0.6588230133056641,86.64437103271484,97.0,11.636154174804688,-14832.6953125,319.0238647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0900573730469,308.3690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17845.123046875,18000.0,0.0,0.0,0.3252032101154327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7512485384941101,0.751255989074707,-7.462824214599095e-06,0.0,0.0003300399112049,0.0,0.0,66.22130584716797,0.0,0.0,0.0,0.4648219645023346,4.0,0.0,1.0
476760,293.14794921875,297.1499938964844,293.1499938964844,0.0988738909363746,-2270.830322265625,304.14959716796875,0.6559358835220337,0.1568710505962371,0.1439689993858337,293.3376770019531,297.1499938964844,293.1499938964844,0.005726832896471,-440.4740295410156,298.332275390625,0.4202838242053985,0.050000000745058,0.0504580028355121,293.1990661621094,297.1499938964844,293.1499938964844,0.2667603492736816,-3898.58642578125,304.1552734375,0.8530332446098328,0.3505047261714935,0.247060015797615,293.2336730957031,297.1499938964844,293.1499938964844,0.3413174152374267,-6412.73388671875,304.1501770019531,0.9116191267967224,0.4269170463085174,0.406542956829071,293.2303466796875,297.1499938964844,293.1499938964844,0.0101368986070156,-3125.45166015625,301.9079895019531,0.4202838242053985,0.050000000745058,0.2393510341644287,291.0976867675781,291.1499938964844,261.9516906738281,260.3145446777344,279.8251953125,293.267578125,291.098388671875,1.0,0.2870694696903229,0.8178275227546692,0.8178275227546692,1.0,1.0,-1.3050131797790527,0.5604236721992493,0.7445894479751587,0.2496988773345947,0.0,0.0,0.6619783639907837,88.80915069580078,100.0,10.66922664642334,-14829.85546875,323.3205261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,308.3223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.45703125,18000.0,0.0,0.0,0.32635098695755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758554995059967,0.7585625052452087,-7.5314706009521615e-06,0.0,0.0003312047629151,0.0,0.0,67.64134979248047,0.0,0.0,0.0,0.4678695499897003,4.0,0.0,1.0
476820,293.1493530273437,297.1499938964844,293.1499938964844,0.0987623855471611,-2268.616943359375,304.14990234375,0.6502411365509033,0.15663443505764,0.1439038962125778,293.34051513671875,297.1499938964844,293.1499938964844,0.0056763174943625,-437.1468811035156,298.2622985839844,0.4159793555736542,0.050000000745058,0.0506170727312564,293.2000427246094,297.1499938964844,293.1499938964844,0.2653991281986236,-3882.634765625,304.1557922363281,0.8450779914855957,0.3490601480007171,0.2461742162704467,293.2336120605469,297.1499938964844,293.1499938964844,0.3393086791038513,-6381.53564453125,304.1534118652344,0.9018237590789796,0.4248116612434387,0.4046862721443176,293.2321472167969,297.1499938964844,293.1499938964844,0.0101227704435586,-3124.03271484375,301.8762512207031,0.4159793555736542,0.050000000745058,0.2401055991649627,291.10479736328125,291.1499938964844,261.9139404296875,260.28369140625,279.8141174316406,293.2700500488281,291.10565185546875,1.0,0.2905634045600891,0.817322313785553,0.817322313785553,1.0,1.0,-1.3027397394180298,0.5592959523200989,0.7434437274932861,0.2492192983627319,0.0,0.0,0.6675364971160889,92.80494689941406,88.0,10.617302894592283,-14829.28515625,331.1765441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,308.249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17870.244140625,18000.0,0.0,0.0,0.3288179934024811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717706561088562,0.7717782855033875,-7.658304639335256e-06,0.0,0.000333708449034,0.0,0.0,70.27411651611328,0.0,0.0,0.0,0.4734132289886474,4.0,0.0,1.0
476880,293.1493530273437,297.1499938964844,293.1499938964844,0.0987623855471611,-2268.616943359375,304.14990234375,0.6502411365509033,0.15663443505764,0.1439038962125778,293.34051513671875,297.1499938964844,293.1499938964844,0.0056763174943625,-437.1468811035156,298.2622985839844,0.4159793555736542,0.050000000745058,0.0506170727312564,293.2000427246094,297.1499938964844,293.1499938964844,0.2653991281986236,-3882.634765625,304.1557922363281,0.8450779914855957,0.3490601480007171,0.2461742162704467,293.2336120605469,297.1499938964844,293.1499938964844,0.3393086791038513,-6381.53564453125,304.1534118652344,0.9018237590789796,0.4248116612434387,0.4046862721443176,293.2321472167969,297.1499938964844,293.1499938964844,0.0101227704435586,-3124.03271484375,301.8762512207031,0.4159793555736542,0.050000000745058,0.2401055991649627,291.10479736328125,291.1499938964844,261.9139404296875,260.28369140625,279.8141174316406,293.2700500488281,291.10565185546875,1.0,0.2905634045600891,0.817322313785553,0.817322313785553,1.0,1.0,-1.3027397394180298,0.5592959523200989,0.7434437274932861,0.2492192983627319,0.0,0.0,0.6675364971160889,92.80494689941406,88.0,10.617302894592283,-14829.28515625,331.1765441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,308.249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17870.244140625,18000.0,0.0,0.0,0.3288179934024811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717706561088562,0.7717782855033875,-7.658304639335256e-06,0.0,0.000333708449034,0.0,0.0,70.27411651611328,0.0,0.0,0.0,0.4734132289886474,4.0,0.0,1.0
476940,293.1503295898437,297.1499938964844,293.1499938964844,0.0984885469079017,-2263.322509765625,304.150390625,0.6514614820480347,0.156452864408493,0.143678605556488,293.3430480957031,297.1499938964844,293.1499938964844,0.0055998596362769,-431.9436340332031,298.1937255859375,0.4171704947948456,0.050000000745058,0.0505714453756809,293.2007751464844,297.1499938964844,293.1499938964844,0.2637786269187927,-3863.55029296875,304.15655517578125,0.8458927273750305,0.3476440906524658,0.2451472878456115,293.2328796386719,297.1499938964844,293.1499938964844,0.3370730876922607,-6347.18359375,304.156005859375,0.9025728702545166,0.4228380918502807,0.4027538001537323,293.233642578125,297.1499938964844,293.1499938964844,0.010048278607428,-3109.32177734375,301.8454895019531,0.4171704947948456,0.050000000745058,0.2398891597986221,291.1151123046875,291.1499938964844,261.87457275390625,260.2513427734375,279.8033142089844,293.2723083496094,291.1165771484375,1.0,0.2886072397232055,0.8168171048164368,0.8168171048164368,1.0,1.0,-1.2986035346984863,0.5573219656944275,0.7412816286087036,0.248274564743042,0.0,0.0,0.6715660095214844,91.58872985839844,76.0,15.244302749633787,-14820.08984375,326.6438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364196777344,308.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.65625,18000.0,0.0,0.0,0.3313456177711487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782383143901825,0.7823908925056458,-7.764886504446622e-06,0.0,0.0003362736606504,0.0,0.0,72.46509552001953,0.0,0.0,0.0,0.477899819612503,4.0,0.0,1.0
477000,293.1503295898437,297.1499938964844,293.1499938964844,0.0984885469079017,-2263.322509765625,304.150390625,0.6514614820480347,0.156452864408493,0.143678605556488,293.3430480957031,297.1499938964844,293.1499938964844,0.0055998596362769,-431.9436340332031,298.1937255859375,0.4171704947948456,0.050000000745058,0.0505714453756809,293.2007751464844,297.1499938964844,293.1499938964844,0.2637786269187927,-3863.55029296875,304.15655517578125,0.8458927273750305,0.3476440906524658,0.2451472878456115,293.2328796386719,297.1499938964844,293.1499938964844,0.3370730876922607,-6347.18359375,304.156005859375,0.9025728702545166,0.4228380918502807,0.4027538001537323,293.233642578125,297.1499938964844,293.1499938964844,0.010048278607428,-3109.32177734375,301.8454895019531,0.4171704947948456,0.050000000745058,0.2398891597986221,291.1151123046875,291.1499938964844,261.87457275390625,260.2513427734375,279.8033142089844,293.2723083496094,291.1165771484375,1.0,0.2886072397232055,0.8168171048164368,0.8168171048164368,1.0,1.0,-1.2986035346984863,0.5573219656944275,0.7412816286087036,0.248274564743042,0.0,0.0,0.6715660095214844,91.58872985839844,76.0,15.244302749633787,-14820.08984375,326.6438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364196777344,308.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.65625,18000.0,0.0,0.0,0.3313456177711487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782383143901825,0.7823908925056458,-7.764886504446622e-06,0.0,0.0003362736606504,0.0,0.0,72.46509552001953,0.0,0.0,0.0,0.477899819612503,4.0,0.0,1.0
477060,293.15069580078125,297.1499938964844,293.1499938964844,0.0981309413909912,-2256.4140625,304.1508483886719,0.6579731702804565,0.1563707292079925,0.1434008777141571,293.3451232910156,297.1499938964844,293.1499938964844,0.0055055432021617,-425.3843688964844,298.1278076171875,0.4225770235061645,0.050000000745058,0.0503797233104705,293.2010803222656,297.1499938964844,293.1499938964844,0.2619660794734955,-3842.150146484375,304.1573791503906,0.8532698750495911,0.3462945520877838,0.2440560162067413,293.23162841796875,297.1499938964844,293.1499938964844,0.3346422016620636,-6310.06201171875,304.15802001953125,0.9112312197685242,0.4209934175014496,0.4007993340492248,293.234619140625,297.1499938964844,293.1499938964844,0.0099315205588936,-3084.876220703125,301.8165283203125,0.4225770235061645,0.050000000745058,0.2389797121286392,291.130126953125,291.1499938964844,261.8340759277344,260.21795654296875,279.79248046875,293.2742614746094,291.1318054199219,1.0,0.2833015918731689,0.8163167238235474,0.8163167238235474,1.0,1.0,-1.2932928800582886,0.554820716381073,0.7384721636772156,0.2470227926969528,0.0,0.0,0.673236608505249,86.65470886230469,64.0,19.98897933959961,-14799.0615234375,313.4389038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6791687011719,308.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.4453125,18000.0,0.0,0.0,0.3337027132511139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884640693664551,0.7884718775749207,-7.833473318896722e-06,0.0,0.0003386658499948,0.0,0.0,73.7921142578125,0.0,0.0,0.0,0.4805231988430023,4.0,0.0,1.0
477120,293.15069580078125,297.1499938964844,293.1499938964844,0.0981309413909912,-2256.4140625,304.1508483886719,0.6579731702804565,0.1563707292079925,0.1434008777141571,293.3451232910156,297.1499938964844,293.1499938964844,0.0055055432021617,-425.3843688964844,298.1278076171875,0.4225770235061645,0.050000000745058,0.0503797233104705,293.2010803222656,297.1499938964844,293.1499938964844,0.2619660794734955,-3842.150146484375,304.1573791503906,0.8532698750495911,0.3462945520877838,0.2440560162067413,293.23162841796875,297.1499938964844,293.1499938964844,0.3346422016620636,-6310.06201171875,304.15802001953125,0.9112312197685242,0.4209934175014496,0.4007993340492248,293.234619140625,297.1499938964844,293.1499938964844,0.0099315205588936,-3084.876220703125,301.8165283203125,0.4225770235061645,0.050000000745058,0.2389797121286392,291.130126953125,291.1499938964844,261.8340759277344,260.21795654296875,279.79248046875,293.2742614746094,291.1318054199219,1.0,0.2833015918731689,0.8163167238235474,0.8163167238235474,1.0,1.0,-1.2932928800582886,0.554820716381073,0.7384721636772156,0.2470227926969528,0.0,0.0,0.673236608505249,86.65470886230469,64.0,19.98897933959961,-14799.0615234375,313.4389038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6791687011719,308.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.4453125,18000.0,0.0,0.0,0.3337027132511139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884640693664551,0.7884718775749207,-7.833473318896722e-06,0.0,0.0003386658499948,0.0,0.0,73.7921142578125,0.0,0.0,0.0,0.4805231988430023,4.0,0.0,1.0
477180,293.1506652832031,297.1499938964844,293.1499938964844,0.0977540761232376,-2249.146484375,304.15118408203125,0.6689728498458862,0.1563604325056076,0.1431125551462173,293.3467102050781,297.1499938964844,293.1499938964844,0.0054024294950068,-418.1362915039063,298.06329345703125,0.431944727897644,0.050000000745058,0.0500986836850643,293.2010498046875,297.1499938964844,293.1499938964844,0.2600945234298706,-3820.06640625,304.1580505371094,0.8661202192306519,0.3450050055980682,0.2429419457912445,293.22998046875,297.1499938964844,293.1499938964844,0.3321682214736938,-6272.48779296875,304.1594543457031,0.9271779656410216,0.419258564710617,0.3988629281520843,293.2350769042969,297.1499938964844,293.1499938964844,0.0097926314920187,-3055.154052734375,301.7889099121094,0.431944727897644,0.050000000745058,0.2376465797424316,291.146240234375,291.1499938964844,261.7929992675781,260.1839904785156,279.7810363769531,293.2749328613281,291.1479797363281,1.0,0.2756975293159485,0.815816342830658,0.815816342830658,1.0,1.0,-1.287347674369812,0.552035391330719,0.7353122234344482,0.2456063777208328,0.0,0.0,0.6726577877998352,79.44952392578125,52.0,21.871288299560547,-14768.2861328125,295.0932006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67138671875,308.2007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.625,18000.0,0.0,0.0,0.3356935381889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895385026931763,0.7895463705062866,-7.855117473809514e-06,0.0,0.000340686267009,0.0,0.0,74.09619903564453,0.0,0.0,0.0,0.4810487031936645,4.0,0.0,1.0
477240,293.1506652832031,297.1499938964844,293.1499938964844,0.0977540761232376,-2249.146484375,304.15118408203125,0.6689728498458862,0.1563604325056076,0.1431125551462173,293.3467102050781,297.1499938964844,293.1499938964844,0.0054024294950068,-418.1362915039063,298.06329345703125,0.431944727897644,0.050000000745058,0.0500986836850643,293.2010498046875,297.1499938964844,293.1499938964844,0.2600945234298706,-3820.06640625,304.1580505371094,0.8661202192306519,0.3450050055980682,0.2429419457912445,293.22998046875,297.1499938964844,293.1499938964844,0.3321682214736938,-6272.48779296875,304.1594543457031,0.9271779656410216,0.419258564710617,0.3988629281520843,293.2350769042969,297.1499938964844,293.1499938964844,0.0097926314920187,-3055.154052734375,301.7889099121094,0.431944727897644,0.050000000745058,0.2376465797424316,291.146240234375,291.1499938964844,261.7929992675781,260.1839904785156,279.7810363769531,293.2749328613281,291.1479797363281,1.0,0.2756975293159485,0.815816342830658,0.815816342830658,1.0,1.0,-1.287347674369812,0.552035391330719,0.7353122234344482,0.2456063777208328,0.0,0.0,0.6726577877998352,79.44952392578125,52.0,21.871288299560547,-14768.2861328125,295.0932006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67138671875,308.2007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.625,18000.0,0.0,0.0,0.3356935381889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895385026931763,0.7895463705062866,-7.855117473809514e-06,0.0,0.000340686267009,0.0,0.0,74.09619903564453,0.0,0.0,0.0,0.4810487031936645,4.0,0.0,1.0
477300,293.1506042480469,297.1499938964844,293.1499938964844,0.097558669745922,-2245.39013671875,304.1513366699219,0.6761658787727356,0.1563627272844314,0.1429583430290222,293.3472900390625,297.1499938964844,293.1499938964844,0.0053493035957217,-414.381591796875,298.0313720703125,0.4383537173271179,0.050000000745058,0.0499357134103775,293.2009582519531,297.1499938964844,293.1499938964844,0.2591592073440552,-3809.04248046875,304.15826416015625,0.8746417164802551,0.3443801403045654,0.2423827201128006,293.2290344238281,297.1499938964844,293.1499938964844,0.3309422731399536,-6253.93505859375,304.15997314453125,0.9376940727233888,0.4184276759624481,0.3979078531265259,293.2351379394531,297.1499938964844,293.1499938964844,0.0097186574712395,-3039.151611328125,301.7755126953125,0.4383537173271179,0.050000000745058,0.2368735373020172,291.15411376953125,291.1499938964844,261.7724304199219,260.1669311523437,279.7749938964844,293.274658203125,291.15576171875,1.0,0.2712554931640625,0.8155661225318909,0.8155661225318909,1.0,1.0,-1.2842212915420532,0.550574541091919,0.7336466908454895,0.2448578178882599,0.0,0.0,0.6715925335884094,75.27621459960938,52.0,21.802001953125,-14749.7705078125,284.67071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.684814453125,308.2127990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.810546875,18000.0,0.0,0.0,0.3365040421485901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7882677316665649,0.7882755994796753,-7.848411769373342e-06,0.0,0.0003415088285692,0.0,0.0,73.87161254882812,0.0,0.0,0.0,0.4805487990379333,4.0,0.0,1.0
477360,293.1505126953125,297.1499938964844,293.1499938964844,0.0973617061972618,-2241.61181640625,304.1514587402344,0.6845648884773254,0.1563740670680999,0.1427991688251495,293.34771728515625,297.1499938964844,293.1499938964844,0.0052956575527787,-410.57916259765625,297.9996032714844,0.446139395236969,0.050000000745058,0.0497619807720184,293.2007751464844,297.1499938964844,293.1499938964844,0.2582317888736725,-3798.1201171875,304.158447265625,0.884680986404419,0.343767374753952,0.241824209690094,293.2280578613281,297.1499938964844,293.1499938964844,0.3297329843044281,-6235.67138671875,304.16033935546875,0.9496328234672546,0.4176191687583923,0.3969637155532837,293.2350769042969,297.1499938964844,293.1499938964844,0.0096429847180843,-3022.68359375,301.7622985839844,0.446139395236969,0.050000000745058,0.2360494136810302,291.16168212890625,291.1499938964844,261.7518920898437,260.14990234375,279.7689514160156,293.2743225097656,291.1632385253906,1.0,0.2664681077003479,0.8153386116027832,0.8153386116027832,1.0,1.0,-1.2810287475585938,0.54908686876297,0.7319418787956238,0.2440934628248214,0.0,0.0,0.6700554490089417,70.8293685913086,40.0,21.264184951782227,-14729.341796875,273.6741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70880126953125,308.2296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.654296875,18000.0,0.0,0.0,0.3371713757514953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858777642250061,0.7858855724334717,-7.830732101865578e-06,0.0,0.0003421860747039,0.0,0.0,73.41429138183594,0.0,0.0,0.0,0.4795764088630676,4.0,0.0,1.0
477420,293.150146484375,297.1499938964844,293.1499938964844,0.0969868674874305,-2234.44189453125,304.1515808105469,0.7053501009941101,0.156433418393135,0.1424890905618667,293.34814453125,297.1499938964844,293.1499938964844,0.0051883566193282,-402.9474182128906,297.9364624023437,0.4665628373622894,0.050000000745058,0.0493913479149341,293.2003173828125,297.1499938964844,293.1499938964844,0.2564200758934021,-3776.810546875,304.1586608886719,0.9101651310920716,0.3425754010677337,0.2407140284776687,293.2259826660156,297.1499938964844,293.1499938964844,0.3273877799510956,-6200.3486328125,304.1607971191406,0.9764049649238586,0.4160639643669128,0.3951121568679809,293.2347412109375,297.1499938964844,293.1499938964844,0.009489482268691,-2989.0322265625,301.7364196777344,0.4665628373622894,0.050000000745058,0.2342913001775741,291.1752624511719,291.1499938964844,261.7113037109375,260.1161193847656,279.7569580078125,293.27349853515625,291.17657470703125,1.0,0.2560283839702606,0.8148835897445679,0.8148835897445679,1.0,1.0,-1.2745461463928225,0.5460708141326904,0.7284752726554871,0.2425369918346405,0.0,0.0,0.6657517552375793,61.34797668457031,28.0,18.889816284179688,-14683.1201171875,250.5278167724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.784423828125,308.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.111328125,18000.0,0.0,0.0,0.3380374312400818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778083324432373,0.7780911326408386,-7.765856025798712e-06,0.0,0.0003430650394875,0.0,0.0,71.88402557373047,0.0,0.0,0.0,0.4763652384281158,4.0,0.0,1.0
477480,293.150146484375,297.1499938964844,293.1499938964844,0.0969868674874305,-2234.44189453125,304.1515808105469,0.7053501009941101,0.156433418393135,0.1424890905618667,293.34814453125,297.1499938964844,293.1499938964844,0.0051883566193282,-402.9474182128906,297.9364624023437,0.4665628373622894,0.050000000745058,0.0493913479149341,293.2003173828125,297.1499938964844,293.1499938964844,0.2564200758934021,-3776.810546875,304.1586608886719,0.9101651310920716,0.3425754010677337,0.2407140284776687,293.2259826660156,297.1499938964844,293.1499938964844,0.3273877799510956,-6200.3486328125,304.1607971191406,0.9764049649238586,0.4160639643669128,0.3951121568679809,293.2347412109375,297.1499938964844,293.1499938964844,0.009489482268691,-2989.0322265625,301.7364196777344,0.4665628373622894,0.050000000745058,0.2342913001775741,291.1752624511719,291.1499938964844,261.7113037109375,260.1161193847656,279.7569580078125,293.27349853515625,291.17657470703125,1.0,0.2560283839702606,0.8148835897445679,0.8148835897445679,1.0,1.0,-1.2745461463928225,0.5460708141326904,0.7284752726554871,0.2425369918346405,0.0,0.0,0.6657517552375793,61.34797668457031,28.0,18.889816284179688,-14683.1201171875,250.5278167724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.784423828125,308.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.111328125,18000.0,0.0,0.0,0.3380374312400818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778083324432373,0.7780911326408386,-7.765856025798712e-06,0.0,0.0003430650394875,0.0,0.0,71.88402557373047,0.0,0.0,0.0,0.4763652384281158,4.0,0.0,1.0
