time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.1495666503906,297.1499938964844,293.1499938964844,0.0966658964753151,-2228.317626953125,304.1515808105469,0.729240894317627,0.1565470397472381,0.1422242224216461,293.3477478027344,297.1499938964844,293.1499938964844,0.0050857453607022,-395.6149291992188,297.87451171875,0.4861378073692322,0.050000000745058,0.0490209460258483,293.1996154785156,297.1499938964844,293.1499938964844,0.2546989917755127,-3756.6025390625,304.1586303710937,0.9457815289497375,0.3414421379566192,0.2396380305290222,293.22283935546875,297.1499938964844,293.1499938964844,0.3210285604000091,-6101.12158203125,304.1688537597656,0.9990000128746032,0.4147661924362182,0.3888382911682129,293.2340393066406,297.1499938964844,293.1499938964844,0.0093420473858714,-2956.411376953125,301.7112121582031,0.4861378073692322,0.050000000745058,0.2325342744588852,291.1866149902344,291.1499938964844,261.6717224121094,260.0831604003906,279.7479248046875,293.2718200683594,291.1881103515625,1.0,0.2444852292537689,0.8144285678863525,0.8144285678863525,1.0,1.0,-1.2628986835479736,0.5406846404075623,0.7222139835357666,0.2398043870925903,0.0,0.0,0.660099983215332,51.79777526855469,25.0,18.70376205444336,-14595.6220703125,225.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,308.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18114.580078125,18000.0,0.0,0.0,0.3382312953472137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766988217830658,0.766995906829834,-7.66887387726456e-06,0.0,0.0003432617813814,0.0,0.0,69.70709228515625,0.0,0.0,0.0,0.4717776179313659,4.0,0.0,1.0
477600,293.1495666503906,297.1499938964844,293.1499938964844,0.0966658964753151,-2228.317626953125,304.1515808105469,0.729240894317627,0.1565470397472381,0.1422242224216461,293.3477478027344,297.1499938964844,293.1499938964844,0.0050857453607022,-395.6149291992188,297.87451171875,0.4861378073692322,0.050000000745058,0.0490209460258483,293.1996154785156,297.1499938964844,293.1499938964844,0.2546989917755127,-3756.6025390625,304.1586303710937,0.9457815289497375,0.3414421379566192,0.2396380305290222,293.22283935546875,297.1499938964844,293.1499938964844,0.3210285604000091,-6101.12158203125,304.1688537597656,0.9990000128746032,0.4147661924362182,0.3888382911682129,293.2340393066406,297.1499938964844,293.1499938964844,0.0093420473858714,-2956.411376953125,301.7112121582031,0.4861378073692322,0.050000000745058,0.2325342744588852,291.1866149902344,291.1499938964844,261.6717224121094,260.0831604003906,279.7479248046875,293.2718200683594,291.1881103515625,1.0,0.2444852292537689,0.8144285678863525,0.8144285678863525,1.0,1.0,-1.2628986835479736,0.5406846404075623,0.7222139835357666,0.2398043870925903,0.0,0.0,0.660099983215332,51.79777526855469,25.0,18.70376205444336,-14595.6220703125,225.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,308.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18114.580078125,18000.0,0.0,0.0,0.3382312953472137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766988217830658,0.766995906829834,-7.66887387726456e-06,0.0,0.0003432617813814,0.0,0.0,69.70709228515625,0.0,0.0,0.0,0.4717776179313659,4.0,0.0,1.0
477660,293.1501159667969,297.1499938964844,293.1499938964844,0.0960723087191581,-2216.46240234375,304.1520690917969,0.7453222870826721,0.1564501374959945,0.1420298963785171,293.3462829589844,297.1499938964844,293.1499938964844,0.004997928161174,-388.7251586914063,297.8343811035156,0.497941106557846,0.050000000745058,0.0488085225224494,293.1988220214844,297.1499938964844,293.1499938964844,0.2523014843463897,-3727.661376953125,304.1597900390625,0.9686967134475708,0.3403475284576416,0.2387244701385498,293.1907958984375,297.1499938964844,293.1499938964844,0.2937477827072143,-5673.607421875,304.2074584960937,0.9990000128746032,0.4193389415740967,0.3619929850101471,293.2329406738281,297.1499938964844,293.1499938964844,0.0092166466638445,-2924.880615234375,301.6946105957031,0.497941106557846,0.050000000745058,0.2315266132354736,291.2362365722656,291.1499938964844,261.6336975097656,260.0514221191406,279.7442321777344,293.2575378417969,291.2430419921875,1.0,0.2343491464853286,0.8140301704406738,0.8140301704406738,1.0,1.0,-1.227845549583435,0.5248799920082092,0.702965497970581,0.230910062789917,0.0,0.0,0.6458972692489624,45.89196014404297,28.0,65.50601196289062,-14321.2109375,200.91075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06524658203125,308.475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18256.208984375,18000.0,0.0,0.0,0.3372042179107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454365491867065,0.7454440593719482,-7.50296840124065e-06,0.0,0.0003422194276936,0.0,0.0,65.74467468261719,0.0,0.0,0.0,0.4629245400428772,4.0,0.0,1.0
477720,293.1501159667969,297.1499938964844,293.1499938964844,0.0960723087191581,-2216.46240234375,304.1520690917969,0.7453222870826721,0.1564501374959945,0.1420298963785171,293.3462829589844,297.1499938964844,293.1499938964844,0.004997928161174,-388.7251586914063,297.8343811035156,0.497941106557846,0.050000000745058,0.0488085225224494,293.1988220214844,297.1499938964844,293.1499938964844,0.2523014843463897,-3727.661376953125,304.1597900390625,0.9686967134475708,0.3403475284576416,0.2387244701385498,293.1907958984375,297.1499938964844,293.1499938964844,0.2937477827072143,-5673.607421875,304.2074584960937,0.9990000128746032,0.4193389415740967,0.3619929850101471,293.2329406738281,297.1499938964844,293.1499938964844,0.0092166466638445,-2924.880615234375,301.6946105957031,0.497941106557846,0.050000000745058,0.2315266132354736,291.2362365722656,291.1499938964844,261.6336975097656,260.0514221191406,279.7442321777344,293.2575378417969,291.2430419921875,1.0,0.2343491464853286,0.8140301704406738,0.8140301704406738,1.0,1.0,-1.227845549583435,0.5248799920082092,0.702965497970581,0.230910062789917,0.0,0.0,0.6458972692489624,45.89196014404297,28.0,65.50601196289062,-14321.2109375,200.91075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06524658203125,308.475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18256.208984375,18000.0,0.0,0.0,0.3372042179107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454365491867065,0.7454440593719482,-7.50296840124065e-06,0.0,0.0003422194276936,0.0,0.0,65.74467468261719,0.0,0.0,0.0,0.4629245400428772,4.0,0.0,1.0
477780,293.1524353027344,297.1499938964844,293.1499938964844,0.095302015542984,-2201.506103515625,304.15264892578125,0.7569081783294678,0.155976727604866,0.1414969265460968,293.3441162109375,297.1499938964844,293.1499938964844,0.0049202861264348,-382.7240295410156,297.7930908203125,0.5068652033805847,0.050000000745058,0.0486726984381675,293.19830322265625,297.1499938964844,293.1499938964844,0.2502026557922363,-3702.576904296875,304.15997314453125,0.9831688404083252,0.3392141163349151,0.2378401160240173,293.13970947265625,297.1499938964844,293.1499938964844,0.2746556401252746,-5375.72216796875,304.219482421875,0.9990000128746032,0.4286566078662872,0.3437268733978271,293.23150634765625,297.1499938964844,293.1499938964844,0.0091200256720185,-2900.796142578125,301.6778259277344,0.5068652033805847,0.050000000745058,0.230882316827774,291.2774658203125,291.1499938964844,261.5977783203125,260.0214233398437,279.7332763671875,293.2396545410156,291.2793884277344,1.0,0.2275559157133102,0.8136318325996399,0.8136318325996399,1.0,1.0,-1.20327627658844,0.5138310790061951,0.6894451379776001,0.2247027456760406,0.0,0.0,0.6256366968154907,42.09244918823242,46.0,46.068756103515625,-14037.42578125,185.03370666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32403564453125,308.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18392.962890625,18000.0,0.0,0.0,0.3344604074954986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7048943638801575,0.7049015164375305,-7.1768354246160015e-06,0.0,0.0003394348022993,0.0,0.0,58.57949066162109,0.0,0.0,0.0,0.4468137621879577,4.0,0.0,1.0
477840,293.1524353027344,297.1499938964844,293.1499938964844,0.095302015542984,-2201.506103515625,304.15264892578125,0.7569081783294678,0.155976727604866,0.1414969265460968,293.3441162109375,297.1499938964844,293.1499938964844,0.0049202861264348,-382.7240295410156,297.7930908203125,0.5068652033805847,0.050000000745058,0.0486726984381675,293.19830322265625,297.1499938964844,293.1499938964844,0.2502026557922363,-3702.576904296875,304.15997314453125,0.9831688404083252,0.3392141163349151,0.2378401160240173,293.13970947265625,297.1499938964844,293.1499938964844,0.2746556401252746,-5375.72216796875,304.219482421875,0.9990000128746032,0.4286566078662872,0.3437268733978271,293.23150634765625,297.1499938964844,293.1499938964844,0.0091200256720185,-2900.796142578125,301.6778259277344,0.5068652033805847,0.050000000745058,0.230882316827774,291.2774658203125,291.1499938964844,261.5977783203125,260.0214233398437,279.7332763671875,293.2396545410156,291.2793884277344,1.0,0.2275559157133102,0.8136318325996399,0.8136318325996399,1.0,1.0,-1.20327627658844,0.5138310790061951,0.6894451379776001,0.2247027456760406,0.0,0.0,0.6256366968154907,42.09244918823242,46.0,46.068756103515625,-14037.42578125,185.03370666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32403564453125,308.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18392.962890625,18000.0,0.0,0.0,0.3344604074954986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7048943638801575,0.7049015164375305,-7.1768354246160015e-06,0.0,0.0003394348022993,0.0,0.0,58.57949066162109,0.0,0.0,0.0,0.4468137621879577,4.0,0.0,1.0
477900,293.1526794433594,297.1499938964844,293.1499938964844,0.0951755121350288,-2199.170166015625,304.15240478515625,0.7574597597122192,0.1558958739042282,0.1413694620132446,293.3426818847656,297.1499938964844,293.1499938964844,0.0048929611220955,-380.7895202636719,297.7650756835937,0.5074231624603271,0.050000000745058,0.0486649498343467,293.1981201171875,297.1499938964844,293.1499938964844,0.2495940327644348,-3695.6015625,304.15924072265625,0.9835759401321412,0.338638424873352,0.2374381572008133,293.1177673339844,297.1499938964844,293.1499938964844,0.273000955581665,-5353.81640625,304.20965576171875,0.9990000128746032,0.433100938796997,0.3426521420478821,293.2306213378906,297.1499938964844,293.1499938964844,0.0090991780161857,-2896.52099609375,301.6667785644531,0.5074231624603271,0.050000000745058,0.23084557056427,291.2805480957031,291.1499938964844,261.5807800292969,260.0071716308594,279.7244567871094,293.2336730957031,291.2789611816406,1.0,0.2275263369083404,0.8134326934814453,0.8134326934814453,1.0,1.0,-1.2012871503829956,0.5129333734512329,0.6883537173271179,0.224153459072113,0.0,0.0,0.6165431141853333,41.86612319946289,46.0,17.218982696533203,-13961.8291015625,183.94070434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700622558594,308.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18390.73828125,18000.0,0.0,0.0,0.3325057625770569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6841753125190735,0.6841822862625122,-7.001564881647937e-06,0.0,0.0003374510852154,0.0,0.0,55.05536651611328,0.0,0.0,0.0,0.4386120140552521,4.0,0.0,1.0
477960,293.1526794433594,297.1499938964844,293.1499938964844,0.0953015685081482,-2201.873291015625,304.1517333984375,0.7542976140975952,0.1558643579483032,0.1413504332304,293.34100341796875,297.1499938964844,293.1499938964844,0.0048745791427791,-379.7698364257813,297.728271484375,0.5051712393760681,0.050000000745058,0.0486968457698822,293.1979675292969,297.1499938964844,293.1499938964844,0.2494527697563171,-3694.524169921875,304.1578063964844,0.9794599413871764,0.3380597531795501,0.2370598167181015,293.10467529296875,297.1499938964844,293.1499938964844,0.2769796550273895,-5422.267578125,304.1914978027344,0.9990000128746032,0.4360910356044769,0.3470378220081329,293.2297058105469,297.1499938964844,293.1499938964844,0.009100466966629,-2899.05224609375,301.6520690917969,0.5051712393760681,0.050000000745058,0.2309968620538711,291.2641906738281,291.1499938964844,261.5644836425781,259.9935607910156,279.7140808105469,293.23101806640625,291.2580261230469,1.0,0.229332834482193,0.8133667707443237,0.8133667707443237,1.0,1.0,-1.2062891721725464,0.5151544213294983,0.6911347508430481,0.2254296988248825,0.0,0.0,0.610464870929718,42.74658203125,64.0,-24.425649642944336,-13943.740234375,187.3389434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60845947265625,308.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18334.041015625,18000.0,0.0,0.0,0.330340564250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667724847793579,0.6667793393135071,-6.84597671352094e-06,0.0,0.0003352536587044,0.0,0.0,52.1451301574707,0.0,0.0,0.0,0.4317448735237121,4.0,0.0,1.0
478020,293.15252685546875,297.1499938964844,293.1499938964844,0.096003770828247,-2216.259033203125,304.14996337890625,0.7402898073196411,0.1558252274990081,0.1414656341075897,293.3369140625,297.1499938964844,293.1499938964844,0.004861082881689,-379.9279174804688,297.6366882324219,0.4950141012668609,0.050000000745058,0.0488580577075481,293.1976928710937,297.1499938964844,293.1499938964844,0.2501311600208282,-3704.311279296875,304.1540832519531,0.959705650806427,0.3369035422801971,0.2363744527101516,293.1094665527344,297.1499938964844,293.1499938964844,0.2981897592544555,-5767.7177734375,304.1419982910156,0.9990000128746032,0.4363568425178528,0.3684158027172088,293.228515625,297.1499938964844,293.1499938964844,0.009150642901659,-2918.453857421875,301.6133117675781,0.4950141012668609,0.050000000745058,0.2317615896463394,291.1903686523437,291.1499938964844,261.53436279296875,259.9683532714844,279.6903381347656,293.2338256835937,291.1806030273437,1.0,0.2376624047756195,0.8132349252700806,0.8132349252700806,1.0,1.0,-1.232368230819702,0.5267969369888306,0.7055712938308716,0.2320803999900818,0.0,0.0,0.609629213809967,47.214168548583984,82.0,-90.51206970214844,-14104.814453125,205.20651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80889892578125,308.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18094.51171875,18000.0,0.0,0.0,0.3260560929775238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527497172355652,0.65275639295578,-6.679445505142212e-06,0.0,0.0003309054591227,0.0,0.0,49.62437057495117,0.0,0.0,0.0,0.4258603453636169,4.0,0.0,1.0
478080,293.15252685546875,297.1499938964844,293.1499938964844,0.096003770828247,-2216.259033203125,304.14996337890625,0.7402898073196411,0.1558252274990081,0.1414656341075897,293.3369140625,297.1499938964844,293.1499938964844,0.004861082881689,-379.9279174804688,297.6366882324219,0.4950141012668609,0.050000000745058,0.0488580577075481,293.1976928710937,297.1499938964844,293.1499938964844,0.2501311600208282,-3704.311279296875,304.1540832519531,0.959705650806427,0.3369035422801971,0.2363744527101516,293.1094665527344,297.1499938964844,293.1499938964844,0.2981897592544555,-5767.7177734375,304.1419982910156,0.9990000128746032,0.4363568425178528,0.3684158027172088,293.228515625,297.1499938964844,293.1499938964844,0.009150642901659,-2918.453857421875,301.6133117675781,0.4950141012668609,0.050000000745058,0.2317615896463394,291.1903686523437,291.1499938964844,261.53436279296875,259.9683532714844,279.6903381347656,293.2338256835937,291.1806030273437,1.0,0.2376624047756195,0.8132349252700806,0.8132349252700806,1.0,1.0,-1.232368230819702,0.5267969369888306,0.7055712938308716,0.2320803999900818,0.0,0.0,0.609629213809967,47.214168548583984,82.0,-90.51206970214844,-14104.814453125,205.20651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80889892578125,308.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18094.51171875,18000.0,0.0,0.0,0.3260560929775238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527497172355652,0.65275639295578,-6.679445505142212e-06,0.0,0.0003309054591227,0.0,0.0,49.62437057495117,0.0,0.0,0.0,0.4258603453636169,4.0,0.0,1.0
478140,293.1524963378906,297.1499938964844,293.1499938964844,0.0969235226511955,-2234.8837890625,304.1484680175781,0.7203801870346069,0.1557693630456924,0.1416679471731186,293.33221435546875,297.1499938964844,293.1499938964844,0.0048671620897948,-381.7234802246094,297.53857421875,0.4801236689090729,0.050000000745058,0.0491381399333477,293.1975402832031,297.1499938964844,293.1499938964844,0.2513073086738586,-3720.008056640625,304.1507873535156,0.9271430373191832,0.3357264399528503,0.2357670813798904,293.1559143066406,297.1499938964844,293.1499938964844,0.333463042974472,-6324.24609375,304.0858459472656,0.9990000128746032,0.4280529320240021,0.4028688669204712,293.2290954589844,297.1499938964844,293.1499938964844,0.0092354239895939,-2947.489013671875,301.5663452148437,0.4801236689090729,0.050000000745058,0.2330901771783828,291.0988464355469,291.1499938964844,261.5079345703125,259.9462280273437,279.6642761230469,293.2470397949219,291.0888671875,1.0,0.2509804368019104,0.8131031394004822,0.8131031394004822,1.0,1.0,-1.275129795074463,0.5459901690483093,0.7291396856307983,0.2430184334516525,0.0,0.0,0.6224973797798157,54.95696258544922,85.0,-118.7886199951172,-14491.341796875,236.8941192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8323974609375,308.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.265625,18000.0,0.0,0.0,0.3230703771114349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667556881904602,0.6675636172294617,-6.738403953931993e-06,0.0,0.0003278753720223,0.0,0.0,51.5809326171875,0.0,0.0,0.0,0.4311180710792541,4.0,0.0,1.0
478200,293.1524963378906,297.1499938964844,293.1499938964844,0.0969235226511955,-2234.8837890625,304.1484680175781,0.7203801870346069,0.1557693630456924,0.1416679471731186,293.33221435546875,297.1499938964844,293.1499938964844,0.0048671620897948,-381.7234802246094,297.53857421875,0.4801236689090729,0.050000000745058,0.0491381399333477,293.1975402832031,297.1499938964844,293.1499938964844,0.2513073086738586,-3720.008056640625,304.1507873535156,0.9271430373191832,0.3357264399528503,0.2357670813798904,293.1559143066406,297.1499938964844,293.1499938964844,0.333463042974472,-6324.24609375,304.0858459472656,0.9990000128746032,0.4280529320240021,0.4028688669204712,293.2290954589844,297.1499938964844,293.1499938964844,0.0092354239895939,-2947.489013671875,301.5663452148437,0.4801236689090729,0.050000000745058,0.2330901771783828,291.0988464355469,291.1499938964844,261.5079345703125,259.9462280273437,279.6642761230469,293.2470397949219,291.0888671875,1.0,0.2509804368019104,0.8131031394004822,0.8131031394004822,1.0,1.0,-1.275129795074463,0.5459901690483093,0.7291396856307983,0.2430184334516525,0.0,0.0,0.6224973797798157,54.95696258544922,85.0,-118.7886199951172,-14491.341796875,236.8941192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8323974609375,308.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.265625,18000.0,0.0,0.0,0.3230703771114349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667556881904602,0.6675636172294617,-6.738403953931993e-06,0.0,0.0003278753720223,0.0,0.0,51.5809326171875,0.0,0.0,0.0,0.4311180710792541,4.0,0.0,1.0
478260,293.1499328613281,297.1499938964844,293.1499938964844,0.0977196395397186,-2250.106689453125,304.147705078125,0.6966171860694885,0.1562270373106002,0.1423679143190384,293.32696533203125,297.1499938964844,293.1499938964844,0.0048804963007569,-383.12200927734375,297.47393798828125,0.4582695066928863,0.050000000745058,0.0495311357080936,293.1972045898437,297.1499938964844,293.1499938964844,0.2512213885784149,-3719.245849609375,304.15087890625,0.8921469449996948,0.3345910608768463,0.2352649122476577,293.20513916015625,297.1499938964844,293.1499938964844,0.3312902748584747,-6280.3349609375,304.1121826171875,0.9683628082275392,0.417825847864151,0.3984454572200775,293.23077392578125,297.1499938964844,293.1499938964844,0.0093103786930441,-2968.505859375,301.52783203125,0.4582695066928863,0.050000000745058,0.2349543869495391,291.0678405761719,291.1499938964844,261.4857482910156,259.9276428222656,279.66534423828125,293.258544921875,291.0728759765625,1.0,0.2607576847076416,0.8123098611831665,0.8123098611831665,1.0,1.0,-1.27264404296875,0.5446131825447083,0.7280309200286865,0.2428507506847381,0.0,0.0,0.6374400854110718,64.88499450683594,88.0,-20.84417533874512,-14640.1103515625,257.50006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689453125,308.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17710.37890625,18000.0,0.0,0.0,0.322029560804367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7012557983398438,0.7012627720832825,-6.991400368860923e-06,0.0,0.0003268190775997,0.0,0.0,56.96805191040039,0.0,0.0,0.0,0.4440264403820038,4.0,0.0,1.0
478320,293.1499328613281,297.1499938964844,293.1499938964844,0.0977196395397186,-2250.106689453125,304.147705078125,0.6966171860694885,0.1562270373106002,0.1423679143190384,293.32696533203125,297.1499938964844,293.1499938964844,0.0048804963007569,-383.12200927734375,297.47393798828125,0.4582695066928863,0.050000000745058,0.0495311357080936,293.1972045898437,297.1499938964844,293.1499938964844,0.2512213885784149,-3719.245849609375,304.15087890625,0.8921469449996948,0.3345910608768463,0.2352649122476577,293.20513916015625,297.1499938964844,293.1499938964844,0.3312902748584747,-6280.3349609375,304.1121826171875,0.9683628082275392,0.417825847864151,0.3984454572200775,293.23077392578125,297.1499938964844,293.1499938964844,0.0093103786930441,-2968.505859375,301.52783203125,0.4582695066928863,0.050000000745058,0.2349543869495391,291.0678405761719,291.1499938964844,261.4857482910156,259.9276428222656,279.66534423828125,293.258544921875,291.0728759765625,1.0,0.2607576847076416,0.8123098611831665,0.8123098611831665,1.0,1.0,-1.27264404296875,0.5446131825447083,0.7280309200286865,0.2428507506847381,0.0,0.0,0.6374400854110718,64.88499450683594,88.0,-20.84417533874512,-14640.1103515625,257.50006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689453125,308.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17710.37890625,18000.0,0.0,0.0,0.322029560804367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7012557983398438,0.7012627720832825,-6.991400368860923e-06,0.0,0.0003268190775997,0.0,0.0,56.96805191040039,0.0,0.0,0.0,0.4440264403820038,4.0,0.0,1.0
478380,293.1497802734375,297.1499938964844,293.1499938964844,0.0978434160351753,-2251.88525390625,304.1482849121094,0.6805214881896973,0.1562629789113998,0.1427988708019256,293.3221740722656,297.1499938964844,293.1499938964844,0.0048639760352671,-381.6119995117188,297.4415588378906,0.4424642920494079,0.050000000745058,0.0498411580920219,293.1973571777344,297.1499938964844,293.1499938964844,0.2497953325510025,-3701.684326171875,304.15289306640625,0.8707600235939026,0.3333636224269867,0.2346518635749817,293.2220764160156,297.1499938964844,293.1499938964844,0.3261243104934692,-6194.0166015625,304.1329345703125,0.9403627514839172,0.412961483001709,0.3932360410690307,293.2328491210937,297.1499938964844,293.1499938964844,0.009320362471044,-2970.271484375,301.50018310546875,0.4424642920494079,0.050000000745058,0.23642498254776,291.0990295410156,291.1499938964844,261.46832275390625,259.9130859375,279.6636657714844,293.25982666015625,291.10040283203125,1.0,0.2681609690189361,0.8115166425704956,0.8115166425704956,1.0,1.0,-1.268488883972168,0.5427229404449463,0.7257659435272217,0.2415279448032379,0.0,0.0,0.6417243480682373,72.66602325439453,91.0,15.01592254638672,-14631.3828125,272.6578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51275634765625,308.6240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17865.6015625,18000.0,0.0,0.0,0.3219941854476928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7155978083610535,0.7156049609184265,-7.149900284275645e-06,0.0,0.000326783163473,0.0,0.0,59.68952560424805,0.0,0.0,0.0,0.4501741528511047,4.0,0.0,1.0
478440,293.1497802734375,297.1499938964844,293.1499938964844,0.0978434160351753,-2251.88525390625,304.1482849121094,0.6805214881896973,0.1562629789113998,0.1427988708019256,293.3221740722656,297.1499938964844,293.1499938964844,0.0048639760352671,-381.6119995117188,297.4415588378906,0.4424642920494079,0.050000000745058,0.0498411580920219,293.1973571777344,297.1499938964844,293.1499938964844,0.2497953325510025,-3701.684326171875,304.15289306640625,0.8707600235939026,0.3333636224269867,0.2346518635749817,293.2220764160156,297.1499938964844,293.1499938964844,0.3261243104934692,-6194.0166015625,304.1329345703125,0.9403627514839172,0.412961483001709,0.3932360410690307,293.2328491210937,297.1499938964844,293.1499938964844,0.009320362471044,-2970.271484375,301.50018310546875,0.4424642920494079,0.050000000745058,0.23642498254776,291.0990295410156,291.1499938964844,261.46832275390625,259.9130859375,279.6636657714844,293.25982666015625,291.10040283203125,1.0,0.2681609690189361,0.8115166425704956,0.8115166425704956,1.0,1.0,-1.268488883972168,0.5427229404449463,0.7257659435272217,0.2415279448032379,0.0,0.0,0.6417243480682373,72.66602325439453,91.0,15.01592254638672,-14631.3828125,272.6578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51275634765625,308.6240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17865.6015625,18000.0,0.0,0.0,0.3219941854476928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7155978083610535,0.7156049609184265,-7.149900284275645e-06,0.0,0.000326783163473,0.0,0.0,59.68952560424805,0.0,0.0,0.0,0.4501741528511047,4.0,0.0,1.0
478500,293.1502380371094,297.1499938964844,293.1499938964844,0.0978645905852317,-2252.16796875,304.1485595703125,0.6743667721748352,0.1561765372753143,0.1428675949573516,293.3198547363281,297.1499938964844,293.1499938964844,0.0048562157899141,-381.0252075195313,297.4205322265625,0.4369137585163116,0.050000000745058,0.0499707162380218,293.1974182128906,297.1499938964844,293.1499938964844,0.2492549568414688,-3695.176513671875,304.1533508300781,0.8627919554710388,0.3327511548995971,0.23431958258152,293.2254638671875,297.1499938964844,293.1499938964844,0.3246550261974334,-6169.62158203125,304.138671875,0.9294724464416504,0.4113774597644806,0.3916647434234619,293.23388671875,297.1499938964844,293.1499938964844,0.009325087070465,-2971.93115234375,301.48406982421875,0.4369137585163116,0.050000000745058,0.2370395511388778,291.1041259765625,291.1499938964844,261.4615783691406,259.9074401855469,279.6622314453125,293.25897216796875,291.1051025390625,1.0,0.2712486684322357,0.8111199736595154,0.8111199736595154,1.0,1.0,-1.2671793699264526,0.542083740234375,0.7250955700874329,0.2411838769912719,0.0,0.0,0.644260585308075,75.92708587646484,91.0,14.770461082458496,-14622.6435546875,279.1690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285888671875,308.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17882.275390625,18000.0,0.0,0.0,0.3221957981586456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212396264076233,0.7212467789649963,-7.202896540547954e-06,0.0,0.0003269877925049,0.0,0.0,60.71898651123047,0.0,0.0,0.0,0.4525375366210937,4.0,0.0,1.0
478560,293.1507873535156,297.1499938964844,293.1499938964844,0.0978519767522811,-2251.833740234375,304.1488342285156,0.6690958738327026,0.1560658365488052,0.1428894847631454,293.3175048828125,297.1499938964844,293.1499938964844,0.0048477835953235,-380.3965148925781,297.3995361328125,0.4323578178882599,0.050000000745058,0.0500876940786838,293.1974182128906,297.1499938964844,293.1499938964844,0.248722031712532,-3688.784423828125,304.1537170410156,0.8560331463813782,0.3321491479873657,0.23398357629776,293.22723388671875,297.1499938964844,293.1499938964844,0.3234685659408569,-6150.09228515625,304.14288330078125,0.9202502965927124,0.4100734293460846,0.3904272019863128,293.2348327636719,297.1499938964844,293.1499938964844,0.0093269469216465,-2972.990478515625,301.4677734375,0.4323578178882599,0.050000000745058,0.2375944405794143,291.1083984375,291.1499938964844,261.4562072753906,259.9029846191406,279.66064453125,293.2576599121094,291.1092834472656,1.0,0.2740238308906555,0.8108831644058228,0.8108831644058228,1.0,1.0,-1.2661231756210327,0.5415742993354797,0.724548876285553,0.2409174442291259,0.0,0.0,0.6466069221496582,78.87348175048828,94.0,13.814162254333496,-14615.7099609375,285.09185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484191894531,308.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17890.572265625,18000.0,0.0,0.0,0.3225217163562774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267075777053833,0.7267147898674011,-7.252850537042832e-06,0.0,0.000327318557538,0.0,0.0,61.71738815307617,0.0,0.0,0.0,0.4547871351242065,4.0,0.0,1.0
478620,293.1518249511719,297.1499938964844,293.1499938964844,0.097790814936161,-2250.53662109375,304.1493225097656,0.6605138778686523,0.1558315455913543,0.142875999212265,293.3126220703125,297.1499938964844,293.1499938964844,0.004829604178667,-379.0595397949219,297.3583679199219,0.4252742230892181,0.050000000745058,0.0502929352223873,293.1972351074219,297.1499938964844,293.1499938964844,0.2476904094219207,-3676.47314453125,304.1541748046875,0.845062255859375,0.3309829235076904,0.2333151400089264,293.2281799316406,297.1499938964844,293.1499938964844,0.3215354681015014,-6118.79833984375,304.1484069824219,0.9058310389518738,0.4079227745532989,0.3884794116020202,293.236572265625,297.1499938964844,293.1499938964844,0.0093240616843104,-2973.73193359375,301.4348449707031,0.4252742230892181,0.050000000745058,0.2385680228471756,291.1152648925781,291.1499938964844,261.4499206542969,259.8978576660156,279.6586608886719,293.254638671875,291.1158752441406,1.0,0.2788470387458801,0.8104094862937927,0.8104094862937927,1.0,1.0,-1.2643812894821167,0.540726900100708,0.7236544489860535,0.2404734194278717,0.0,0.0,0.6507559418678284,84.0447769165039,82.0,10.595492362976074,-14601.54296875,295.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,308.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17906.068359375,18000.0,0.0,0.0,0.32347372174263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736411452293396,0.7364187836647034,-7.342572189372731e-06,0.0,0.0003282847173977,0.0,0.0,63.52024841308594,0.0,0.0,0.0,0.4587948620319366,4.0,0.0,1.0
478680,293.1518249511719,297.1499938964844,293.1499938964844,0.097790814936161,-2250.53662109375,304.1493225097656,0.6605138778686523,0.1558315455913543,0.142875999212265,293.3126220703125,297.1499938964844,293.1499938964844,0.004829604178667,-379.0595397949219,297.3583679199219,0.4252742230892181,0.050000000745058,0.0502929352223873,293.1972351074219,297.1499938964844,293.1499938964844,0.2476904094219207,-3676.47314453125,304.1541748046875,0.845062255859375,0.3309829235076904,0.2333151400089264,293.2281799316406,297.1499938964844,293.1499938964844,0.3215354681015014,-6118.79833984375,304.1484069824219,0.9058310389518738,0.4079227745532989,0.3884794116020202,293.236572265625,297.1499938964844,293.1499938964844,0.0093240616843104,-2973.73193359375,301.4348449707031,0.4252742230892181,0.050000000745058,0.2385680228471756,291.1152648925781,291.1499938964844,261.4499206542969,259.8978576660156,279.6586608886719,293.254638671875,291.1158752441406,1.0,0.2788470387458801,0.8104094862937927,0.8104094862937927,1.0,1.0,-1.2643812894821167,0.540726900100708,0.7236544489860535,0.2404734194278717,0.0,0.0,0.6507559418678284,84.0447769165039,82.0,10.595492362976074,-14601.54296875,295.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,308.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17906.068359375,18000.0,0.0,0.0,0.32347372174263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736411452293396,0.7364187836647034,-7.342572189372731e-06,0.0,0.0003282847173977,0.0,0.0,63.52024841308594,0.0,0.0,0.0,0.4587948620319366,4.0,0.0,1.0
478740,293.1524353027344,297.1499938964844,293.1499938964844,0.0975798815488815,-2246.437744140625,304.14990234375,0.660602867603302,0.155661940574646,0.1426912546157837,293.3074035644531,297.1499938964844,293.1499938964844,0.0047918106429278,-376.2589721679688,297.3201904296875,0.4255841374397278,0.050000000745058,0.0502832978963851,293.1966552734375,297.1499938964844,293.1499938964844,0.2465036809444427,-3662.286865234375,304.15478515625,0.8446182012557983,0.3299029171466827,0.2325377017259597,293.2273254394531,297.1499938964844,293.1499938964844,0.3196520507335663,-6088.9677734375,304.15203857421875,0.9048985838890076,0.4061142206192016,0.3867000639438629,293.2379455566406,297.1499938964844,293.1499938964844,0.0092667154967784,-2961.77734375,301.402587890625,0.4255841374397278,0.050000000745058,0.238522320985794,291.12255859375,291.1499938964844,261.45001220703125,259.8981018066406,279.66015625,293.2514343261719,291.1236267089844,1.0,0.2777779698371887,0.8099358081817627,0.8099358081817627,1.0,1.0,-1.2610251903533936,0.5391542315483093,0.7218709588050842,0.2396149039268493,0.0,0.0,0.6539813876152039,83.75052642822266,70.0,11.999725341796877,-14576.2041015625,293.4862670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859375,308.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.416015625,18000.0,0.0,0.0,0.3246820569038391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7445177435874939,0.7445251941680908,-7.419394933094736e-06,0.0,0.000329511007294,0.0,0.0,65.06261444091797,0.0,0.0,0.0,0.4621543288230896,4.0,0.0,1.0
478800,293.1524353027344,297.1499938964844,293.1499938964844,0.0975798815488815,-2246.437744140625,304.14990234375,0.660602867603302,0.155661940574646,0.1426912546157837,293.3074035644531,297.1499938964844,293.1499938964844,0.0047918106429278,-376.2589721679688,297.3201904296875,0.4255841374397278,0.050000000745058,0.0502832978963851,293.1966552734375,297.1499938964844,293.1499938964844,0.2465036809444427,-3662.286865234375,304.15478515625,0.8446182012557983,0.3299029171466827,0.2325377017259597,293.2273254394531,297.1499938964844,293.1499938964844,0.3196520507335663,-6088.9677734375,304.15203857421875,0.9048985838890076,0.4061142206192016,0.3867000639438629,293.2379455566406,297.1499938964844,293.1499938964844,0.0092667154967784,-2961.77734375,301.402587890625,0.4255841374397278,0.050000000745058,0.238522320985794,291.12255859375,291.1499938964844,261.45001220703125,259.8981018066406,279.66015625,293.2514343261719,291.1236267089844,1.0,0.2777779698371887,0.8099358081817627,0.8099358081817627,1.0,1.0,-1.2610251903533936,0.5391542315483093,0.7218709588050842,0.2396149039268493,0.0,0.0,0.6539813876152039,83.75052642822266,70.0,11.999725341796877,-14576.2041015625,293.4862670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859375,308.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.416015625,18000.0,0.0,0.0,0.3246820569038391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7445177435874939,0.7445251941680908,-7.419394933094736e-06,0.0,0.000329511007294,0.0,0.0,65.06261444091797,0.0,0.0,0.0,0.4621543288230896,4.0,0.0,1.0
478860,293.1622314453125,297.1499938964844,293.1499938964844,0.0960574224591255,-2217.56591796875,304.1524963378906,0.6640785932540894,0.1535945981740951,0.1410197615623474,293.313720703125,297.1499938964844,293.1499938964844,0.0047090649604797,-370.0550537109375,297.2569274902344,0.4306988418102264,0.050000000745058,0.0501331128180027,293.2052001953125,297.1499938964844,293.1499938964844,0.2436918020248413,-3628.1962890625,304.1579284667969,0.8497053384780884,0.3269672393798828,0.2306296229362487,293.2352600097656,297.1499938964844,293.1499938964844,0.3160748183727264,-6032.80712890625,304.1573486328125,0.9110626578330994,0.4025225043296814,0.3834967017173767,293.2510070800781,297.1499938964844,293.1499938964844,0.0091135194525122,-2928.53955078125,301.3395080566406,0.4306988418102264,0.050000000745058,0.2378098964691162,291.1395263671875,291.1499938964844,261.4557189941406,259.9031066894531,279.6729736328125,293.2582092285156,291.1423645019531,1.0,0.2728711664676666,0.8094781637191772,0.8094781637191772,1.0,1.0,-1.2518502473831177,0.5349695086479187,0.7168807983398438,0.2372727394104004,0.0,0.0,0.6544502973556519,79.80899810791016,58.0,25.59033203125,-14501.4462890625,281.3159484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0088806152344,308.3786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.54296875,18000.0,0.0,0.0,0.3258809149265289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486463785171509,0.7486538290977478,-7.467487193935085e-06,0.0,0.0003307277220301,0.0,0.0,65.91742706298828,0.0,0.0,0.0,0.4638980627059936,4.0,0.0,1.0
478920,293.1622314453125,297.1499938964844,293.1499938964844,0.0960574224591255,-2217.56591796875,304.1524963378906,0.6640785932540894,0.1535945981740951,0.1410197615623474,293.313720703125,297.1499938964844,293.1499938964844,0.0047090649604797,-370.0550537109375,297.2569274902344,0.4306988418102264,0.050000000745058,0.0501331128180027,293.2052001953125,297.1499938964844,293.1499938964844,0.2436918020248413,-3628.1962890625,304.1579284667969,0.8497053384780884,0.3269672393798828,0.2306296229362487,293.2352600097656,297.1499938964844,293.1499938964844,0.3160748183727264,-6032.80712890625,304.1573486328125,0.9110626578330994,0.4025225043296814,0.3834967017173767,293.2510070800781,297.1499938964844,293.1499938964844,0.0091135194525122,-2928.53955078125,301.3395080566406,0.4306988418102264,0.050000000745058,0.2378098964691162,291.1395263671875,291.1499938964844,261.4557189941406,259.9031066894531,279.6729736328125,293.2582092285156,291.1423645019531,1.0,0.2728711664676666,0.8094781637191772,0.8094781637191772,1.0,1.0,-1.2518502473831177,0.5349695086479187,0.7168807983398438,0.2372727394104004,0.0,0.0,0.6544502973556519,79.80899810791016,58.0,25.59033203125,-14501.4462890625,281.3159484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0088806152344,308.3786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.54296875,18000.0,0.0,0.0,0.3258809149265289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486463785171509,0.7486538290977478,-7.467487193935085e-06,0.0,0.0003307277220301,0.0,0.0,65.91742706298828,0.0,0.0,0.0,0.4638980627059936,4.0,0.0,1.0
478980,293.1651611328125,297.1499938964844,293.1499938964844,0.0948342904448509,-2194.369873046875,304.1536560058594,0.6735946536064148,0.152684211730957,0.1397694796323776,293.31573486328125,297.1499938964844,293.1499938964844,0.0046277712099254,-363.8463439941406,297.2064514160156,0.4408556818962097,0.050000000745058,0.0498775541782379,293.206787109375,297.1499938964844,293.1499938964844,0.2411963194608688,-3598.139892578125,304.15936279296875,0.8616702556610107,0.3252426087856293,0.2290815114974975,293.2361755371094,297.1499938964844,293.1499938964844,0.312775194644928,-5981.64404296875,304.1603088378906,0.9260568618774414,0.4001717269420624,0.3808029294013977,293.2597351074219,297.1499938964844,293.1499938964844,0.0089534642174839,-2892.02197265625,301.2851867675781,0.4408556818962097,0.050000000745058,0.2365976423025131,291.161865234375,291.1499938964844,261.4657592773437,259.9116516113281,279.68463134765625,293.260986328125,291.16375732421875,1.0,0.265365868806839,0.8090205192565918,0.8090205192565918,1.0,1.0,-1.2434948682785034,0.5311719179153442,0.712323009967804,0.2350998073816299,0.0,0.0,0.6512766480445862,73.21150207519531,46.0,26.858896255493164,-14409.505859375,264.0072937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859924316406,308.3617248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.650390625,18000.0,0.0,0.0,0.326736718416214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447165846824646,0.7447240352630615,-7.448836186085828e-06,0.0,0.0003315962094347,0.0,0.0,65.2867431640625,0.0,0.0,0.0,0.4624119102954864,4.0,0.0,1.0
479040,293.1651611328125,297.1499938964844,293.1499938964844,0.0948342904448509,-2194.369873046875,304.1536560058594,0.6735946536064148,0.152684211730957,0.1397694796323776,293.31573486328125,297.1499938964844,293.1499938964844,0.0046277712099254,-363.8463439941406,297.2064514160156,0.4408556818962097,0.050000000745058,0.0498775541782379,293.206787109375,297.1499938964844,293.1499938964844,0.2411963194608688,-3598.139892578125,304.15936279296875,0.8616702556610107,0.3252426087856293,0.2290815114974975,293.2361755371094,297.1499938964844,293.1499938964844,0.312775194644928,-5981.64404296875,304.1603088378906,0.9260568618774414,0.4001717269420624,0.3808029294013977,293.2597351074219,297.1499938964844,293.1499938964844,0.0089534642174839,-2892.02197265625,301.2851867675781,0.4408556818962097,0.050000000745058,0.2365976423025131,291.161865234375,291.1499938964844,261.4657592773437,259.9116516113281,279.68463134765625,293.260986328125,291.16375732421875,1.0,0.265365868806839,0.8090205192565918,0.8090205192565918,1.0,1.0,-1.2434948682785034,0.5311719179153442,0.712323009967804,0.2350998073816299,0.0,0.0,0.6512766480445862,73.21150207519531,46.0,26.858896255493164,-14409.505859375,264.0072937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859924316406,308.3617248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.650390625,18000.0,0.0,0.0,0.326736718416214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447165846824646,0.7447240352630615,-7.448836186085828e-06,0.0,0.0003315962094347,0.0,0.0,65.2867431640625,0.0,0.0,0.0,0.4624119102954864,4.0,0.0,1.0
479100,293.16552734375,297.1499938964844,293.1499938964844,0.0944059938192367,-2186.279296875,304.1537780761719,0.6806747317314148,0.1524187624454498,0.1393352150917053,293.3155212402344,297.1499938964844,293.1499938964844,0.0045879939571022,-360.8356323242188,297.1825256347656,0.4480664432048797,0.050000000745058,0.0497226789593696,293.2064514160156,297.1499938964844,293.1499938964844,0.2402177453041076,-3586.46142578125,304.1594543457031,0.870320200920105,0.3245851993560791,0.2284713834524154,293.2354431152344,297.1499938964844,293.1499938964844,0.3114298582077026,-5961.0244140625,304.160888671875,0.936814308166504,0.3992237150669098,0.3796976208686828,293.2628479003906,297.1499938964844,293.1499938964844,0.0088732223957777,-2873.6572265625,301.2596435546875,0.4480664432048797,0.050000000745058,0.2358629703521728,291.1696472167969,291.1499938964844,261.4722900390625,259.91717529296875,279.6908264160156,293.2624816894531,291.17120361328125,1.0,0.26090869307518,0.8087917566299438,0.8087917566299438,1.0,1.0,-1.2398465871810913,0.5295130610466003,0.710333526134491,0.2341463416814804,0.0,0.0,0.6491806507110596,69.23489379882812,46.0,23.784013748168945,-14364.3369140625,254.20584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993408203125,308.3602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.279296875,18000.0,0.0,0.0,0.3269844055175781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74092036485672,0.7409278154373169,-7.419705525535392e-06,0.0,0.0003318476083222,0.0,0.0,64.60649871826172,0.0,0.0,0.0,0.4608991742134094,4.0,0.0,1.0
479160,293.16534423828125,297.1499938964844,293.1499938964844,0.0940544307231903,-2179.648193359375,304.1537170410156,0.6892920136451721,0.1522579193115234,0.1389845013618469,293.3146057128906,297.1499938964844,293.1499938964844,0.0045491009950637,-357.8940734863281,297.1599426269531,0.4569117426872253,0.050000000745058,0.0495552644133567,293.2057800292969,297.1499938964844,293.1499938964844,0.2393300980329513,-3575.899658203125,304.1593322753906,0.8808141350746155,0.3240032792091369,0.227917268872261,293.2343139648437,297.1499938964844,293.1499938964844,0.3101917803287506,-5942.13330078125,304.1611633300781,0.9493653178215028,0.3983630537986755,0.3786807060241699,293.2652587890625,297.1499938964844,293.1499938964844,0.0087932851165533,-2855.231201171875,301.2351989746094,0.4569117426872253,0.050000000745058,0.2350688278675079,291.1763610839844,291.1499938964844,261.479736328125,259.9234619140625,279.6977844238281,293.2650146484375,291.1777648925781,1.0,0.2560747265815735,0.8086073994636536,0.8086073994636536,1.0,1.0,-1.236385464668274,0.527944028377533,0.708441436290741,0.2332424521446228,0.0,0.0,0.6467479467391968,64.94374084472656,34.0,21.07353782653809,-14320.1728515625,243.8672332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116577148437,308.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.650390625,18000.0,0.0,0.0,0.3270981311798095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363396286964417,0.7363470196723938,-7.382542207778897e-06,0.0,0.0003319630341138,0.0,0.0,63.77800369262695,0.0,0.0,0.0,0.4590504169464111,4.0,0.0,1.0
479220,293.1640319824219,297.1499938964844,293.1499938964844,0.093530349433422,-2169.78369140625,304.1533508300781,0.7113701105117798,0.1521324813365936,0.138474553823471,293.3111572265625,297.1499938964844,293.1499938964844,0.0044739632867276,-352.2160949707031,297.1184387207031,0.4772778451442718,0.050000000745058,0.049193862825632,293.20379638671875,297.1499938964844,293.1499938964844,0.2377409040927887,-3557.04443359375,304.15887451171875,0.9081541895866394,0.3229895532131195,0.22691211104393,293.2314147949219,297.1499938964844,293.1499938964844,0.3079385161399841,-5907.9072265625,304.1611633300781,0.9780771136283876,0.3968143463134765,0.3768117427825928,293.2684631347656,297.1499938964844,293.1499938964844,0.00863528996706,-2818.4580078125,301.18896484375,0.4772778451442718,0.050000000745058,0.2333544939756393,291.18731689453125,291.1499938964844,261.4973449707031,259.938232421875,279.7115173339844,293.268310546875,291.18829345703125,1.0,0.2454627752304077,0.808238685131073,0.808238685131073,1.0,1.0,-1.229831576347351,0.5249764919281006,0.7048551440238953,0.231522336602211,0.0,0.0,0.6410027146339417,55.69438934326172,25.0,15.692167282104492,-14232.521484375,222.09120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,308.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18113.884765625,18000.0,0.0,0.0,0.3268984258174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7249982953071594,0.7250056266784668,-7.288284905371256e-06,0.0,0.0003317603550385,0.0,0.0,61.739742279052734,0.0,0.0,0.0,0.4544677734375,4.0,0.0,1.0
