time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479280,293.1640319824219,297.1499938964844,293.1499938964844,0.093530349433422,-2169.78369140625,304.1533508300781,0.7113701105117798,0.1521324813365936,0.138474553823471,293.3111572265625,297.1499938964844,293.1499938964844,0.0044739632867276,-352.2160949707031,297.1184387207031,0.4772778451442718,0.050000000745058,0.049193862825632,293.20379638671875,297.1499938964844,293.1499938964844,0.2377409040927887,-3557.04443359375,304.15887451171875,0.9081541895866394,0.3229895532131195,0.22691211104393,293.2314147949219,297.1499938964844,293.1499938964844,0.3079385161399841,-5907.9072265625,304.1611633300781,0.9780771136283876,0.3968143463134765,0.3768117427825928,293.2684631347656,297.1499938964844,293.1499938964844,0.00863528996706,-2818.4580078125,301.18896484375,0.4772778451442718,0.050000000745058,0.2333544939756393,291.18731689453125,291.1499938964844,261.4973449707031,259.938232421875,279.7115173339844,293.268310546875,291.18829345703125,1.0,0.2454627752304077,0.808238685131073,0.808238685131073,1.0,1.0,-1.229831576347351,0.5249764919281006,0.7048551440238953,0.231522336602211,0.0,0.0,0.6410027146339417,55.69438934326172,25.0,15.692167282104492,-14232.521484375,222.09120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,308.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18113.884765625,18000.0,0.0,0.0,0.3268984258174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7249982953071594,0.7250056266784668,-7.288284905371256e-06,0.0,0.0003317603550385,0.0,0.0,61.739742279052734,0.0,0.0,0.0,0.4544677734375,4.0,0.0,1.0
479340,293.1619567871094,297.1499938964844,293.1499938964844,0.0932028070092201,-2163.644287109375,304.1527709960937,0.7342929840087891,0.1521940678358078,0.1381737738847732,293.305908203125,297.1499938964844,293.1499938964844,0.0044088633731007,-347.2958374023437,297.0814514160156,0.4945740699768066,0.050000000745058,0.0488657318055629,293.2015380859375,297.1499938964844,293.1499938964844,0.2363659143447876,-3540.782470703125,304.158203125,0.943218469619751,0.3220859169960022,0.2260248661041259,293.226806640625,297.1499938964844,293.1499938964844,0.3012247085571289,-5797.701171875,304.1697692871094,0.9990000128746032,0.3956684470176697,0.3693987429141998,293.27001953125,297.1499938964844,293.1499938964844,0.0084946267306804,-2785.455322265625,301.1455078125,0.4945740699768066,0.050000000745058,0.231797993183136,291.19512939453125,291.1499938964844,261.5181579589844,259.9556579589844,279.72857666015625,293.2699890136719,291.19647216796875,1.0,0.2347321361303329,0.8078699707984924,0.8078699707984924,1.0,1.0,-1.2180217504501345,0.5196285247802734,0.6983931660652161,0.2285657227039337,0.0,0.0,0.6344592571258545,47.21319961547852,25.0,15.3371000289917,-14107.8798828125,200.25526428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668395996094,308.42877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.37890625,18000.0,0.0,0.0,0.3261057734489441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7116522192955017,0.7116593718528748,-7.175809059845051e-06,0.0,0.0003309558960609,0.0,0.0,59.3819580078125,0.0,0.0,0.0,0.4490868747234344,4.0,0.0,1.0
479400,293.1619567871094,297.1499938964844,293.1499938964844,0.0932028070092201,-2163.644287109375,304.1527709960937,0.7342929840087891,0.1521940678358078,0.1381737738847732,293.305908203125,297.1499938964844,293.1499938964844,0.0044088633731007,-347.2958374023437,297.0814514160156,0.4945740699768066,0.050000000745058,0.0488657318055629,293.2015380859375,297.1499938964844,293.1499938964844,0.2363659143447876,-3540.782470703125,304.158203125,0.943218469619751,0.3220859169960022,0.2260248661041259,293.226806640625,297.1499938964844,293.1499938964844,0.3012247085571289,-5797.701171875,304.1697692871094,0.9990000128746032,0.3956684470176697,0.3693987429141998,293.27001953125,297.1499938964844,293.1499938964844,0.0084946267306804,-2785.455322265625,301.1455078125,0.4945740699768066,0.050000000745058,0.231797993183136,291.19512939453125,291.1499938964844,261.5181579589844,259.9556579589844,279.72857666015625,293.2699890136719,291.19647216796875,1.0,0.2347321361303329,0.8078699707984924,0.8078699707984924,1.0,1.0,-1.2180217504501345,0.5196285247802734,0.6983931660652161,0.2285657227039337,0.0,0.0,0.6344592571258545,47.21319961547852,25.0,15.3371000289917,-14107.8798828125,200.25526428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668395996094,308.42877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.37890625,18000.0,0.0,0.0,0.3261057734489441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7116522192955017,0.7116593718528748,-7.175809059845051e-06,0.0,0.0003309558960609,0.0,0.0,59.3819580078125,0.0,0.0,0.0,0.4490868747234344,4.0,0.0,1.0
479460,293.15972900390625,297.1499938964844,293.1499938964844,0.0927938222885131,-2155.371337890625,304.1525573730469,0.7488811016082764,0.1523453444242477,0.1381450593471527,293.2994079589844,297.1499938964844,293.1499938964844,0.00435755494982,-342.9066772460937,297.070068359375,0.5052657127380371,0.050000000745058,0.0486955530941486,293.1997985839844,297.1499938964844,293.1499938964844,0.2343687415122985,-3516.307373046875,304.1588439941406,0.9637431502342224,0.3211368024349212,0.2252618968486786,293.1954345703125,297.1499938964844,293.1499938964844,0.2778737843036651,-5432.3271484375,304.20135498046875,0.9990000128746032,0.4000252187252044,0.3468521237373352,293.2702941894531,297.1499938964844,293.1499938964844,0.0083772605285048,-2754.384033203125,301.11376953125,0.5052657127380371,0.050000000745058,0.2309907376766204,291.23992919921875,291.1499938964844,261.5419006347656,259.9754333496094,279.75494384765625,293.27032470703125,291.24566650390625,1.0,0.2262724936008453,0.8075278997421265,0.8075278997421265,1.0,1.0,-1.1880666017532349,0.506255567073822,0.6818110346794128,0.2208718359470367,0.0,0.0,0.6199592351913452,42.46562957763672,28.0,56.000125885009766,-13829.2734375,180.9971160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,308.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18253.736328125,18000.0,0.0,0.0,0.324218213558197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889280676841736,0.6889350414276123,-7.010211447777692e-06,0.0,0.0003290402819402,0.0,0.0,55.65514373779297,0.0,0.0,0.0,0.440071552991867,4.0,0.0,1.0
479520,293.15972900390625,297.1499938964844,293.1499938964844,0.0927938222885131,-2155.371337890625,304.1525573730469,0.7488811016082764,0.1523453444242477,0.1381450593471527,293.2994079589844,297.1499938964844,293.1499938964844,0.00435755494982,-342.9066772460937,297.070068359375,0.5052657127380371,0.050000000745058,0.0486955530941486,293.1997985839844,297.1499938964844,293.1499938964844,0.2343687415122985,-3516.307373046875,304.1588439941406,0.9637431502342224,0.3211368024349212,0.2252618968486786,293.1954345703125,297.1499938964844,293.1499938964844,0.2778737843036651,-5432.3271484375,304.20135498046875,0.9990000128746032,0.4000252187252044,0.3468521237373352,293.2702941894531,297.1499938964844,293.1499938964844,0.0083772605285048,-2754.384033203125,301.11376953125,0.5052657127380371,0.050000000745058,0.2309907376766204,291.23992919921875,291.1499938964844,261.5419006347656,259.9754333496094,279.75494384765625,293.27032470703125,291.24566650390625,1.0,0.2262724936008453,0.8075278997421265,0.8075278997421265,1.0,1.0,-1.1880666017532349,0.506255567073822,0.6818110346794128,0.2208718359470367,0.0,0.0,0.6199592351913452,42.46562957763672,28.0,56.000125885009766,-13829.2734375,180.9971160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,308.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18253.736328125,18000.0,0.0,0.0,0.324218213558197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889280676841736,0.6889350414276123,-7.010211447777692e-06,0.0,0.0003290402819402,0.0,0.0,55.65514373779297,0.0,0.0,0.0,0.440071552991867,4.0,0.0,1.0
479580,293.15789794921875,297.1499938964844,293.1499938964844,0.0925718992948532,-2150.8984375,304.15203857421875,0.7597468495368958,0.1524734497070312,0.1381614059209823,293.2923278808594,297.1499938964844,293.1499938964844,0.0043151923455297,-339.4237670898437,297.05450439453125,0.5132871270179749,0.050000000745058,0.0485879965126514,293.19793701171875,297.1499938964844,293.1499938964844,0.2327997982501983,-3497.375,304.158447265625,0.9766758680343628,0.3202511966228485,0.2245397120714187,293.1510009765625,297.1499938964844,293.1499938964844,0.2623980641365051,-5188.6884765625,304.2095031738281,0.9990000128746032,0.407879114151001,0.3318106234073639,293.2695007324219,297.1499938964844,293.1499938964844,0.0082867536693811,-2731.287109375,301.0815734863281,0.5132871270179749,0.050000000745058,0.2304805368185043,291.2696533203125,291.1499938964844,261.5681457519531,259.99725341796875,279.7758178710937,293.2695617675781,291.27056884765625,1.0,0.2207474261522293,0.8071858286857605,0.8071858286857605,1.0,1.0,-1.1684186458587646,0.497517317533493,0.6709012985229492,0.2157929837703704,0.0,0.0,0.6015442609786987,39.45943832397461,46.0,32.776371002197266,-13552.095703125,168.9583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447082519531,308.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18342.240234375,18000.0,0.0,0.0,0.3208650350570678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517868041992188,0.6517935395240784,-6.727841537212953e-06,0.0,0.0003256372292526,0.0,0.0,49.807350158691406,0.0,0.0,0.0,0.4257912635803222,4.0,0.0,1.0
479640,293.15789794921875,297.1499938964844,293.1499938964844,0.0925718992948532,-2150.8984375,304.15203857421875,0.7597468495368958,0.1524734497070312,0.1381614059209823,293.2923278808594,297.1499938964844,293.1499938964844,0.0043151923455297,-339.4237670898437,297.05450439453125,0.5132871270179749,0.050000000745058,0.0485879965126514,293.19793701171875,297.1499938964844,293.1499938964844,0.2327997982501983,-3497.375,304.158447265625,0.9766758680343628,0.3202511966228485,0.2245397120714187,293.1510009765625,297.1499938964844,293.1499938964844,0.2623980641365051,-5188.6884765625,304.2095031738281,0.9990000128746032,0.407879114151001,0.3318106234073639,293.2695007324219,297.1499938964844,293.1499938964844,0.0082867536693811,-2731.287109375,301.0815734863281,0.5132871270179749,0.050000000745058,0.2304805368185043,291.2696533203125,291.1499938964844,261.5681457519531,259.99725341796875,279.7758178710937,293.2695617675781,291.27056884765625,1.0,0.2207474261522293,0.8071858286857605,0.8071858286857605,1.0,1.0,-1.1684186458587646,0.497517317533493,0.6709012985229492,0.2157929837703704,0.0,0.0,0.6015442609786987,39.45943832397461,46.0,32.776371002197266,-13552.095703125,168.9583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447082519531,308.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18342.240234375,18000.0,0.0,0.0,0.3208650350570678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517868041992188,0.6517935395240784,-6.727841537212953e-06,0.0,0.0003256372292526,0.0,0.0,49.807350158691406,0.0,0.0,0.0,0.4257912635803222,4.0,0.0,1.0
479700,293.1571350097656,297.1499938964844,293.1499938964844,0.0926247090101242,-2151.9716796875,304.1515808105469,0.7596330046653748,0.1525223404169082,0.1382150202989578,293.28857421875,297.1499938964844,293.1499938964844,0.0043030213564634,-338.5521545410156,297.0396423339844,0.5131300091743469,0.050000000745058,0.0485899783670902,293.1969299316406,297.1499938964844,293.1499938964844,0.2324281185865402,-3493.171142578125,304.1575927734375,0.9760364294052124,0.3198400139808655,0.2242519557476043,293.1322937011719,297.1499938964844,293.1499938964844,0.2621868550777435,-5189.28173828125,304.1988830566406,0.9990000128746032,0.4115449488162994,0.3320907056331634,293.2687683105469,297.1499938964844,293.1499938964844,0.0082632964476943,-2726.43505859375,301.0627746582031,0.5131300091743469,0.050000000745058,0.2304899394512176,291.2690124511719,291.1499938964844,261.58209228515625,260.00885009765625,279.78131103515625,293.26885986328125,291.26666259765625,1.0,0.2212583124637603,0.8070148229598999,0.8070148229598999,1.0,1.0,-1.1684777736663818,0.4975639283657074,0.670913815498352,0.2156838327646255,0.0,0.0,0.5936053991317749,39.50741958618164,46.0,5.669442176818848,-13482.44140625,169.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6686706542969,308.591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18328.28125,18000.0,0.0,0.0,0.3187114596366882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339680552482605,0.6339746117591858,-6.585560640814947e-06,0.0,0.0003234516188967,0.0,0.0,47.10042953491211,0.0,0.0,0.0,0.4189487099647522,4.0,0.0,1.0
479760,293.156494140625,297.1499938964844,293.1499938964844,0.0928475931286811,-2156.5166015625,304.15087890625,0.7555896639823914,0.1525578945875167,0.1382904201745987,293.2846984863281,297.1499938964844,293.1499938964844,0.0042980802245438,-338.4564819335937,297.0155944824219,0.5100260376930237,0.050000000745058,0.0486298725008964,293.1959533691406,297.1499938964844,293.1499938964844,0.2324852049350738,-3494.4560546875,304.1560974121094,0.9704917669296264,0.3194369673728943,0.2239978164434433,293.122314453125,297.1499938964844,293.1499938964844,0.2674542665481567,-5278.41015625,304.18035888671875,0.9990000128746032,0.4137375354766845,0.3377399742603302,293.2680053710937,297.1499938964844,293.1499938964844,0.00825762655586,-2727.638916015625,301.0397033691406,0.5100260376930237,0.050000000745058,0.2306791692972183,291.25,291.1499938964844,261.5965576171875,260.0208435058594,279.78350830078125,293.2680969238281,291.2431640625,1.0,0.2235575020313263,0.8069441318511963,0.8069441318511963,1.0,1.0,-1.1753143072128296,0.5006162524223328,0.6746980547904968,0.2173310816287994,0.0,0.0,0.5887402296066284,40.612548828125,64.0,-33.92145538330078,-13471.1953125,173.34141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7823486328125,308.591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18269.193359375,18000.0,0.0,0.0,0.316420316696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196506023406982,0.619657039642334,-6.463204954343382e-06,0.0,0.0003211263974662,0.0,0.0,44.94544219970703,0.0,0.0,0.0,0.4134548902511596,4.0,0.0,1.0
479820,293.1555480957031,297.1499938964844,293.1499938964844,0.0936323106288909,-2172.46533203125,304.1492919921875,0.7398688793182373,0.1525866836309433,0.1384952515363693,293.2764892578125,297.1499938964844,293.1499938964844,0.0043083764612674,-340.221435546875,296.9493713378906,0.4982454478740692,0.050000000745058,0.0488037504255771,293.19415283203125,297.1499938964844,293.1499938964844,0.2334568053483963,-3507.832763671875,304.1524353027344,0.9471800923347472,0.3186414539813995,0.2235710024833679,293.13330078125,297.1499938964844,293.1499938964844,0.2908384799957275,-5659.541015625,304.1309509277344,0.9990000128746032,0.4123026728630066,0.3613380789756775,293.2671203613281,297.1499938964844,293.1499938964844,0.0082844411954283,-2742.71337890625,300.9827880859375,0.4982454478740692,0.050000000745058,0.2315039783716201,291.17364501953125,291.1499938964844,261.6268005371094,260.0458679199219,279.7806396484375,293.2671203613281,291.1636047363281,1.0,0.2327518165111541,0.8068026900291443,0.8068026900291443,1.0,1.0,-1.2045634984970093,0.5136703848838806,0.6908931136131287,0.2245760262012481,0.0,0.0,0.5903550386428833,45.43296051025391,67.0,-94.45439910888672,-13649.6064453125,192.2945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92706298828125,308.5934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9453125,18000.0,0.0,0.0,0.3121069073677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114413738250732,0.6114477515220642,-6.350442617986118e-06,0.0,0.0003167488321196,0.0,0.0,43.50054550170898,0.0,0.0,0.0,0.4099017977714538,4.0,0.0,1.0
479880,293.1555480957031,297.1499938964844,293.1499938964844,0.0936323106288909,-2172.46533203125,304.1492919921875,0.7398688793182373,0.1525866836309433,0.1384952515363693,293.2764892578125,297.1499938964844,293.1499938964844,0.0043083764612674,-340.221435546875,296.9493713378906,0.4982454478740692,0.050000000745058,0.0488037504255771,293.19415283203125,297.1499938964844,293.1499938964844,0.2334568053483963,-3507.832763671875,304.1524353027344,0.9471800923347472,0.3186414539813995,0.2235710024833679,293.13330078125,297.1499938964844,293.1499938964844,0.2908384799957275,-5659.541015625,304.1309509277344,0.9990000128746032,0.4123026728630066,0.3613380789756775,293.2671203613281,297.1499938964844,293.1499938964844,0.0082844411954283,-2742.71337890625,300.9827880859375,0.4982454478740692,0.050000000745058,0.2315039783716201,291.17364501953125,291.1499938964844,261.6268005371094,260.0458679199219,279.7806396484375,293.2671203613281,291.1636047363281,1.0,0.2327518165111541,0.8068026900291443,0.8068026900291443,1.0,1.0,-1.2045634984970093,0.5136703848838806,0.6908931136131287,0.2245760262012481,0.0,0.0,0.5903550386428833,45.43296051025391,67.0,-94.45439910888672,-13649.6064453125,192.2945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92706298828125,308.5934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9453125,18000.0,0.0,0.0,0.3121069073677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114413738250732,0.6114477515220642,-6.350442617986118e-06,0.0,0.0003167488321196,0.0,0.0,43.50054550170898,0.0,0.0,0.0,0.4099017977714538,4.0,0.0,1.0
479940,293.1548767089844,297.1499938964844,293.1499938964844,0.0943460091948509,-2186.904052734375,304.1483764648437,0.7265898585319519,0.1525803059339523,0.1386607885360717,293.267578125,297.1499938964844,293.1499938964844,0.0043249544687569,-342.3768920898437,296.889404296875,0.4883774518966675,0.050000000745058,0.0489785075187683,293.1924743652344,297.1499938964844,293.1499938964844,0.2343620359897613,-3519.997314453125,304.15020751953125,0.9249906539916992,0.317862719297409,0.2231543958187103,293.1757507324219,297.1499938964844,293.1499938964844,0.3139115869998932,-6024.66650390625,304.0994873046875,0.9990000128746032,0.4041550159454345,0.3834750950336456,293.2677001953125,297.1499938964844,293.1499938964844,0.0083054220303893,-2755.921875,300.92242431640625,0.4883774518966675,0.050000000745058,0.2323329448699951,291.100341796875,291.1499938964844,261.6584777832031,260.072021484375,279.77984619140625,293.26763916015625,291.09503173828125,1.0,0.2408878952264785,0.8066612482070923,0.8066612482070923,1.0,1.0,-1.2319704294204712,0.525913655757904,0.7060567140579224,0.2314915806055069,0.0,0.0,0.602373480796814,50.26217651367188,70.0,-86.32081604003906,-13929.751953125,211.47364807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9059143066406,308.6054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17834.482421875,18000.0,0.0,0.0,0.3091962039470672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283921599388123,0.628398597240448,-6.431145266105887e-06,0.0,0.0003137948515359,0.0,0.0,45.64593505859375,0.0,0.0,0.0,0.4157972931861877,4.0,0.0,1.0
480000,293.1548767089844,297.1499938964844,293.1499938964844,0.0943460091948509,-2186.904052734375,304.1483764648437,0.7265898585319519,0.1525803059339523,0.1386607885360717,293.267578125,297.1499938964844,293.1499938964844,0.0043249544687569,-342.3768920898437,296.889404296875,0.4883774518966675,0.050000000745058,0.0489785075187683,293.1924743652344,297.1499938964844,293.1499938964844,0.2343620359897613,-3519.997314453125,304.15020751953125,0.9249906539916992,0.317862719297409,0.2231543958187103,293.1757507324219,297.1499938964844,293.1499938964844,0.3139115869998932,-6024.66650390625,304.0994873046875,0.9990000128746032,0.4041550159454345,0.3834750950336456,293.2677001953125,297.1499938964844,293.1499938964844,0.0083054220303893,-2755.921875,300.92242431640625,0.4883774518966675,0.050000000745058,0.2323329448699951,291.100341796875,291.1499938964844,261.6584777832031,260.072021484375,279.77984619140625,293.26763916015625,291.09503173828125,1.0,0.2408878952264785,0.8066612482070923,0.8066612482070923,1.0,1.0,-1.2319704294204712,0.525913655757904,0.7060567140579224,0.2314915806055069,0.0,0.0,0.602373480796814,50.26217651367188,70.0,-86.32081604003906,-13929.751953125,211.47364807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9059143066406,308.6054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17834.482421875,18000.0,0.0,0.0,0.3091962039470672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283921599388123,0.628398597240448,-6.431145266105887e-06,0.0,0.0003137948515359,0.0,0.0,45.64593505859375,0.0,0.0,0.0,0.4157972931861877,4.0,0.0,1.0
480060,293.1544189453125,297.1499938964844,293.1499938964844,0.0945488363504409,-2190.6455078125,304.14862060546875,0.70928555727005,0.1525495648384094,0.1388891339302063,293.2580871582031,297.1499938964844,293.1499938964844,0.0043419860303401,-343.6827697753906,296.8724670410156,0.4751284718513489,0.050000000745058,0.0492352582514286,293.19061279296875,297.1499938964844,293.1499938964844,0.2339924424886703,-3515.4375,304.1508483886719,0.8987816572189331,0.3171660602092743,0.2228441685438156,293.20806884765625,297.1499938964844,293.1499938964844,0.3096135854721069,-5949.24609375,304.1237487792969,0.9754766821861268,0.396878570318222,0.3779021799564361,293.2691955566406,297.1499938964844,293.1499938964844,0.0083071263507008,-2758.3681640625,300.87615966796875,0.4751284718513489,0.050000000745058,0.2335508614778518,291.09600830078125,291.1499938964844,261.6912841796875,260.0990295410156,279.79864501953125,293.26910400390625,291.1000061035156,1.0,0.2473547458648681,0.805948793888092,0.805948793888092,1.0,1.0,-1.2270253896713257,0.5236186385154724,0.7034067511558533,0.2301970273256302,0.0,0.0,0.610992431640625,56.691219329833984,73.0,-4.117579460144043,-13988.326171875,223.18850708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76629638671875,308.621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17825.685546875,18000.0,0.0,0.0,0.3078317642211914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502382755279541,0.6502448916435242,-6.598779236810515e-06,0.0,0.0003124100912827,0.0,0.0,48.88069534301758,0.0,0.0,0.0,0.4240196943283081,4.0,0.0,1.0
480120,293.1544189453125,297.1499938964844,293.1499938964844,0.0945488363504409,-2190.6455078125,304.14862060546875,0.70928555727005,0.1525495648384094,0.1388891339302063,293.2580871582031,297.1499938964844,293.1499938964844,0.0043419860303401,-343.6827697753906,296.8724670410156,0.4751284718513489,0.050000000745058,0.0492352582514286,293.19061279296875,297.1499938964844,293.1499938964844,0.2339924424886703,-3515.4375,304.1508483886719,0.8987816572189331,0.3171660602092743,0.2228441685438156,293.20806884765625,297.1499938964844,293.1499938964844,0.3096135854721069,-5949.24609375,304.1237487792969,0.9754766821861268,0.396878570318222,0.3779021799564361,293.2691955566406,297.1499938964844,293.1499938964844,0.0083071263507008,-2758.3681640625,300.87615966796875,0.4751284718513489,0.050000000745058,0.2335508614778518,291.09600830078125,291.1499938964844,261.6912841796875,260.0990295410156,279.79864501953125,293.26910400390625,291.1000061035156,1.0,0.2473547458648681,0.805948793888092,0.805948793888092,1.0,1.0,-1.2270253896713257,0.5236186385154724,0.7034067511558533,0.2301970273256302,0.0,0.0,0.610992431640625,56.691219329833984,73.0,-4.117579460144043,-13988.326171875,223.18850708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76629638671875,308.621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17825.685546875,18000.0,0.0,0.0,0.3078317642211914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502382755279541,0.6502448916435242,-6.598779236810515e-06,0.0,0.0003124100912827,0.0,0.0,48.88069534301758,0.0,0.0,0.0,0.4240196943283081,4.0,0.0,1.0
480180,293.1544189453125,297.1499938964844,293.1499938964844,0.0944752842187881,-2188.89013671875,304.1492004394531,0.6957710385322571,0.1524398326873779,0.1390019655227661,293.2488098144531,297.1499938964844,293.1499938964844,0.0043469807133078,-343.80938720703125,296.8733825683594,0.4632934033870697,0.050000000745058,0.0494468659162521,293.18927001953125,297.1499938964844,293.1499938964844,0.23310486972332,-3504.338134765625,304.1520080566406,0.8814277052879333,0.3164087831974029,0.2224892824888229,293.21795654296875,297.1499938964844,293.1499938964844,0.3059300780296325,-5887.36669921875,304.1383056640625,0.9542951583862304,0.3933812081813812,0.3741745948791504,293.27099609375,297.1499938964844,293.1499938964844,0.0082816565409302,-2752.255126953125,300.8354797363281,0.4632934033870697,0.050000000745058,0.234554648399353,291.1187744140625,291.1499938964844,261.7248229980469,260.1265869140625,279.8168334960937,293.2709045410156,291.1198425292969,1.0,0.2526820003986358,0.8052363395690918,0.8052363395690918,1.0,1.0,-1.223732590675354,0.5221064686775208,0.701626181602478,0.2291888743638992,0.0,0.0,0.6133105158805847,61.99777221679688,76.0,14.338008880615234,-13947.3359375,233.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60870361328125,308.53985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.49609375,18000.0,0.0,0.0,0.3072603046894073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578391790390015,0.6578458547592163,-6.682405910396483e-06,0.0,0.0003118301392532,0.0,0.0,50.1883430480957,0.0,0.0,0.0,0.4272701144218445,4.0,0.0,1.0
480240,293.1544189453125,297.1499938964844,293.1499938964844,0.0944752842187881,-2188.89013671875,304.1492004394531,0.6957710385322571,0.1524398326873779,0.1390019655227661,293.2488098144531,297.1499938964844,293.1499938964844,0.0043469807133078,-343.80938720703125,296.8733825683594,0.4632934033870697,0.050000000745058,0.0494468659162521,293.18927001953125,297.1499938964844,293.1499938964844,0.23310486972332,-3504.338134765625,304.1520080566406,0.8814277052879333,0.3164087831974029,0.2224892824888229,293.21795654296875,297.1499938964844,293.1499938964844,0.3059300780296325,-5887.36669921875,304.1383056640625,0.9542951583862304,0.3933812081813812,0.3741745948791504,293.27099609375,297.1499938964844,293.1499938964844,0.0082816565409302,-2752.255126953125,300.8354797363281,0.4632934033870697,0.050000000745058,0.234554648399353,291.1187744140625,291.1499938964844,261.7248229980469,260.1265869140625,279.8168334960937,293.2709045410156,291.1198425292969,1.0,0.2526820003986358,0.8052363395690918,0.8052363395690918,1.0,1.0,-1.223732590675354,0.5221064686775208,0.701626181602478,0.2291888743638992,0.0,0.0,0.6133105158805847,61.99777221679688,76.0,14.338008880615234,-13947.3359375,233.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60870361328125,308.53985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.49609375,18000.0,0.0,0.0,0.3072603046894073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578391790390015,0.6578458547592163,-6.682405910396483e-06,0.0,0.0003118301392532,0.0,0.0,50.1883430480957,0.0,0.0,0.0,0.4272701144218445,4.0,0.0,1.0
480300,293.1544189453125,297.1499938964844,293.1499938964844,0.0944788828492164,-2188.884521484375,304.1493225097656,0.690278172492981,0.152384266257286,0.1390395313501358,293.2442932128906,297.1499938964844,293.1499938964844,0.0043508075177669,-344.0592346191406,296.8705139160156,0.4577823877334595,0.050000000745058,0.0495400205254554,293.1887512207031,297.1499938964844,293.1499938964844,0.2327655255794525,-3500.1904296875,304.1522521972656,0.874439001083374,0.3160115778446197,0.2222846299409866,293.2195129394531,297.1499938964844,293.1499938964844,0.3048519790172577,-5869.380859375,304.14239501953125,0.9453250169754028,0.3922097086906433,0.3730223476886749,293.2718200683594,297.1499938964844,293.1499938964844,0.0082700317725539,-2750.049072265625,300.813232421875,0.4577823877334595,0.050000000745058,0.2349965274333953,291.12261962890625,291.1499938964844,261.7417907714844,260.1404724121094,279.8255920410156,293.271728515625,291.12335205078125,1.0,0.2550534009933471,0.8048801422119141,0.8048801422119141,1.0,1.0,-1.2227908372879028,0.5216646194458008,0.7011262774467468,0.2288666814565658,0.0,0.0,0.614743709564209,64.34134674072266,76.0,12.752169609069824,-13927.6279296875,237.6129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340576171875,308.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.083984375,18000.0,0.0,0.0,0.3071648478507995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608972549438477,0.6609039902687073,-6.709063654852798e-06,0.0,0.0003117332817055,0.0,0.0,50.67817687988281,0.0,0.0,0.0,0.4285092949867248,4.0,0.0,1.0
480360,293.1543884277344,297.1499938964844,293.1499938964844,0.0944852530956268,-2188.9443359375,304.1494445800781,0.6853868365287781,0.1523334830999374,0.1390744745731353,293.2398681640625,297.1499938964844,293.1499938964844,0.004354712087661,-344.3222961425781,296.8677673339844,0.4529747068881988,0.050000000745058,0.0496272072196006,293.18829345703125,297.1499938964844,293.1499938964844,0.2324280887842178,-3496.083251953125,304.1524658203125,0.8682358860969543,0.3156125545501709,0.222071960568428,293.22003173828125,297.1499938964844,293.1499938964844,0.3039713501930237,-5854.8173828125,304.1453552246094,0.9371914267539978,0.3912277519702911,0.372099369764328,293.2725524902344,297.1499938964844,293.1499938964844,0.0082575846463441,-2747.6728515625,300.7908935546875,0.4529747068881988,0.050000000745058,0.2354100942611694,291.1257019042969,291.1499938964844,261.7587585449219,260.15435791015625,279.8338623046875,293.2724609375,291.1263427734375,1.0,0.257273405790329,0.8046796321868896,0.8046796321868896,1.0,1.0,-1.222070574760437,0.5213367938995361,0.7007337808609009,0.2286151796579361,0.0,0.0,0.6160518527030945,66.53705596923828,79.0,10.975140571594238,-13910.060546875,241.91653442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629821777344,308.4535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.01171875,18000.0,0.0,0.0,0.3071802854537964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638489365577698,0.6638556718826294,-6.733922418789007e-06,0.0,0.0003117489395663,0.0,0.0,51.14839553833008,0.0,0.0,0.0,0.4296785593032837,4.0,0.0,1.0
480420,293.1542663574219,297.1499938964844,293.1499938964844,0.0945134758949279,-2189.38916015625,304.1495666503906,0.6769659519195557,0.152248665690422,0.1391461640596389,293.2313842773437,297.1499938964844,293.1499938964844,0.0043626721017062,-344.8809814453125,296.8626403808594,0.4449155032634735,0.050000000745058,0.0497882217168808,293.1874084472656,297.1499938964844,293.1499938964844,0.2317776381969452,-3488.21240234375,304.1527099609375,0.8575859665870667,0.3148223757743835,0.2216390818357467,293.2194519042969,297.1499938964844,293.1499938964844,0.3025274872779846,-5831.31884765625,304.14923095703125,0.922990083694458,0.3895724415779114,0.3706159889698028,293.27374267578125,297.1499938964844,293.1499938964844,0.0082310605794191,-2742.614990234375,300.74615478515625,0.4449155032634735,0.050000000745058,0.2361738830804824,291.1300354003906,291.1499938964844,261.7927551269531,260.1820678710937,279.8498840332031,293.273681640625,291.1304016113281,1.0,0.2613545954227447,0.8042787313461304,0.8042787313461304,1.0,1.0,-1.220966339111328,0.5208344459533691,0.7001319527626038,0.2281975895166397,0.0,0.0,0.6183941960334778,70.59530639648438,82.0,7.111309051513672,-13877.5859375,249.9420623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,308.3754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.29296875,18000.0,0.0,0.0,0.3074868321418762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690618395805359,0.6690686345100403,-6.77798971082666e-06,0.0,0.0003120600595138,0.0,0.0,51.98618316650391,0.0,0.0,0.0,0.431749016046524,4.0,0.0,1.0
480480,293.1542663574219,297.1499938964844,293.1499938964844,0.0945134758949279,-2189.38916015625,304.1495666503906,0.6769659519195557,0.152248665690422,0.1391461640596389,293.2313842773437,297.1499938964844,293.1499938964844,0.0043626721017062,-344.8809814453125,296.8626403808594,0.4449155032634735,0.050000000745058,0.0497882217168808,293.1874084472656,297.1499938964844,293.1499938964844,0.2317776381969452,-3488.21240234375,304.1527099609375,0.8575859665870667,0.3148223757743835,0.2216390818357467,293.2194519042969,297.1499938964844,293.1499938964844,0.3025274872779846,-5831.31884765625,304.14923095703125,0.922990083694458,0.3895724415779114,0.3706159889698028,293.27374267578125,297.1499938964844,293.1499938964844,0.0082310605794191,-2742.614990234375,300.74615478515625,0.4449155032634735,0.050000000745058,0.2361738830804824,291.1300354003906,291.1499938964844,261.7927551269531,260.1820678710937,279.8498840332031,293.273681640625,291.1304016113281,1.0,0.2613545954227447,0.8042787313461304,0.8042787313461304,1.0,1.0,-1.220966339111328,0.5208344459533691,0.7001319527626038,0.2281975895166397,0.0,0.0,0.6183941960334778,70.59530639648438,82.0,7.111309051513672,-13877.5859375,249.9420623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,308.3754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.29296875,18000.0,0.0,0.0,0.3074868321418762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690618395805359,0.6690686345100403,-6.77798971082666e-06,0.0,0.0003120600595138,0.0,0.0,51.98618316650391,0.0,0.0,0.0,0.431749016046524,4.0,0.0,1.0
480540,293.154052734375,297.1499938964844,293.1499938964844,0.0945560708642005,-2190.127197265625,304.149658203125,0.6698635816574097,0.152183711528778,0.1392246037721634,293.223388671875,297.1499938964844,293.1499938964844,0.0043709785677492,-345.47821044921875,296.8583374023437,0.4383316040039062,0.050000000745058,0.049936719238758,293.1865539550781,297.1499938964844,293.1499938964844,0.2311500608921051,-3480.6513671875,304.1528625488281,0.8486104011535645,0.3140486180782318,0.2212075740098953,293.2178955078125,297.1499938964844,293.1499938964844,0.3012710213661194,-5811.27490234375,304.15155029296875,0.9111129641532898,0.3881230056285858,0.3693625628948211,293.2746276855469,297.1499938964844,293.1499938964844,0.0082029215991497,-2737.1787109375,300.7015380859375,0.4383316040039062,0.050000000745058,0.236878290772438,291.1330871582031,291.1499938964844,261.8263854980469,260.2094421386719,279.8654479980469,293.27459716796875,291.1334533691406,1.0,0.2650811672210693,0.8038777709007263,0.8038777709007263,1.0,1.0,-1.2200616598129272,0.5204221606254578,0.6996394991874695,0.2278276979923248,0.0,0.0,0.620441198348999,74.33948516845703,70.0,5.15008020401001,-13850.35546875,257.3767395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254333496094,308.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.310546875,18000.0,0.0,0.0,0.3080615699291229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736456751823425,0.6736524701118469,-6.816724635427818e-06,0.0,0.0003126433584839,0.0,0.0,52.729488372802734,0.0,0.0,0.0,0.4335703551769256,4.0,0.0,1.0
480600,293.154052734375,297.1499938964844,293.1499938964844,0.0945560708642005,-2190.127197265625,304.149658203125,0.6698635816574097,0.152183711528778,0.1392246037721634,293.223388671875,297.1499938964844,293.1499938964844,0.0043709785677492,-345.47821044921875,296.8583374023437,0.4383316040039062,0.050000000745058,0.049936719238758,293.1865539550781,297.1499938964844,293.1499938964844,0.2311500608921051,-3480.6513671875,304.1528625488281,0.8486104011535645,0.3140486180782318,0.2212075740098953,293.2178955078125,297.1499938964844,293.1499938964844,0.3012710213661194,-5811.27490234375,304.15155029296875,0.9111129641532898,0.3881230056285858,0.3693625628948211,293.2746276855469,297.1499938964844,293.1499938964844,0.0082029215991497,-2737.1787109375,300.7015380859375,0.4383316040039062,0.050000000745058,0.236878290772438,291.1330871582031,291.1499938964844,261.8263854980469,260.2094421386719,279.8654479980469,293.27459716796875,291.1334533691406,1.0,0.2650811672210693,0.8038777709007263,0.8038777709007263,1.0,1.0,-1.2200616598129272,0.5204221606254578,0.6996394991874695,0.2278276979923248,0.0,0.0,0.620441198348999,74.33948516845703,70.0,5.15008020401001,-13850.35546875,257.3767395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254333496094,308.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.310546875,18000.0,0.0,0.0,0.3080615699291229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736456751823425,0.6736524701118469,-6.816724635427818e-06,0.0,0.0003126433584839,0.0,0.0,52.729488372802734,0.0,0.0,0.0,0.4335703551769256,4.0,0.0,1.0
480660,293.153564453125,297.1499938964844,293.1499938964844,0.0944631844758987,-2188.28369140625,304.1499328613281,0.6716715097427368,0.1521754562854766,0.1391595900058746,293.21588134765625,297.1499938964844,293.1499938964844,0.0043629743158817,-344.8142395019531,296.85650634765625,0.4400551319122314,0.050000000745058,0.0498961731791496,293.1855773925781,297.1499938964844,293.1499938964844,0.2303359657526016,-3470.7666015625,304.1532592773437,0.8501580357551575,0.3133211731910705,0.2206598669290542,293.2159118652344,297.1499938964844,293.1499938964844,0.2998685836791992,-5789.150390625,304.15338134765625,0.912678837776184,0.3868058919906616,0.368051528930664,293.275146484375,297.1499938964844,293.1499938964844,0.0081349965184926,-2721.196533203125,300.6582336425781,0.4400551319122314,0.050000000745058,0.236685961484909,291.1380920410156,291.1499938964844,261.859375,260.23614501953125,279.8814697265625,293.2751159667969,291.13897705078125,1.0,0.2632917165756225,0.8034565448760986,0.8034565448760986,1.0,1.0,-1.217474102973938,0.5192534923553467,0.6982205510139465,0.2270366847515106,0.0,0.0,0.6217524409294128,73.2724609375,58.0,8.095572471618652,-13815.2724609375,254.18438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407775878906,308.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.119140625,18000.0,0.0,0.0,0.3087845146656036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6771926879882812,0.6771995425224304,-6.848491466371343e-06,0.0,0.000313377007842,0.0,0.0,53.32000350952149,0.0,0.0,0.0,0.4349873960018158,4.0,0.0,1.0
480720,293.153564453125,297.1499938964844,293.1499938964844,0.0944631844758987,-2188.28369140625,304.1499328613281,0.6716715097427368,0.1521754562854766,0.1391595900058746,293.21588134765625,297.1499938964844,293.1499938964844,0.0043629743158817,-344.8142395019531,296.85650634765625,0.4400551319122314,0.050000000745058,0.0498961731791496,293.1855773925781,297.1499938964844,293.1499938964844,0.2303359657526016,-3470.7666015625,304.1532592773437,0.8501580357551575,0.3133211731910705,0.2206598669290542,293.2159118652344,297.1499938964844,293.1499938964844,0.2998685836791992,-5789.150390625,304.15338134765625,0.912678837776184,0.3868058919906616,0.368051528930664,293.275146484375,297.1499938964844,293.1499938964844,0.0081349965184926,-2721.196533203125,300.6582336425781,0.4400551319122314,0.050000000745058,0.236685961484909,291.1380920410156,291.1499938964844,261.859375,260.23614501953125,279.8814697265625,293.2751159667969,291.13897705078125,1.0,0.2632917165756225,0.8034565448760986,0.8034565448760986,1.0,1.0,-1.217474102973938,0.5192534923553467,0.6982205510139465,0.2270366847515106,0.0,0.0,0.6217524409294128,73.2724609375,58.0,8.095572471618652,-13815.2724609375,254.18438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407775878906,308.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.119140625,18000.0,0.0,0.0,0.3087845146656036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6771926879882812,0.6771995425224304,-6.848491466371343e-06,0.0,0.000313377007842,0.0,0.0,53.32000350952149,0.0,0.0,0.0,0.4349873960018158,4.0,0.0,1.0
480780,293.1526794433594,297.1499938964844,293.1499938964844,0.0943005308508873,-2185.087646484375,304.15020751953125,0.6805352568626404,0.1522662937641143,0.1390480548143386,293.2088317871094,297.1499938964844,293.1499938964844,0.0043424731120467,-343.1584777832031,296.85821533203125,0.4484052062034607,0.050000000745058,0.0497160442173481,293.184326171875,297.1499938964844,293.1499938964844,0.2293813973665237,-3459.131591796875,304.1537780761719,0.8599517941474915,0.3126721680164337,0.2200618088245391,293.21356201171875,297.1499938964844,293.1499938964844,0.2983247935771942,-5764.94189453125,304.1548156738281,0.9247745871543884,0.3856143355369568,0.3667222857475281,293.2751770019531,297.1499938964844,293.1499938964844,0.008038300089538,-2697.216796875,300.6172180175781,0.4484052062034607,0.050000000745058,0.2358315140008926,291.1469116210937,291.1499938964844,261.89129638671875,260.2618713378906,279.8973083496094,293.2751770019531,291.1479797363281,1.0,0.2579917907714844,0.803035318851471,0.803035318851471,1.0,1.0,-1.2137854099273682,0.5175958871841431,0.6961895227432251,0.2259603887796402,0.0,0.0,0.6215910315513611,68.65487670898438,46.0,11.577818870544434,-13768.931640625,243.25979614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08575439453125,308.2325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7109375,18000.0,0.0,0.0,0.3094911575317383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6781263947486877,0.6781332492828369,-6.861963356641354e-06,0.0,0.0003140941844321,0.0,0.0,53.50750350952149,0.0,0.0,0.0,0.4354016184806824,4.0,0.0,1.0
480840,293.1526794433594,297.1499938964844,293.1499938964844,0.0943005308508873,-2185.087646484375,304.15020751953125,0.6805352568626404,0.1522662937641143,0.1390480548143386,293.2088317871094,297.1499938964844,293.1499938964844,0.0043424731120467,-343.1584777832031,296.85821533203125,0.4484052062034607,0.050000000745058,0.0497160442173481,293.184326171875,297.1499938964844,293.1499938964844,0.2293813973665237,-3459.131591796875,304.1537780761719,0.8599517941474915,0.3126721680164337,0.2200618088245391,293.21356201171875,297.1499938964844,293.1499938964844,0.2983247935771942,-5764.94189453125,304.1548156738281,0.9247745871543884,0.3856143355369568,0.3667222857475281,293.2751770019531,297.1499938964844,293.1499938964844,0.008038300089538,-2697.216796875,300.6172180175781,0.4484052062034607,0.050000000745058,0.2358315140008926,291.1469116210937,291.1499938964844,261.89129638671875,260.2618713378906,279.8973083496094,293.2751770019531,291.1479797363281,1.0,0.2579917907714844,0.803035318851471,0.803035318851471,1.0,1.0,-1.2137854099273682,0.5175958871841431,0.6961895227432251,0.2259603887796402,0.0,0.0,0.6215910315513611,68.65487670898438,46.0,11.577818870544434,-13768.931640625,243.25979614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08575439453125,308.2325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7109375,18000.0,0.0,0.0,0.3094911575317383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6781263947486877,0.6781332492828369,-6.861963356641354e-06,0.0,0.0003140941844321,0.0,0.0,53.50750350952149,0.0,0.0,0.0,0.4354016184806824,4.0,0.0,1.0
480900,293.152099609375,297.1499938964844,293.1499938964844,0.0942139700055122,-2183.3916015625,304.1503295898437,0.687281608581543,0.1523442268371582,0.1389895975589752,293.2054748535156,297.1499938964844,293.1499938964844,0.0043293139897286,-342.1062927246094,296.8597106933594,0.4549474418163299,0.050000000745058,0.0495907850563526,293.1836242675781,297.1499938964844,293.1499938964844,0.2288877665996551,-3453.11962890625,304.15399169921875,0.8676186800003052,0.3123739063739776,0.2197559177875518,293.2122802734375,297.1499938964844,293.1499938964844,0.2975413501262665,-5752.71240234375,304.1553649902344,0.934299111366272,0.3850591480731964,0.3660624921321869,293.2750244140625,297.1499938964844,293.1499938964844,0.00798368640244,-2683.4462890625,300.5972900390625,0.4549474418163299,0.050000000745058,0.2352373301982879,291.1516418457031,291.1499938964844,261.9067687988281,260.2742919921875,279.9050598144531,293.2750244140625,291.1527404785156,1.0,0.2543604671955108,0.8028246760368347,0.8028246760368347,1.0,1.0,-1.2116925716400146,0.5166566371917725,0.6950359344482422,0.225359171628952,0.0,0.0,0.6210052967071533,65.45128631591797,46.0,12.452468872070312,-13742.40625,235.88641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703125,308.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.23828125,18000.0,0.0,0.0,0.3097905218601227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775025725364685,0.6775094866752625,-6.859887434984557e-06,0.0,0.0003143979993183,0.0,0.0,53.42472076416016,0.0,0.0,0.0,0.4351812899112701,4.0,0.0,1.0
480960,293.1514892578125,297.1499938964844,293.1499938964844,0.0941280871629715,-2181.710693359375,304.1504211425781,0.6955704689025879,0.1524408608675003,0.1389324516057968,293.2022399902344,297.1499938964844,293.1499938964844,0.0043148058466613,-340.9513854980469,296.86151123046875,0.463217556476593,0.050000000745058,0.0494482181966304,293.1828918457031,297.1499938964844,293.1499938964844,0.2283908724784851,-3447.072998046875,304.1541442871094,0.8772203922271729,0.3120907545089721,0.219448372721672,293.2109680175781,297.1499938964844,293.1499938964844,0.2967593371868133,-5740.537109375,304.1557922363281,0.945893168449402,0.3845279216766357,0.3654089868068695,293.2747497558594,297.1499938964844,293.1499938964844,0.0079262936487793,-2668.856201171875,300.5777282714844,0.463217556476593,0.050000000745058,0.2345610707998275,291.1564025878906,291.1499938964844,261.9218444824219,260.2863464355469,279.91259765625,293.2747802734375,291.1575012207031,1.0,0.2502088844776153,0.8026299476623535,0.8026299476623535,1.0,1.0,-1.2094875574111938,0.5156692266464233,0.6938183903694153,0.224731370806694,0.0,0.0,0.620098352432251,61.80793762207031,34.0,12.872355461120604,-13714.2490234375,227.5928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,308.21551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.439453125,18000.0,0.0,0.0,0.3100322484970093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6761866807937622,0.6761935353279114,-6.852055776107591e-06,0.0,0.000314643344609,0.0,0.0,53.229190826416016,0.0,0.0,0.0,0.4346866607666015,4.0,0.0,1.0
