time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481020,293.1501159667969,297.1499938964844,293.1499938964844,0.0939670950174331,-2178.565185546875,304.1505432128906,0.7166592478752136,0.152681678533554,0.1388275027275085,293.196044921875,297.1499938964844,293.1499938964844,0.0042830314487218,-338.4368896484375,296.8656921386719,0.48082035779953,0.050000000745058,0.0491249524056911,293.181396484375,297.1499938964844,293.1499938964844,0.227404236793518,-3435.085693359375,304.1544189453125,0.9029101133346558,0.311562031507492,0.2188332974910736,293.2082824707031,297.1499938964844,293.1499938964844,0.2952215373516083,-5716.677734375,304.15643310546875,0.973758339881897,0.3835289180278778,0.3641263842582702,293.27392578125,297.1499938964844,293.1499938964844,0.0078064608387649,-2638.093994140625,300.53936767578125,0.48082035779953,0.050000000745058,0.2330276370048523,291.16552734375,291.1499938964844,261.9506225585937,260.30926513671875,279.927001953125,293.27398681640625,291.16650390625,1.0,0.2406299710273742,0.8022404313087463,0.8022404313087463,1.0,1.0,-1.20485520362854,0.5135960578918457,0.6912590861320496,0.2234213203191757,0.0,0.0,0.6174101233482361,53.55265426635742,25.0,12.497231483459473,-13653.962890625,209.03260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709533691406,308.2123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9609375,18000.0,0.0,0.0,0.3102920055389404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716103553771973,0.6716172099113464,-6.820146609243238e-06,0.0,0.0003149069380015,0.0,0.0,52.524208068847656,0.0,0.0,0.0,0.4329296052455902,4.0,0.0,1.0
481080,293.1501159667969,297.1499938964844,293.1499938964844,0.0939670950174331,-2178.565185546875,304.1505432128906,0.7166592478752136,0.152681678533554,0.1388275027275085,293.196044921875,297.1499938964844,293.1499938964844,0.0042830314487218,-338.4368896484375,296.8656921386719,0.48082035779953,0.050000000745058,0.0491249524056911,293.181396484375,297.1499938964844,293.1499938964844,0.227404236793518,-3435.085693359375,304.1544189453125,0.9029101133346558,0.311562031507492,0.2188332974910736,293.2082824707031,297.1499938964844,293.1499938964844,0.2952215373516083,-5716.677734375,304.15643310546875,0.973758339881897,0.3835289180278778,0.3641263842582702,293.27392578125,297.1499938964844,293.1499938964844,0.0078064608387649,-2638.093994140625,300.53936767578125,0.48082035779953,0.050000000745058,0.2330276370048523,291.16552734375,291.1499938964844,261.9506225585937,260.30926513671875,279.927001953125,293.27398681640625,291.16650390625,1.0,0.2406299710273742,0.8022404313087463,0.8022404313087463,1.0,1.0,-1.20485520362854,0.5135960578918457,0.6912590861320496,0.2234213203191757,0.0,0.0,0.6174101233482361,53.55265426635742,25.0,12.497231483459473,-13653.962890625,209.03260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709533691406,308.2123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9609375,18000.0,0.0,0.0,0.3102920055389404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716103553771973,0.6716172099113464,-6.820146609243238e-06,0.0,0.0003149069380015,0.0,0.0,52.524208068847656,0.0,0.0,0.0,0.4329296052455902,4.0,0.0,1.0
481140,293.148681640625,297.1499938964844,293.1499938964844,0.0938589200377464,-2176.441650390625,304.1505432128906,0.7400732636451721,0.1529694199562072,0.1387733221054077,293.1903076171875,297.1499938964844,293.1499938964844,0.0042528454214334,-336.0581970214844,296.8699645996094,0.4980575442314148,0.050000000745058,0.0488068386912345,293.1799011230469,297.1499938964844,293.1499938964844,0.2264829128980636,-3423.932861328125,304.15447998046875,0.9381678700447084,0.3110685050487518,0.2182491719722747,293.2054138183594,297.1499938964844,293.1499938964844,0.2925467193126678,-5674.12451171875,304.1590881347656,0.9990000128746032,0.3826332092285156,0.3615142107009887,293.2727966308594,297.1499938964844,293.1499938964844,0.0076916553080081,-2608.40478515625,300.5017395019531,0.4980575442314148,0.050000000745058,0.2315186262130737,291.17315673828125,291.1499938964844,261.9773254394531,260.3303527832031,279.941162109375,293.2728881835937,291.1739501953125,1.0,0.2307109832763672,0.8018509745597839,0.8018509745597839,1.0,1.0,-1.198806881904602,0.5108656287193298,0.687941312789917,0.2218373417854309,0.0,0.0,0.6137917637825012,45.40967178344727,25.0,11.015790939331056,-13581.666015625,190.377182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,308.22320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.53515625,18000.0,0.0,0.0,0.3101959526538849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6648443341255188,0.6648511290550232,-6.7696628320845775e-06,0.0,0.0003148094692733,0.0,0.0,51.47242736816406,0.0,0.0,0.0,0.4303118884563446,4.0,0.0,1.0
481200,293.148681640625,297.1499938964844,293.1499938964844,0.0938589200377464,-2176.441650390625,304.1505432128906,0.7400732636451721,0.1529694199562072,0.1387733221054077,293.1903076171875,297.1499938964844,293.1499938964844,0.0042528454214334,-336.0581970214844,296.8699645996094,0.4980575442314148,0.050000000745058,0.0488068386912345,293.1799011230469,297.1499938964844,293.1499938964844,0.2264829128980636,-3423.932861328125,304.15447998046875,0.9381678700447084,0.3110685050487518,0.2182491719722747,293.2054138183594,297.1499938964844,293.1499938964844,0.2925467193126678,-5674.12451171875,304.1590881347656,0.9990000128746032,0.3826332092285156,0.3615142107009887,293.2727966308594,297.1499938964844,293.1499938964844,0.0076916553080081,-2608.40478515625,300.5017395019531,0.4980575442314148,0.050000000745058,0.2315186262130737,291.17315673828125,291.1499938964844,261.9773254394531,260.3303527832031,279.941162109375,293.2728881835937,291.1739501953125,1.0,0.2307109832763672,0.8018509745597839,0.8018509745597839,1.0,1.0,-1.198806881904602,0.5108656287193298,0.687941312789917,0.2218373417854309,0.0,0.0,0.6137917637825012,45.40967178344727,25.0,11.015790939331056,-13581.666015625,190.377182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,308.22320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.53515625,18000.0,0.0,0.0,0.3101959526538849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6648443341255188,0.6648511290550232,-6.7696628320845775e-06,0.0,0.0003148094692733,0.0,0.0,51.47242736816406,0.0,0.0,0.0,0.4303118884563446,4.0,0.0,1.0
481260,293.1473388671875,297.1499938964844,293.1499938964844,0.0936712771654129,-2172.39306640625,304.15069580078125,0.7546215653419495,0.1532723605632782,0.138902947306633,293.1849670410156,297.1499938964844,293.1499938964844,0.00423489138484,-334.2517395019531,296.8901062011719,0.5085122585296631,0.050000000745058,0.0486501678824424,293.1786804199219,297.1499938964844,293.1499938964844,0.2251521944999694,-3407.32568359375,304.1552429199219,0.958585798740387,0.3105580508708954,0.2177878618240356,293.1825256347656,297.1499938964844,293.1499938964844,0.2718149721622467,-5342.931640625,304.1900939941406,0.9990000128746032,0.3858045041561126,0.340577632188797,293.2712707519531,297.1499938964844,293.1499938964844,0.007601364981383,-2582.545166015625,300.4732360839844,0.5085122585296631,0.050000000745058,0.2307754456996917,291.2074890136719,291.1499938964844,262.0015563964844,260.3492736816406,279.9641418457031,293.2713623046875,291.2133483886719,1.0,0.2229398488998413,0.8014982342720032,0.8014982342720032,1.0,1.0,-1.1721596717834473,0.4990120530128479,0.6731476187705994,0.2149980366230011,0.0,0.0,0.6044380068778992,41.059059143066406,28.0,49.3937873840332,-13357.578125,173.27215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,308.2960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18150.080078125,18000.0,0.0,0.0,0.3093605041503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651792585849762,0.6517992615699768,-6.6844299908552784e-06,0.0,0.0003139615582767,0.0,0.0,49.551490783691406,0.0,0.0,0.0,0.425278902053833,4.0,0.0,1.0
481320,293.1473388671875,297.1499938964844,293.1499938964844,0.0936712771654129,-2172.39306640625,304.15069580078125,0.7546215653419495,0.1532723605632782,0.138902947306633,293.1849670410156,297.1499938964844,293.1499938964844,0.00423489138484,-334.2517395019531,296.8901062011719,0.5085122585296631,0.050000000745058,0.0486501678824424,293.1786804199219,297.1499938964844,293.1499938964844,0.2251521944999694,-3407.32568359375,304.1552429199219,0.958585798740387,0.3105580508708954,0.2177878618240356,293.1825256347656,297.1499938964844,293.1499938964844,0.2718149721622467,-5342.931640625,304.1900939941406,0.9990000128746032,0.3858045041561126,0.340577632188797,293.2712707519531,297.1499938964844,293.1499938964844,0.007601364981383,-2582.545166015625,300.4732360839844,0.5085122585296631,0.050000000745058,0.2307754456996917,291.2074890136719,291.1499938964844,262.0015563964844,260.3492736816406,279.9641418457031,293.2713623046875,291.2133483886719,1.0,0.2229398488998413,0.8014982342720032,0.8014982342720032,1.0,1.0,-1.1721596717834473,0.4990120530128479,0.6731476187705994,0.2149980366230011,0.0,0.0,0.6044380068778992,41.059059143066406,28.0,49.3937873840332,-13357.578125,173.27215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,308.2960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18150.080078125,18000.0,0.0,0.0,0.3093605041503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651792585849762,0.6517992615699768,-6.6844299908552784e-06,0.0,0.0003139615582767,0.0,0.0,49.551490783691406,0.0,0.0,0.0,0.425278902053833,4.0,0.0,1.0
481380,293.1464538574219,297.1499938964844,293.1499938964844,0.0935339629650116,-2169.39501953125,304.1506652832031,0.7651770114898682,0.1535189151763916,0.1390408873558044,293.1803894042969,297.1499938964844,293.1499938964844,0.0042190598323941,-332.6846618652344,296.9088439941406,0.5161437392234802,0.050000000745058,0.0485533624887466,293.1778259277344,297.1499938964844,293.1499938964844,0.2239364832639694,-3392.28857421875,304.1554870605469,0.9713405966758728,0.3100067675113678,0.2173377424478531,293.14483642578125,297.1499938964844,293.1499938964844,0.2576848864555359,-5118.51123046875,304.19976806640625,0.9990000128746032,0.3926162719726562,0.3268117606639862,293.2693176269531,297.1499938964844,293.1499938964844,0.0075254584662616,-2560.904296875,300.4460144042969,0.5161437392234802,0.050000000745058,0.2303162515163421,291.23992919921875,291.1499938964844,262.02294921875,260.36578369140625,279.9807434082031,293.2694702148437,291.24127197265625,1.0,0.2179480046033859,0.8011454939842224,0.8011454939842224,1.0,1.0,-1.1545895338058472,0.4912267029285431,0.6633628606796265,0.2104419618844986,0.0,0.0,0.5898371338844299,38.35816955566406,46.0,34.04232406616211,-13124.64453125,162.69142150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3493347167969,308.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18249.880859375,18000.0,0.0,0.0,0.3073268234729767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242910623550415,0.624297559261322,-6.493890396086499e-06,0.0,0.0003118976601399,0.0,0.0,45.58658981323242,0.0,0.0,0.0,0.4150269031524658,4.0,0.0,1.0
481440,293.1464538574219,297.1499938964844,293.1499938964844,0.0935339629650116,-2169.39501953125,304.1506652832031,0.7651770114898682,0.1535189151763916,0.1390408873558044,293.1803894042969,297.1499938964844,293.1499938964844,0.0042190598323941,-332.6846618652344,296.9088439941406,0.5161437392234802,0.050000000745058,0.0485533624887466,293.1778259277344,297.1499938964844,293.1499938964844,0.2239364832639694,-3392.28857421875,304.1554870605469,0.9713405966758728,0.3100067675113678,0.2173377424478531,293.14483642578125,297.1499938964844,293.1499938964844,0.2576848864555359,-5118.51123046875,304.19976806640625,0.9990000128746032,0.3926162719726562,0.3268117606639862,293.2693176269531,297.1499938964844,293.1499938964844,0.0075254584662616,-2560.904296875,300.4460144042969,0.5161437392234802,0.050000000745058,0.2303162515163421,291.23992919921875,291.1499938964844,262.02294921875,260.36578369140625,279.9807434082031,293.2694702148437,291.24127197265625,1.0,0.2179480046033859,0.8011454939842224,0.8011454939842224,1.0,1.0,-1.1545895338058472,0.4912267029285431,0.6633628606796265,0.2104419618844986,0.0,0.0,0.5898371338844299,38.35816955566406,46.0,34.04232406616211,-13124.64453125,162.69142150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3493347167969,308.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18249.880859375,18000.0,0.0,0.0,0.3073268234729767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242910623550415,0.624297559261322,-6.493890396086499e-06,0.0,0.0003118976601399,0.0,0.0,45.58658981323242,0.0,0.0,0.0,0.4150269031524658,4.0,0.0,1.0
481500,293.14617919921875,297.1499938964844,293.1499938964844,0.0936194509267807,-2171.02587890625,304.150390625,0.7647175788879395,0.1536213308572769,0.1391478925943374,293.1783752441406,297.1499938964844,293.1499938964844,0.0042183678597211,-332.6349182128906,296.9096069335937,0.5156553387641907,0.050000000745058,0.048559196293354,293.17755126953125,297.1499938964844,293.1499938964844,0.2236649394035339,-3389.140625,304.15496826171875,0.9702529311180116,0.3097115755081177,0.2171437591314315,293.1288757324219,297.1499938964844,293.1499938964844,0.2580325305461883,-5127.53369140625,304.1898803710937,0.9990000128746032,0.3958224952220917,0.3276541531085968,293.2682189941406,297.1499938964844,293.1499938964844,0.0075052101165056,-2556.088623046875,300.4286804199219,0.5156553387641907,0.050000000745058,0.2303439229726791,291.2410888671875,291.1499938964844,262.0325012207031,260.3730163574219,279.9836730957031,293.26837158203125,291.2392578125,1.0,0.218686893582344,0.8009691834449768,0.8009691834449768,1.0,1.0,-1.1555269956588743,0.4916654527187347,0.6638615727424622,0.2105382084846496,0.0,0.0,0.5835819840431213,38.51557922363281,46.0,9.1233549118042,-13073.3935546875,163.27633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,308.3305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18245.138671875,18000.0,0.0,0.0,0.3059005737304687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610596776008606,0.6106032133102417,-6.390127055055928e-06,0.0,0.0003104501811321,0.0,0.0,43.63720703125,0.0,0.0,0.0,0.4098855853080749,4.0,0.0,1.0
481560,293.14599609375,297.1499938964844,293.1499938964844,0.0938665866851806,-2175.963134765625,304.1498718261719,0.7602344751358032,0.1537060290575027,0.139272466301918,293.1764831542969,297.1499938964844,293.1499938964844,0.0042237676680088,-333.2679443359375,296.9004821777344,0.5121631622314453,0.050000000745058,0.0486022420227527,293.1773376464844,297.1499938964844,293.1499938964844,0.2237677127122879,-3390.8525390625,304.15386962890625,0.963987410068512,0.3094006180763244,0.2169643640518188,293.121337890625,297.1499938964844,293.1499938964844,0.2637866139411926,-5224.24951171875,304.1720886230469,0.9990000128746032,0.3975802659988403,0.3338271379470825,293.2671813964844,297.1499938964844,293.1499938964844,0.0074993795715272,-2556.689208984375,300.40625,0.5121631622314453,0.050000000745058,0.2305481135845184,291.2245788574219,291.1499938964844,262.04119873046875,260.3795166015625,279.98297119140625,293.2673034667969,291.2183532714844,1.0,0.2211950421333313,0.8008904457092285,0.8008904457092285,1.0,1.0,-1.1631627082824707,0.4950684905052185,0.6680942177772522,0.2123581320047378,0.0,0.0,0.580161988735199,39.71004486083984,64.0,-28.46211051940918,-13078.94140625,167.88841247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52880859375,308.3226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18197.517578125,18000.0,0.0,0.0,0.3043656051158905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599901556968689,0.5999078750610352,-6.30073964202893e-06,0.0,0.0003088923986069,0.0,0.0,42.104637145996094,0.0,0.0,0.0,0.4058498442173004,4.0,0.0,1.0
481620,293.1459655761719,297.1499938964844,293.1499938964844,0.094681903719902,-2192.35498046875,304.1485595703125,0.743571937084198,0.1538153886795044,0.1395600885152816,293.1730041503906,297.1499938964844,293.1499938964844,0.0042517539113759,-336.2620849609375,296.8614196777344,0.4996409118175506,0.050000000745058,0.048781219869852,293.17724609375,297.1499938964844,293.1499938964844,0.2247209548950195,-3403.846435546875,304.1510009765625,0.9388886094093324,0.308726042509079,0.2166402339935302,293.1365966796875,297.1499938964844,293.1499938964844,0.2879843711853027,-5618.41357421875,304.12408447265625,0.9990000128746032,0.395300418138504,0.3583592176437378,293.2659606933594,297.1499938964844,293.1499938964844,0.0075194896198809,-2569.455322265625,300.3485107421875,0.4996409118175506,0.050000000745058,0.2313971072435379,291.1541748046875,291.1499938964844,262.055908203125,260.3902587890625,279.9730834960937,293.2659912109375,291.1447448730469,1.0,0.2307585477828979,0.8007330298423767,0.8007330298423767,1.0,1.0,-1.1937906742095947,0.5087137818336487,0.685076892375946,0.2198696285486221,0.0,0.0,0.5839754343032837,44.67301177978516,67.0,-86.98877716064453,-13284.162109375,187.28163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6293029785156,308.3127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94140625,18000.0,0.0,0.0,0.3016022443771362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970593094825745,0.5970655679702759,-6.234494321688544e-06,0.0,0.0003060879535041,0.0,0.0,41.472843170166016,0.0,0.0,0.0,0.4043804705142975,4.0,0.0,1.0
481680,293.1459655761719,297.1499938964844,293.1499938964844,0.094681903719902,-2192.35498046875,304.1485595703125,0.743571937084198,0.1538153886795044,0.1395600885152816,293.1730041503906,297.1499938964844,293.1499938964844,0.0042517539113759,-336.2620849609375,296.8614196777344,0.4996409118175506,0.050000000745058,0.048781219869852,293.17724609375,297.1499938964844,293.1499938964844,0.2247209548950195,-3403.846435546875,304.1510009765625,0.9388886094093324,0.308726042509079,0.2166402339935302,293.1365966796875,297.1499938964844,293.1499938964844,0.2879843711853027,-5618.41357421875,304.12408447265625,0.9990000128746032,0.395300418138504,0.3583592176437378,293.2659606933594,297.1499938964844,293.1499938964844,0.0075194896198809,-2569.455322265625,300.3485107421875,0.4996409118175506,0.050000000745058,0.2313971072435379,291.1541748046875,291.1499938964844,262.055908203125,260.3902587890625,279.9730834960937,293.2659912109375,291.1447448730469,1.0,0.2307585477828979,0.8007330298423767,0.8007330298423767,1.0,1.0,-1.1937906742095947,0.5087137818336487,0.685076892375946,0.2198696285486221,0.0,0.0,0.5839754343032837,44.67301177978516,67.0,-86.98877716064453,-13284.162109375,187.28163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6293029785156,308.3127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94140625,18000.0,0.0,0.0,0.3016022443771362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970593094825745,0.5970655679702759,-6.234494321688544e-06,0.0,0.0003060879535041,0.0,0.0,41.472843170166016,0.0,0.0,0.0,0.4043804705142975,4.0,0.0,1.0
481740,293.1460876464844,297.1499938964844,293.1499938964844,0.095415249466896,-2206.962158203125,304.1478576660156,0.7259730696678162,0.1538880616426468,0.1398458927869796,293.16973876953125,297.1499938964844,293.1499938964844,0.0042887865565717,-339.80230712890625,296.82672119140625,0.4865217804908752,0.050000000745058,0.0490139946341514,293.1773681640625,297.1499938964844,293.1499938964844,0.2254950553178787,-3414.21875,304.1494445800781,0.910119891166687,0.3080147504806518,0.2163178473711013,293.1778259277344,297.1499938964844,293.1499938964844,0.2993492782115936,-5803.2900390625,304.1167297363281,0.9874898195266724,0.3872740268707275,0.3691465258598327,293.26617431640625,297.1499938964844,293.1499938964844,0.0075453044846653,-2582.8740234375,300.288818359375,0.4865217804908752,0.050000000745058,0.232501283288002,291.0904235839844,291.1499938964844,262.06671142578125,260.39764404296875,279.9713439941406,293.2661437988281,291.0895080566406,1.0,0.2388124316930771,0.8005755543708801,0.8005755543708801,1.0,1.0,-1.2068897485733032,0.5143887996673584,0.6925008893013,0.2235810160636901,0.0,0.0,0.5968883633613586,50.76855850219727,70.0,-59.45342254638672,-13490.16015625,204.24630737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5870666503906,308.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17811.015625,18000.0,0.0,0.0,0.3001502454280853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172511577606201,0.6172575354576111,-6.3415664044441655e-06,0.0,0.0003046143392566,0.0,0.0,44.0242805480957,0.0,0.0,0.0,0.4114580154418945,4.0,0.0,1.0
481800,293.1460876464844,297.1499938964844,293.1499938964844,0.095415249466896,-2206.962158203125,304.1478576660156,0.7259730696678162,0.1538880616426468,0.1398458927869796,293.16973876953125,297.1499938964844,293.1499938964844,0.0042887865565717,-339.80230712890625,296.82672119140625,0.4865217804908752,0.050000000745058,0.0490139946341514,293.1773681640625,297.1499938964844,293.1499938964844,0.2254950553178787,-3414.21875,304.1494445800781,0.910119891166687,0.3080147504806518,0.2163178473711013,293.1778259277344,297.1499938964844,293.1499938964844,0.2993492782115936,-5803.2900390625,304.1167297363281,0.9874898195266724,0.3872740268707275,0.3691465258598327,293.26617431640625,297.1499938964844,293.1499938964844,0.0075453044846653,-2582.8740234375,300.288818359375,0.4865217804908752,0.050000000745058,0.232501283288002,291.0904235839844,291.1499938964844,262.06671142578125,260.39764404296875,279.9713439941406,293.2661437988281,291.0895080566406,1.0,0.2388124316930771,0.8005755543708801,0.8005755543708801,1.0,1.0,-1.2068897485733032,0.5143887996673584,0.6925008893013,0.2235810160636901,0.0,0.0,0.5968883633613586,50.76855850219727,70.0,-59.45342254638672,-13490.16015625,204.24630737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5870666503906,308.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17811.015625,18000.0,0.0,0.0,0.3001502454280853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172511577606201,0.6172575354576111,-6.3415664044441655e-06,0.0,0.0003046143392566,0.0,0.0,44.0242805480957,0.0,0.0,0.0,0.4114580154418945,4.0,0.0,1.0
481860,293.1466979980469,297.1499938964844,293.1499938964844,0.0954194739460945,-2206.568603515625,304.1485595703125,0.7100093364715576,0.1538683772087097,0.1400877237319946,293.16729736328125,297.1499938964844,293.1499938964844,0.0043073799461126,-340.89483642578125,296.8401794433594,0.4740508496761322,0.050000000745058,0.049255933612585,293.17791748046875,297.1499938964844,293.1499938964844,0.2245610058307647,-3402.2880859375,304.1512145996094,0.8874291181564331,0.3072071373462677,0.215956225991249,293.19598388671875,297.1499938964844,293.1499938964844,0.2955328822135925,-5730.5439453125,304.13409423828125,0.9619631767272948,0.382841408252716,0.3642105162143707,293.26727294921875,297.1499938964844,293.1499938964844,0.0075309821404516,-2578.44482421875,300.25250244140625,0.4740508496761322,0.050000000745058,0.2336489409208297,291.1144714355469,291.1499938964844,262.0732727050781,260.40142822265625,279.9775085449219,293.2672119140625,291.1169738769531,1.0,0.2452045232057571,0.7999268174171448,0.7999268174171448,1.0,1.0,-1.2039172649383545,0.513139545917511,0.6907777190208435,0.2223424911499023,0.0,0.0,0.6003382802009583,56.84080123901367,73.0,9.26755428314209,-13525.9306640625,215.4516448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789123535156,308.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.453125,18000.0,0.0,0.0,0.2996932566165924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312755346298218,0.6312820315361023,-6.468346327892505e-06,0.0,0.0003041505406145,0.0,0.0,46.15154647827149,0.0,0.0,0.0,0.4168546497821808,4.0,0.0,1.0
481920,293.1466979980469,297.1499938964844,293.1499938964844,0.0954194739460945,-2206.568603515625,304.1485595703125,0.7100093364715576,0.1538683772087097,0.1400877237319946,293.16729736328125,297.1499938964844,293.1499938964844,0.0043073799461126,-340.89483642578125,296.8401794433594,0.4740508496761322,0.050000000745058,0.049255933612585,293.17791748046875,297.1499938964844,293.1499938964844,0.2245610058307647,-3402.2880859375,304.1512145996094,0.8874291181564331,0.3072071373462677,0.215956225991249,293.19598388671875,297.1499938964844,293.1499938964844,0.2955328822135925,-5730.5439453125,304.13409423828125,0.9619631767272948,0.382841408252716,0.3642105162143707,293.26727294921875,297.1499938964844,293.1499938964844,0.0075309821404516,-2578.44482421875,300.25250244140625,0.4740508496761322,0.050000000745058,0.2336489409208297,291.1144714355469,291.1499938964844,262.0732727050781,260.40142822265625,279.9775085449219,293.2672119140625,291.1169738769531,1.0,0.2452045232057571,0.7999268174171448,0.7999268174171448,1.0,1.0,-1.2039172649383545,0.513139545917511,0.6907777190208435,0.2223424911499023,0.0,0.0,0.6003382802009583,56.84080123901367,73.0,9.26755428314209,-13525.9306640625,215.4516448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789123535156,308.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.453125,18000.0,0.0,0.0,0.2996932566165924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312755346298218,0.6312820315361023,-6.468346327892505e-06,0.0,0.0003041505406145,0.0,0.0,46.15154647827149,0.0,0.0,0.0,0.4168546497821808,4.0,0.0,1.0
481980,293.1474609375,297.1499938964844,293.1499938964844,0.0954587087035179,-2207.102294921875,304.1489562988281,0.6971601843833923,0.1537962257862091,0.1402230411767959,293.165771484375,297.1499938964844,293.1499938964844,0.0043217265047132,-341.86358642578125,296.8443908691406,0.4625199139118194,0.050000000745058,0.0494597293436527,293.1787414550781,297.1499938964844,293.1499938964844,0.2238080650568008,-3392.931884765625,304.15203857421875,0.8710412383079529,0.3063334226608276,0.2155111730098724,293.2016296386719,297.1499938964844,293.1499938964844,0.2933247089385986,-5693.314453125,304.1429138183594,0.9414197206497192,0.3805201053619385,0.3618766665458679,293.2685241699219,297.1499938964844,293.1499938964844,0.0075132637284696,-2574.435546875,300.2114562988281,0.4625199139118194,0.050000000745058,0.2346156686544418,291.1251220703125,291.1499938964844,262.07525634765625,260.4012756347656,279.9813842773437,293.2684631347656,291.125732421875,1.0,0.2505496144294739,0.7992780804634094,0.7992780804634094,1.0,1.0,-1.2021484375,0.5123029947280884,0.6898455023765564,0.221767395734787,0.0,0.0,0.6027640104293823,61.973777770996094,76.0,10.495139122009276,-13505.5322265625,225.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,308.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.126953125,18000.0,0.0,0.0,0.2996887862682342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364971399307251,0.6365036964416504,-6.518648206110811e-06,0.0,0.0003041460295207,0.0,0.0,46.9765739440918,0.0,0.0,0.0,0.4190467000007629,4.0,0.0,1.0
482040,293.1474609375,297.1499938964844,293.1499938964844,0.0954587087035179,-2207.102294921875,304.1489562988281,0.6971601843833923,0.1537962257862091,0.1402230411767959,293.165771484375,297.1499938964844,293.1499938964844,0.0043217265047132,-341.86358642578125,296.8443908691406,0.4625199139118194,0.050000000745058,0.0494597293436527,293.1787414550781,297.1499938964844,293.1499938964844,0.2238080650568008,-3392.931884765625,304.15203857421875,0.8710412383079529,0.3063334226608276,0.2155111730098724,293.2016296386719,297.1499938964844,293.1499938964844,0.2933247089385986,-5693.314453125,304.1429138183594,0.9414197206497192,0.3805201053619385,0.3618766665458679,293.2685241699219,297.1499938964844,293.1499938964844,0.0075132637284696,-2574.435546875,300.2114562988281,0.4625199139118194,0.050000000745058,0.2346156686544418,291.1251220703125,291.1499938964844,262.07525634765625,260.4012756347656,279.9813842773437,293.2684631347656,291.125732421875,1.0,0.2505496144294739,0.7992780804634094,0.7992780804634094,1.0,1.0,-1.2021484375,0.5123029947280884,0.6898455023765564,0.221767395734787,0.0,0.0,0.6027640104293823,61.973777770996094,76.0,10.495139122009276,-13505.5322265625,225.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,308.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.126953125,18000.0,0.0,0.0,0.2996887862682342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364971399307251,0.6365036964416504,-6.518648206110811e-06,0.0,0.0003041460295207,0.0,0.0,46.9765739440918,0.0,0.0,0.0,0.4190467000007629,4.0,0.0,1.0
482100,293.1478271484375,297.1499938964844,293.1499938964844,0.0954839289188385,-2207.514892578125,304.14910888671875,0.6918222904205322,0.1537575274705886,0.1402753293514251,293.1652526855469,297.1499938964844,293.1499938964844,0.0043284324929118,-342.3411560058594,296.8445129394531,0.4571625292301178,0.050000000745058,0.0495510995388031,293.17926025390625,297.1499938964844,293.1499938964844,0.223442405462265,-3388.4365234375,304.15234375,0.864331841468811,0.3058716952800751,0.215263083577156,293.2026062011719,297.1499938964844,293.1499938964844,0.2925870716571808,-5681.0,304.1455383300781,0.9327065944671632,0.3796723186969757,0.3610931634902954,293.26910400390625,297.1499938964844,293.1499938964844,0.007503580302,-2572.378662109375,300.1900939941406,0.4571625292301178,0.050000000745058,0.2350490838289261,291.1277160644531,291.1499938964844,262.07440185546875,260.399658203125,279.9823608398437,293.26904296875,291.1282958984375,1.0,0.2529409825801849,0.7989537119865417,0.7989537119865417,1.0,1.0,-1.201602816581726,0.5120339393615723,0.689568817615509,0.2215699255466461,0.0,0.0,0.6039883494377136,64.2787094116211,76.0,9.27682876586914,-13499.3193359375,229.8648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188171386719,308.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.560546875,18000.0,0.0,0.0,0.299812376499176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639171302318573,0.6391778588294983,-6.540140475408407e-06,0.0,0.0003042714379262,0.0,0.0,47.3776741027832,0.0,0.0,0.0,0.4200856387615204,4.0,0.0,1.0
482160,293.1481628417969,297.1499938964844,293.1499938964844,0.095508374273777,-2207.923095703125,304.14923095703125,0.6870227456092834,0.1537193953990936,0.1403226107358932,293.16485595703125,297.1499938964844,293.1499938964844,0.0043345000594854,-342.7763366699219,296.8441467285156,0.4524500072002411,0.050000000745058,0.0496372543275356,293.1797790527344,297.1499938964844,293.1499938964844,0.2230664491653442,-3383.829345703125,304.152587890625,0.8583305478096008,0.3053962588310241,0.2150007486343383,293.2030029296875,297.1499938964844,293.1499938964844,0.2919526994228363,-5670.51806640625,304.1474914550781,0.924855649471283,0.3789266049861908,0.3604314029216766,293.2696533203125,297.1499938964844,293.1499938964844,0.0074931089766323,-2570.134765625,300.16864013671875,0.4524500072002411,0.050000000745058,0.2354577630758285,291.1298828125,291.1499938964844,262.072265625,260.3969421386719,279.9824523925781,293.26959228515625,291.1303100585937,1.0,0.2551839351654053,0.7987638711929321,0.7987638711929321,1.0,1.0,-1.2011442184448242,0.511816143989563,0.6893280744552612,0.2214106023311615,0.0,0.0,0.6051076054573059,66.45303344726562,79.0,7.574695587158203,-13493.4921875,234.14581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,308.2430114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.3984375,18000.0,0.0,0.0,0.3000088930130005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416267156600952,0.6416332721710205,-6.560105248354375e-06,0.0,0.0003044708864763,0.0,0.0,47.74909210205078,0.0,0.0,0.0,0.4210420846939087,4.0,0.0,1.0
482220,293.14874267578125,297.1499938964844,293.1499938964844,0.0955647900700569,-2208.917724609375,304.1493835449219,0.678666353225708,0.1536454856395721,0.1404078602790832,293.1643981933594,297.1499938964844,293.1499938964844,0.0043453807011246,-343.5770263671875,296.8415832519531,0.4444842934608459,0.050000000745058,0.049797598272562,293.180908203125,297.1499938964844,293.1499938964844,0.2223066836595535,-3374.566650390625,304.1529846191406,0.8479220271110535,0.3044114708900451,0.2144419103860855,293.20294189453125,297.1499938964844,293.1499938964844,0.2908642292022705,-5652.82177734375,304.15008544921875,0.9114189743995668,0.377599149942398,0.3592959344387054,293.2705993652344,297.1499938964844,293.1499938964844,0.0074707325547933,-2565.38818359375,300.12518310546875,0.4444842934608459,0.050000000745058,0.2362183630466461,291.1322021484375,291.1499938964844,262.06396484375,260.3880615234375,279.9807434082031,293.2705383300781,291.13238525390625,1.0,0.2593152821063995,0.7983841896057129,0.7983841896057129,1.0,1.0,-1.2003182172775269,0.5114201307296753,0.6888980865478516,0.2211251109838485,0.0,0.0,0.6073033213615417,70.5000991821289,67.0,4.117625236511231,-13484.6630859375,242.1151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833801269531,308.19512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.220703125,18000.0,0.0,0.0,0.300577163696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462208032608032,0.6462273597717285,-6.596897037525196e-06,0.0,0.0003050476079806,0.0,0.0,48.44538497924805,0.0,0.0,0.0,0.4228333234786987,4.0,0.0,1.0
482280,293.14874267578125,297.1499938964844,293.1499938964844,0.0955647900700569,-2208.917724609375,304.1493835449219,0.678666353225708,0.1536454856395721,0.1404078602790832,293.1643981933594,297.1499938964844,293.1499938964844,0.0043453807011246,-343.5770263671875,296.8415832519531,0.4444842934608459,0.050000000745058,0.049797598272562,293.180908203125,297.1499938964844,293.1499938964844,0.2223066836595535,-3374.566650390625,304.1529846191406,0.8479220271110535,0.3044114708900451,0.2144419103860855,293.20294189453125,297.1499938964844,293.1499938964844,0.2908642292022705,-5652.82177734375,304.15008544921875,0.9114189743995668,0.377599149942398,0.3592959344387054,293.2705993652344,297.1499938964844,293.1499938964844,0.0074707325547933,-2565.38818359375,300.12518310546875,0.4444842934608459,0.050000000745058,0.2362183630466461,291.1322021484375,291.1499938964844,262.06396484375,260.3880615234375,279.9807434082031,293.2705383300781,291.13238525390625,1.0,0.2593152821063995,0.7983841896057129,0.7983841896057129,1.0,1.0,-1.2003182172775269,0.5114201307296753,0.6888980865478516,0.2211251109838485,0.0,0.0,0.6073033213615417,70.5000991821289,67.0,4.117625236511231,-13484.6630859375,242.1151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833801269531,308.19512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.220703125,18000.0,0.0,0.0,0.300577163696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462208032608032,0.6462273597717285,-6.596897037525196e-06,0.0,0.0003050476079806,0.0,0.0,48.44538497924805,0.0,0.0,0.0,0.4228333234786987,4.0,0.0,1.0
482340,293.1490478515625,297.1499938964844,293.1499938964844,0.0954836532473564,-2207.315673828125,304.14971923828125,0.6800428032875061,0.1536141782999038,0.1403360217809677,293.16424560546875,297.1499938964844,293.1499938964844,0.0043385969474911,-343.030517578125,296.8387451171875,0.4458667933940887,0.050000000745058,0.0497682988643646,293.18194580078125,297.1499938964844,293.1499938964844,0.2213343828916549,-3362.6708984375,304.15362548828125,0.8487057685852051,0.30341836810112,0.2137269675731659,293.2021789550781,297.1499938964844,293.1499938964844,0.2896722257137298,-5633.75537109375,304.15203857421875,0.9124199748039246,0.3764106631278991,0.3581170439720154,293.27130126953125,297.1499938964844,293.1499938964844,0.0074135065078735,-2550.841064453125,300.08233642578125,0.4458667933940887,0.050000000745058,0.2360793948173523,291.1351928710937,291.1499938964844,262.04998779296875,260.3743896484375,279.9775085449219,293.2712707519531,291.13580322265625,1.0,0.2577937841415405,0.7980045080184937,0.7980045080184937,1.0,1.0,-1.1977578401565552,0.5102443695068359,0.6875134706497192,0.220425009727478,0.0,0.0,0.6091256141662598,69.72089385986328,55.0,5.596349239349365,-13469.322265625,239.59304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,308.162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.564453125,18000.0,0.0,0.0,0.301301509141922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504279971122742,0.650434672832489,-6.631233191001229e-06,0.0,0.0003057827125303,0.0,0.0,49.09212875366211,0.0,0.0,0.0,0.4244706630706787,4.0,0.0,1.0
482400,293.1490478515625,297.1499938964844,293.1499938964844,0.0954836532473564,-2207.315673828125,304.14971923828125,0.6800428032875061,0.1536141782999038,0.1403360217809677,293.16424560546875,297.1499938964844,293.1499938964844,0.0043385969474911,-343.030517578125,296.8387451171875,0.4458667933940887,0.050000000745058,0.0497682988643646,293.18194580078125,297.1499938964844,293.1499938964844,0.2213343828916549,-3362.6708984375,304.15362548828125,0.8487057685852051,0.30341836810112,0.2137269675731659,293.2021789550781,297.1499938964844,293.1499938964844,0.2896722257137298,-5633.75537109375,304.15203857421875,0.9124199748039246,0.3764106631278991,0.3581170439720154,293.27130126953125,297.1499938964844,293.1499938964844,0.0074135065078735,-2550.841064453125,300.08233642578125,0.4458667933940887,0.050000000745058,0.2360793948173523,291.1351928710937,291.1499938964844,262.04998779296875,260.3743896484375,279.9775085449219,293.2712707519531,291.13580322265625,1.0,0.2577937841415405,0.7980045080184937,0.7980045080184937,1.0,1.0,-1.1977578401565552,0.5102443695068359,0.6875134706497192,0.220425009727478,0.0,0.0,0.6091256141662598,69.72089385986328,55.0,5.596349239349365,-13469.322265625,239.59304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,308.162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.564453125,18000.0,0.0,0.0,0.301301509141922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504279971122742,0.650434672832489,-6.631233191001229e-06,0.0,0.0003057827125303,0.0,0.0,49.09212875366211,0.0,0.0,0.0,0.4244706630706787,4.0,0.0,1.0
482460,293.1488952636719,297.1499938964844,293.1499938964844,0.0953246504068374,-2204.218505859375,304.15008544921875,0.6890223026275635,0.1536697745323181,0.1402046382427215,293.16424560546875,297.1499938964844,293.1499938964844,0.0043179364874958,-341.3939819335937,296.83740234375,0.4545671641826629,0.050000000745058,0.0495978742837905,293.1827087402344,297.1499938964844,293.1499938964844,0.2201867401599884,-3348.593994140625,304.1543273925781,0.8581330180168152,0.3024557828903198,0.212925985455513,293.200927734375,297.1499938964844,293.1499938964844,0.2883437573909759,-5612.68798828125,304.153564453125,0.924562394618988,0.3753393888473511,0.3569127917289734,293.2716369628906,297.1499938964844,293.1499938964844,0.0073305256664752,-2528.68896484375,300.0414123535156,0.4545671641826629,0.050000000745058,0.2352709621191024,291.1415405273437,291.1499938964844,262.0328369140625,260.3580322265625,279.9734191894531,293.2716369628906,291.1423645019531,1.0,0.2526410520076751,0.7976151704788208,0.7976151704788208,1.0,1.0,-1.1940187215805054,0.5085369944572449,0.6854817271232605,0.2194468528032302,0.0,0.0,0.6098412275314331,65.35179138183594,43.0,8.457736015319824,-13443.63671875,229.3626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06304931640625,308.140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.275390625,18000.0,0.0,0.0,0.3020512163639068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528173089027405,0.6528239846229553,-6.654147000517696e-06,0.0,0.0003065435739699,0.0,0.0,49.48189926147461,0.0,0.0,0.0,0.425432026386261,4.0,0.0,1.0
482520,293.1488952636719,297.1499938964844,293.1499938964844,0.0953246504068374,-2204.218505859375,304.15008544921875,0.6890223026275635,0.1536697745323181,0.1402046382427215,293.16424560546875,297.1499938964844,293.1499938964844,0.0043179364874958,-341.3939819335937,296.83740234375,0.4545671641826629,0.050000000745058,0.0495978742837905,293.1827087402344,297.1499938964844,293.1499938964844,0.2201867401599884,-3348.593994140625,304.1543273925781,0.8581330180168152,0.3024557828903198,0.212925985455513,293.200927734375,297.1499938964844,293.1499938964844,0.2883437573909759,-5612.68798828125,304.153564453125,0.924562394618988,0.3753393888473511,0.3569127917289734,293.2716369628906,297.1499938964844,293.1499938964844,0.0073305256664752,-2528.68896484375,300.0414123535156,0.4545671641826629,0.050000000745058,0.2352709621191024,291.1415405273437,291.1499938964844,262.0328369140625,260.3580322265625,279.9734191894531,293.2716369628906,291.1423645019531,1.0,0.2526410520076751,0.7976151704788208,0.7976151704788208,1.0,1.0,-1.1940187215805054,0.5085369944572449,0.6854817271232605,0.2194468528032302,0.0,0.0,0.6098412275314331,65.35179138183594,43.0,8.457736015319824,-13443.63671875,229.3626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06304931640625,308.140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.275390625,18000.0,0.0,0.0,0.3020512163639068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528173089027405,0.6528239846229553,-6.654147000517696e-06,0.0,0.0003065435739699,0.0,0.0,49.48189926147461,0.0,0.0,0.0,0.425432026386261,4.0,0.0,1.0
482580,293.1483764648437,297.1499938964844,293.1499938964844,0.0951435342431068,-2200.705078125,304.1503601074219,0.7045187950134277,0.1538000553846359,0.1400589048862457,293.16436767578125,297.1499938964844,293.1499938964844,0.004288743250072,-339.0980529785156,296.8363342285156,0.4696082472801208,0.050000000745058,0.0493382029235363,293.1832275390625,297.1499938964844,293.1499938964844,0.2189566940069198,-3333.514892578125,304.1549377441406,0.8753950595855713,0.3015219271183014,0.2120793759822845,293.19940185546875,297.1499938964844,293.1499938964844,0.2869704663753509,-5591.0556640625,304.1546630859375,0.9462878108024596,0.3743607997894287,0.3557122647762298,293.2716064453125,297.1499938964844,293.1499938964844,0.0072331046685576,-2502.156982421875,300.0017395019531,0.4696082472801208,0.050000000745058,0.2340392023324966,291.1490173339844,291.1499938964844,262.01519775390625,260.3412780761719,279.96954345703125,293.2716369628906,291.14990234375,1.0,0.2449101507663726,0.797225832939148,0.797225832939148,1.0,1.0,-1.1895966529846191,0.506515383720398,0.6830812692642212,0.2183311879634857,0.0,0.0,0.6094787120819092,58.71410751342773,31.0,10.13795566558838,-13409.4091796875,214.36639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03863525390625,308.13055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6015625,18000.0,0.0,0.0,0.3026991486549377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530128121376038,0.6530194878578186,-6.660294275206979e-06,0.0,0.0003072011750191,0.0,0.0,49.53916549682617,0.0,0.0,0.0,0.4255496263504028,4.0,0.0,1.0
482640,293.1483764648437,297.1499938964844,293.1499938964844,0.0951435342431068,-2200.705078125,304.1503601074219,0.7045187950134277,0.1538000553846359,0.1400589048862457,293.16436767578125,297.1499938964844,293.1499938964844,0.004288743250072,-339.0980529785156,296.8363342285156,0.4696082472801208,0.050000000745058,0.0493382029235363,293.1832275390625,297.1499938964844,293.1499938964844,0.2189566940069198,-3333.514892578125,304.1549377441406,0.8753950595855713,0.3015219271183014,0.2120793759822845,293.19940185546875,297.1499938964844,293.1499938964844,0.2869704663753509,-5591.0556640625,304.1546630859375,0.9462878108024596,0.3743607997894287,0.3557122647762298,293.2716064453125,297.1499938964844,293.1499938964844,0.0072331046685576,-2502.156982421875,300.0017395019531,0.4696082472801208,0.050000000745058,0.2340392023324966,291.1490173339844,291.1499938964844,262.01519775390625,260.3412780761719,279.96954345703125,293.2716369628906,291.14990234375,1.0,0.2449101507663726,0.797225832939148,0.797225832939148,1.0,1.0,-1.1895966529846191,0.506515383720398,0.6830812692642212,0.2183311879634857,0.0,0.0,0.6094787120819092,58.71410751342773,31.0,10.13795566558838,-13409.4091796875,214.36639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03863525390625,308.13055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6015625,18000.0,0.0,0.0,0.3026991486549377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530128121376038,0.6530194878578186,-6.660294275206979e-06,0.0,0.0003072011750191,0.0,0.0,49.53916549682617,0.0,0.0,0.0,0.4255496263504028,4.0,0.0,1.0
482700,293.1480407714844,297.1499938964844,293.1499938964844,0.0950515791773796,-2198.924560546875,304.15045166015625,0.7145416736602783,0.1538883447647094,0.1399863213300705,293.1644897460937,297.1499938964844,293.1499938964844,0.0042719598859548,-337.78228759765625,296.8357849121094,0.4777357280254364,0.050000000745058,0.0491853021085262,293.18341064453125,297.1499938964844,293.1499938964844,0.2183259427547454,-3325.7880859375,304.1551818847656,0.8872948884963989,0.3010664880275726,0.2116469442844391,293.1985778808594,297.1499938964844,293.1499938964844,0.2862785458564758,-5580.197265625,304.1550598144531,0.9601058959960938,0.3738981187343597,0.3551163375377655,293.271484375,297.1499938964844,293.1499938964844,0.0071811061352491,-2487.843994140625,299.9822998046875,0.4777357280254364,0.050000000745058,0.2333138883113861,291.15289306640625,291.1499938964844,262.0061950683594,260.3327331542969,279.9676818847656,293.271484375,291.15380859375,1.0,0.2403029650449752,0.7970311641693115,0.7970311641693115,1.0,1.0,-1.1872210502624512,0.505427896976471,0.6817931532859802,0.2177440971136093,0.0,0.0,0.6088940501213074,54.809226989746094,31.0,10.493358612060549,-13389.7138671875,205.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360107421875,308.1297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.96875,18000.0,0.0,0.0,0.3029515147209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522732377052307,0.6522799134254456,-6.6567768044478726e-06,0.0,0.0003074572596233,0.0,0.0,49.43938827514648,0.0,0.0,0.0,0.425283282995224,4.0,0.0,1.0
