time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482760,293.14764404296875,297.1499938964844,293.1499938964844,0.0949615612626075,-2197.18408203125,304.1505432128906,0.7255790829658508,0.1539895385503769,0.1399155557155609,293.1645812988281,297.1499938964844,293.1499938964844,0.0042541432194411,-336.38873291015625,296.8351135253906,0.486149251461029,0.050000000745058,0.0490213185548782,293.1835327148437,297.1499938964844,293.1499938964844,0.2176911532878875,-3318.016845703125,304.1553955078125,0.9016895294189452,0.3006157279014587,0.2112106680870056,293.1977233886719,297.1499938964844,293.1499938964844,0.2855894565582275,-5569.408203125,304.1553955078125,0.9752213358879088,0.3734509944915771,0.3545243740081787,293.2712707519531,297.1499938964844,293.1499938964844,0.0071277781389653,-2473.083740234375,299.9630432128906,0.486149251461029,0.050000000745058,0.2325360178947448,291.1567077636719,291.1499938964844,261.9971008300781,260.3241577148437,279.9657592773437,293.27130126953125,291.1575927734375,1.0,0.2352901101112365,0.7968576550483704,0.7968576550483704,1.0,1.0,-1.1847714185714722,0.5043075084686279,0.680463969707489,0.2171481400728225,0.0,0.0,0.6080623865127563,50.622928619384766,25.0,10.504801750183104,-13368.59375,196.4159393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395202636719,308.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.01953125,18000.0,0.0,0.0,0.3031412959098816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509977579116821,0.651004433631897,-6.648955604759976e-06,0.0,0.0003076498687732,0.0,0.0,49.25724411010742,0.0,0.0,0.0,0.4248086810111999,4.0,0.0,1.0
482820,293.1468505859375,297.1499938964844,293.1499938964844,0.0948433354496955,-2194.887451171875,304.1505432128906,0.7478656768798828,0.1542106717824936,0.1398403346538543,293.1649475097656,297.1499938964844,293.1499938964844,0.0042224419303238,-333.9109802246094,296.8328552246094,0.5024039149284363,0.050000000745058,0.0487381070852279,293.183837890625,297.1499938964844,293.1499938964844,0.2164778560400009,-3303.198486328125,304.1556091308594,0.9341262578964232,0.2997042834758758,0.2103707790374755,293.1957702636719,297.1499938964844,293.1499938964844,0.2835438251495361,-5534.869140625,304.1571655273437,0.9990000128746032,0.3726362884044647,0.3522886931896209,293.2707214355469,297.1499938964844,293.1499938964844,0.0070309941656887,-2446.23876953125,299.9247436523437,0.5024039149284363,0.050000000745058,0.2311926037073135,291.16339111328125,291.1499938964844,261.9786071777344,260.30670166015625,279.9621276855469,293.270751953125,291.1640930175781,1.0,0.2263785600662231,0.7965105772018433,0.7965105772018433,1.0,1.0,-1.1794015169143677,0.5018454194068909,0.6775560975074768,0.21587935090065,0.0,0.0,0.6058161854743958,43.37818908691406,25.0,9.532695770263672,-13320.9931640625,180.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632629394531,308.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.068359375,18000.0,0.0,0.0,0.3033050000667572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6470635533332825,0.6470701694488525,-6.62179991195444e-06,0.0,0.0003078160225413,0.0,0.0,48.68024826049805,0.0,0.0,0.0,0.4233210384845733,4.0,0.0,1.0
482880,293.1468505859375,297.1499938964844,293.1499938964844,0.0948433354496955,-2194.887451171875,304.1505432128906,0.7478656768798828,0.1542106717824936,0.1398403346538543,293.1649475097656,297.1499938964844,293.1499938964844,0.0042224419303238,-333.9109802246094,296.8328552246094,0.5024039149284363,0.050000000745058,0.0487381070852279,293.183837890625,297.1499938964844,293.1499938964844,0.2164778560400009,-3303.198486328125,304.1556091308594,0.9341262578964232,0.2997042834758758,0.2103707790374755,293.1957702636719,297.1499938964844,293.1499938964844,0.2835438251495361,-5534.869140625,304.1571655273437,0.9990000128746032,0.3726362884044647,0.3522886931896209,293.2707214355469,297.1499938964844,293.1499938964844,0.0070309941656887,-2446.23876953125,299.9247436523437,0.5024039149284363,0.050000000745058,0.2311926037073135,291.16339111328125,291.1499938964844,261.9786071777344,260.30670166015625,279.9621276855469,293.270751953125,291.1640930175781,1.0,0.2263785600662231,0.7965105772018433,0.7965105772018433,1.0,1.0,-1.1794015169143677,0.5018454194068909,0.6775560975074768,0.21587935090065,0.0,0.0,0.6058161854743958,43.37818908691406,25.0,9.532695770263672,-13320.9931640625,180.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0632629394531,308.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.068359375,18000.0,0.0,0.0,0.3033050000667572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6470635533332825,0.6470701694488525,-6.62179991195444e-06,0.0,0.0003078160225413,0.0,0.0,48.68024826049805,0.0,0.0,0.0,0.4233210384845733,4.0,0.0,1.0
482940,293.146240234375,297.1499938964844,293.1499938964844,0.0947127416729927,-2192.117431640625,304.150634765625,0.758976399898529,0.1543954163789749,0.1399022787809372,293.16534423828125,297.1499938964844,293.1499938964844,0.0042059859260916,-332.39666748046875,296.8391418457031,0.5104092955589294,0.050000000745058,0.048624899238348,293.1841735839844,297.1499938964844,293.1499938964844,0.2152832448482513,-3288.314208984375,304.1561584472656,0.9492706060409546,0.2989507019519806,0.2097727805376052,293.1822814941406,297.1499938964844,293.1499938964844,0.2685135304927826,-5294.34375,304.1808166503906,0.9990000128746032,0.3743771612644195,0.3370310962200165,293.2700500488281,297.1499938964844,293.1499938964844,0.0069704726338386,-2428.032470703125,299.8998413085937,0.5104092955589294,0.050000000745058,0.2306555807590484,291.1837158203125,291.1499938964844,261.9635314941406,260.2925109863281,279.96685791015625,293.27008056640625,291.18914794921875,1.0,0.2206141501665115,0.7962329387664795,0.7962329387664795,1.0,1.0,-1.159443736076355,0.4929200410842895,0.6665237545967102,0.2109879106283188,0.0,0.0,0.6009247303009033,40.233673095703125,25.0,38.6807861328125,-13175.4287109375,167.79434204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,308.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18081.638671875,18000.0,0.0,0.0,0.3030270040035248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410126090049744,0.6410192251205444,-6.584323728020536e-06,0.0,0.0003075338900089,0.0,0.0,47.82577133178711,0.0,0.0,0.0,0.4209937453269958,4.0,0.0,1.0
483000,293.1461486816406,297.1499938964844,293.1499938964844,0.094649463891983,-2190.79736328125,304.15069580078125,0.7616503834724426,0.1544335335493087,0.1399160772562027,293.16552734375,297.1499938964844,293.1499938964844,0.0042008333839476,-331.8971252441406,296.8427734375,0.51235431432724,0.050000000745058,0.048599824309349,293.184326171875,297.1499938964844,293.1499938964844,0.2149113118648529,-3283.6357421875,304.1564025878906,0.952706515789032,0.2987483739852905,0.209618404507637,293.17657470703125,297.1499938964844,293.1499938964844,0.2651986479759216,-5238.98388671875,304.184814453125,0.9990000128746032,0.3753113746643066,0.3334825336933136,293.26983642578125,297.1499938964844,293.1499938964844,0.0069543342106044,-2422.900634765625,299.8950500488281,0.51235431432724,0.050000000745058,0.2305366396903991,291.19287109375,291.1499938964844,261.959716796875,260.2889404296875,279.9675598144531,293.2698974609375,291.1982116699219,1.0,0.2193304747343063,0.7961634993553162,0.7961634993553162,1.0,1.0,-1.1552174091339111,0.4910420477390289,0.6641753911972046,0.2099240720272064,0.0,0.0,0.5986829996109009,39.53971481323242,28.0,43.63287353515625,-13136.0849609375,165.1240692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,308.2107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18108.859375,18000.0,0.0,0.0,0.302861750125885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378690004348755,0.6378755569458008,-6.566066076629795e-06,0.0,0.0003073661937378,0.0,0.0,47.39250183105469,0.0,0.0,0.0,0.41982501745224,4.0,0.0,1.0
483060,293.14581298828125,297.1499938964844,293.1499938964844,0.0944803357124328,-2187.23291015625,304.1507263183594,0.7711648344993591,0.1546004265546798,0.1399960964918136,293.166748046875,297.1499938964844,293.1499938964844,0.004179464187473,-329.94598388671875,296.8509826660156,0.5192995071411133,0.050000000745058,0.0485170371830463,293.18536376953125,297.1499938964844,293.1499938964844,0.2133448421955108,-3264.165283203125,304.1568298339844,0.9638057351112366,0.2976725697517395,0.208827719092369,293.14373779296875,297.1499938964844,293.1499938964844,0.2525267302989959,-5039.4794921875,304.1937866210937,0.9990000128746032,0.3812846541404724,0.3214859068393707,293.26861572265625,297.1499938964844,293.1499938964844,0.0068879085592925,-2402.6484375,299.8669738769531,0.5192995071411133,0.050000000745058,0.2301439344882965,291.2229309082031,291.1499938964844,261.94049072265625,260.2709350585937,279.9682312011719,293.2687072753906,291.2242431640625,1.0,0.2148837596178054,0.7959417104721069,0.7959417104721069,1.0,1.0,-1.1388778686523438,0.4837507009506225,0.6551271677017212,0.2059560120105743,0.0,0.0,0.5865523219108582,37.22019958496094,46.0,31.107711791992188,-12939.7275390625,155.94439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,308.2413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18201.3125,18000.0,0.0,0.0,0.3013858497142792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156192421913147,0.6156256794929504,-6.417613803932909e-06,0.0,0.0003058683068957,0.0,0.0,44.287254333496094,0.0,0.0,0.0,0.411631166934967,4.0,0.0,1.0
483120,293.14581298828125,297.1499938964844,293.1499938964844,0.0944803357124328,-2187.23291015625,304.1507263183594,0.7711648344993591,0.1546004265546798,0.1399960964918136,293.166748046875,297.1499938964844,293.1499938964844,0.004179464187473,-329.94598388671875,296.8509826660156,0.5192995071411133,0.050000000745058,0.0485170371830463,293.18536376953125,297.1499938964844,293.1499938964844,0.2133448421955108,-3264.165283203125,304.1568298339844,0.9638057351112366,0.2976725697517395,0.208827719092369,293.14373779296875,297.1499938964844,293.1499938964844,0.2525267302989959,-5039.4794921875,304.1937866210937,0.9990000128746032,0.3812846541404724,0.3214859068393707,293.26861572265625,297.1499938964844,293.1499938964844,0.0068879085592925,-2402.6484375,299.8669738769531,0.5192995071411133,0.050000000745058,0.2301439344882965,291.2229309082031,291.1499938964844,261.94049072265625,260.2709350585937,279.9682312011719,293.2687072753906,291.2242431640625,1.0,0.2148837596178054,0.7959417104721069,0.7959417104721069,1.0,1.0,-1.1388778686523438,0.4837507009506225,0.6551271677017212,0.2059560120105743,0.0,0.0,0.5865523219108582,37.22019958496094,46.0,31.107711791992188,-12939.7275390625,155.94439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,308.2413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18201.3125,18000.0,0.0,0.0,0.3013858497142792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156192421913147,0.6156256794929504,-6.417613803932909e-06,0.0,0.0003058683068957,0.0,0.0,44.287254333496094,0.0,0.0,0.0,0.411631166934967,4.0,0.0,1.0
483180,293.1458435058594,297.1499938964844,293.1499938964844,0.0947556495666503,-2192.7177734375,304.1499938964844,0.7648632526397705,0.1547019481658935,0.1401603370904922,293.16864013671875,297.1499938964844,293.1499938964844,0.004175751004368,-329.8968811035156,296.8315124511719,0.5143964886665344,0.050000000745058,0.0485744811594486,293.1868591308594,297.1499938964844,293.1499938964844,0.2126619964838028,-3256.352783203125,304.1556396484375,0.953911304473877,0.2964714467525482,0.2080582827329635,293.1251525878906,297.1499938964844,293.1499938964844,0.2599426209926605,-5166.2578125,304.1659240722656,0.9990000128746032,0.3852799534797668,0.3298491537570953,293.2673034667969,297.1499938964844,293.1499938964844,0.0068620704114437,-2397.754638671875,299.8246154785156,0.5143964886665344,0.050000000745058,0.2304164171218872,291.2079772949219,291.1499938964844,261.9209289550781,260.252685546875,279.956298828125,293.2673645019531,291.2017822265625,1.0,0.2185630798339843,0.7957199215888977,0.7957199215888977,1.0,1.0,-1.1485718488693235,0.4880025386810303,0.6605693697929382,0.2083705067634582,0.0,0.0,0.579082727432251,38.80807113647461,49.0,-28.668790817260746,-12927.4716796875,161.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115295410156,308.2312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18154.8671875,18000.0,0.0,0.0,0.2991317808628082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959886908531189,0.5959949493408203,-6.262678653001785e-06,0.0,0.0003035807458218,0.0,0.0,41.5230827331543,0.0,0.0,0.0,0.4042868316173553,4.0,0.0,1.0
483240,293.1458435058594,297.1499938964844,293.1499938964844,0.0947556495666503,-2192.7177734375,304.1499938964844,0.7648632526397705,0.1547019481658935,0.1401603370904922,293.16864013671875,297.1499938964844,293.1499938964844,0.004175751004368,-329.8968811035156,296.8315124511719,0.5143964886665344,0.050000000745058,0.0485744811594486,293.1868591308594,297.1499938964844,293.1499938964844,0.2126619964838028,-3256.352783203125,304.1556396484375,0.953911304473877,0.2964714467525482,0.2080582827329635,293.1251525878906,297.1499938964844,293.1499938964844,0.2599426209926605,-5166.2578125,304.1659240722656,0.9990000128746032,0.3852799534797668,0.3298491537570953,293.2673034667969,297.1499938964844,293.1499938964844,0.0068620704114437,-2397.754638671875,299.8246154785156,0.5143964886665344,0.050000000745058,0.2304164171218872,291.2079772949219,291.1499938964844,261.9209289550781,260.252685546875,279.956298828125,293.2673645019531,291.2017822265625,1.0,0.2185630798339843,0.7957199215888977,0.7957199215888977,1.0,1.0,-1.1485718488693235,0.4880025386810303,0.6605693697929382,0.2083705067634582,0.0,0.0,0.579082727432251,38.80807113647461,49.0,-28.668790817260746,-12927.4716796875,161.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115295410156,308.2312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18154.8671875,18000.0,0.0,0.0,0.2991317808628082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959886908531189,0.5959949493408203,-6.262678653001785e-06,0.0,0.0003035807458218,0.0,0.0,41.5230827331543,0.0,0.0,0.0,0.4042868316173553,4.0,0.0,1.0
483300,293.1459045410156,297.1499938964844,293.1499938964844,0.0950516983866691,-2198.72021484375,304.14947509765625,0.7606887817382812,0.1547408998012542,0.1402329206466674,293.169677734375,297.1499938964844,293.1499938964844,0.0041793645359575,-330.52935791015625,296.8092041015625,0.5112317800521851,0.050000000745058,0.0486142411828041,293.1877136230469,297.1499938964844,293.1499938964844,0.2126745879650116,-3257.093017578125,304.15460205078125,0.947276532649994,0.2958413958549499,0.2076532542705536,293.12774658203125,297.1499938964844,293.1499938964844,0.2657164633274078,-5261.7197265625,304.1526184082031,0.9990000128746032,0.3850937485694885,0.3355200290679931,293.2668151855469,297.1499938964844,293.1499938964844,0.006858957465738,-2399.724365234375,299.7959289550781,0.5112317800521851,0.050000000745058,0.2306050211191177,291.1791076660156,291.1499938964844,261.9110412597656,260.24346923828125,279.9497375488281,293.2668762207031,291.1723022460937,1.0,0.220454916357994,0.7956089973449707,0.7956089973449707,1.0,1.0,-1.1552575826644895,0.4909127056598663,0.664344847202301,0.2101292312145233,0.0,0.0,0.5800080299377441,39.91024398803711,49.0,-52.45597839355469,-12971.7314453125,165.93942260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465576171875,308.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.818359375,18000.0,0.0,0.0,0.2980110347270965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593278169631958,0.5932843685150146,-6.223644049896393e-06,0.0,0.0003024433099199,0.0,0.0,41.05484390258789,0.0,0.0,0.0,0.4031161069869995,4.0,0.0,1.0
483360,293.14599609375,297.1499938964844,293.1499938964844,0.0952943861484527,-2203.60595703125,304.1491394042969,0.756799578666687,0.154774323105812,0.1403029561042785,293.1707458496094,297.1499938964844,293.1499938964844,0.0041827401146292,-331.0636901855469,296.7894897460937,0.5083021521568298,0.050000000745058,0.0486531406641006,293.1885681152344,297.1499938964844,293.1499938964844,0.2125591784715652,-3256.099609375,304.1539611816406,0.94081312417984,0.2951927781105041,0.2072375863790512,293.13446044921875,297.1499938964844,293.1499938964844,0.2712589502334595,-5352.32666015625,304.1421203613281,0.9990000128746032,0.3840571939945221,0.3409763276576996,293.2665710449219,297.1499938964844,293.1499938964844,0.0068535674363374,-2400.501708984375,299.7684020996094,0.5083021521568298,0.050000000745058,0.2307895570993423,291.1554870605469,291.1499938964844,261.9010925292969,260.2342224121094,279.9433898925781,293.2666015625,291.151123046875,1.0,0.222462773323059,0.7954413890838623,0.7954413890838623,1.0,1.0,-1.161659836769104,0.4937063455581665,0.6679534912109375,0.2117789387702942,0.0,0.0,0.5820600986480713,40.98633575439453,52.0,-53.36266708374024,-13038.8408203125,169.9637908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989929199219,308.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.130859375,18000.0,0.0,0.0,0.2970086634159088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951634645462036,0.5951696634292603,-6.220132945600199e-06,0.0,0.0003014260146301,0.0,0.0,41.21480941772461,0.0,0.0,0.0,0.4035886228084564,4.0,0.0,1.0
483420,293.1463623046875,297.1499938964844,293.1499938964844,0.0956409722566604,-2210.52294921875,304.1488342285156,0.7489290833473206,0.154805526137352,0.1404221057891845,293.1732482910156,297.1499938964844,293.1499938964844,0.0041847303509712,-331.59051513671875,296.75811767578125,0.5024564862251282,0.050000000745058,0.0487373545765876,293.1905212402344,297.1499938964844,293.1499938964844,0.2120003998279571,-3249.75439453125,304.1535949707031,0.9272727966308594,0.2938225269317627,0.2063633501529693,293.1566772460937,297.1499938964844,293.1499938964844,0.2828668057918548,-5538.9599609375,304.12554931640625,0.9990000128746032,0.3799673914909363,0.3524984121322632,293.266845703125,297.1499938964844,293.1499938964844,0.0068350280635058,-2398.659912109375,299.7168273925781,0.5024564862251282,0.050000000745058,0.2311890125274658,291.1250305175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9305725097656,293.2668151855469,291.121826171875,1.0,0.2267101258039474,0.7951061129570007,0.7951061129570007,1.0,1.0,-1.175163745880127,0.4996133148670196,0.6755504608154297,0.2152497172355651,0.0,0.0,0.5875291228294373,43.31208801269531,55.0,-44.06767272949219,-13184.896484375,178.69432067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991455078125,308.2773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17921.716796875,18000.0,0.0,0.0,0.2955837547779083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603596031665802,0.6036022901535034,-6.265367574087577e-06,0.0,0.0002999799326062,0.0,0.0,42.26790618896485,0.0,0.0,0.0,0.4065268039703369,4.0,0.0,1.0
483480,293.1463623046875,297.1499938964844,293.1499938964844,0.0956409722566604,-2210.52294921875,304.1488342285156,0.7489290833473206,0.154805526137352,0.1404221057891845,293.1732482910156,297.1499938964844,293.1499938964844,0.0041847303509712,-331.59051513671875,296.75811767578125,0.5024564862251282,0.050000000745058,0.0487373545765876,293.1905212402344,297.1499938964844,293.1499938964844,0.2120003998279571,-3249.75439453125,304.1535949707031,0.9272727966308594,0.2938225269317627,0.2063633501529693,293.1566772460937,297.1499938964844,293.1499938964844,0.2828668057918548,-5538.9599609375,304.12554931640625,0.9990000128746032,0.3799673914909363,0.3524984121322632,293.266845703125,297.1499938964844,293.1499938964844,0.0068350280635058,-2398.659912109375,299.7168273925781,0.5024564862251282,0.050000000745058,0.2311890125274658,291.1250305175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9305725097656,293.2668151855469,291.121826171875,1.0,0.2267101258039474,0.7951061129570007,0.7951061129570007,1.0,1.0,-1.175163745880127,0.4996133148670196,0.6755504608154297,0.2152497172355651,0.0,0.0,0.5875291228294373,43.31208801269531,55.0,-44.06767272949219,-13184.896484375,178.69432067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991455078125,308.2773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17921.716796875,18000.0,0.0,0.0,0.2955837547779083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603596031665802,0.6036022901535034,-6.265367574087577e-06,0.0,0.0002999799326062,0.0,0.0,42.26790618896485,0.0,0.0,0.0,0.4065268039703369,4.0,0.0,1.0
483540,293.1468505859375,297.1499938964844,293.1499938964844,0.0959030017256736,-2215.680419921875,304.1488037109375,0.7385651469230652,0.1547987014055252,0.14053975045681,293.1760559082031,297.1499938964844,293.1499938964844,0.0041878880001604,-332.0810241699219,296.7303771972656,0.4948633909225464,0.050000000745058,0.0488610006868839,293.1925964355469,297.1499938964844,293.1499938964844,0.211213544011116,-3240.3837890625,304.1537170410156,0.9098567962646484,0.2923752665519714,0.2054585367441177,293.1828308105469,297.1499938964844,293.1499938964844,0.2873527705669403,-5607.931640625,304.1274719238281,0.9915569424629213,0.3744756281375885,0.3563107550144195,293.2679443359375,297.1499938964844,293.1499938964844,0.0068177641369402,-2396.37744140625,299.66607666015625,0.4948633909225464,0.050000000745058,0.231775552034378,291.1042785644531,291.1499938964844,261.860595703125,260.19683837890625,279.9224853515625,293.2678527832031,291.1045227050781,1.0,0.2309356778860092,0.7947708368301392,0.7947708368301392,1.0,1.0,-1.1795989274978638,0.5014907717704773,0.6781080961227417,0.2164851427078247,0.0,0.0,0.595269501209259,46.510284423828125,58.0,-20.430339813232425,-13283.298828125,186.4944610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42431640625,308.28082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.94921875,18000.0,0.0,0.0,0.2950683832168579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175732612609863,0.6175795793533325,-6.357534857670544e-06,0.0,0.000299456907669,0.0,0.0,44.14556503295898,0.0,0.0,0.0,0.4116645753383636,4.0,0.0,1.0
483600,293.1468505859375,297.1499938964844,293.1499938964844,0.0959030017256736,-2215.680419921875,304.1488037109375,0.7385651469230652,0.1547987014055252,0.14053975045681,293.1760559082031,297.1499938964844,293.1499938964844,0.0041878880001604,-332.0810241699219,296.7303771972656,0.4948633909225464,0.050000000745058,0.0488610006868839,293.1925964355469,297.1499938964844,293.1499938964844,0.211213544011116,-3240.3837890625,304.1537170410156,0.9098567962646484,0.2923752665519714,0.2054585367441177,293.1828308105469,297.1499938964844,293.1499938964844,0.2873527705669403,-5607.931640625,304.1274719238281,0.9915569424629213,0.3744756281375885,0.3563107550144195,293.2679443359375,297.1499938964844,293.1499938964844,0.0068177641369402,-2396.37744140625,299.66607666015625,0.4948633909225464,0.050000000745058,0.231775552034378,291.1042785644531,291.1499938964844,261.860595703125,260.19683837890625,279.9224853515625,293.2678527832031,291.1045227050781,1.0,0.2309356778860092,0.7947708368301392,0.7947708368301392,1.0,1.0,-1.1795989274978638,0.5014907717704773,0.6781080961227417,0.2164851427078247,0.0,0.0,0.595269501209259,46.510284423828125,58.0,-20.430339813232425,-13283.298828125,186.4944610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42431640625,308.28082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.94921875,18000.0,0.0,0.0,0.2950683832168579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175732612609863,0.6175795793533325,-6.357534857670544e-06,0.0,0.000299456907669,0.0,0.0,44.14556503295898,0.0,0.0,0.0,0.4116645753383636,4.0,0.0,1.0
483660,293.1475830078125,297.1499938964844,293.1499938964844,0.0958412289619445,-2214.2001953125,304.1492919921875,0.7277098894119263,0.1547318994998932,0.1406354308128357,293.1792907714844,297.1499938964844,293.1499938964844,0.004183926153928,-331.58087158203125,296.7221984863281,0.4868709444999695,0.050000000745058,0.0490075200796127,293.1948547363281,297.1499938964844,293.1499938964844,0.2096925675868988,-3221.342529296875,304.155029296875,0.8931000828742981,0.2908365130424499,0.2045144885778427,293.19366455078125,297.1499938964844,293.1499938964844,0.2841701507568359,-5553.62158203125,304.1400451660156,0.9752244353294371,0.3714258670806885,0.3529857099056244,293.2693786621094,297.1499938964844,293.1499938964844,0.0067886272445321,-2387.681396484375,299.6270446777344,0.4868709444999695,0.050000000745058,0.2324705719947815,291.1216125488281,291.1499938964844,261.8400573730469,260.1779479980469,279.9186096191406,293.269287109375,291.1234130859375,1.0,0.2347427457571029,0.7942808866500854,0.7942808866500854,1.0,1.0,-1.1756552457809448,0.4996611475944519,0.6759940981864929,0.2155210524797439,0.0,0.0,0.5980246067047119,50.1658821105957,61.0,12.270883560180664,-13286.6806640625,192.554916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,308.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17928.556640625,18000.0,0.0,0.0,0.2951455414295196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270347237586975,0.6270411610603333,-6.4420719354529865e-06,0.0,0.000299535196973,0.0,0.0,45.57062149047852,0.0,0.0,0.0,0.4153291583061218,4.0,0.0,1.0
483720,293.1475830078125,297.1499938964844,293.1499938964844,0.0958412289619445,-2214.2001953125,304.1492919921875,0.7277098894119263,0.1547318994998932,0.1406354308128357,293.1792907714844,297.1499938964844,293.1499938964844,0.004183926153928,-331.58087158203125,296.7221984863281,0.4868709444999695,0.050000000745058,0.0490075200796127,293.1948547363281,297.1499938964844,293.1499938964844,0.2096925675868988,-3221.342529296875,304.155029296875,0.8931000828742981,0.2908365130424499,0.2045144885778427,293.19366455078125,297.1499938964844,293.1499938964844,0.2841701507568359,-5553.62158203125,304.1400451660156,0.9752244353294371,0.3714258670806885,0.3529857099056244,293.2693786621094,297.1499938964844,293.1499938964844,0.0067886272445321,-2387.681396484375,299.6270446777344,0.4868709444999695,0.050000000745058,0.2324705719947815,291.1216125488281,291.1499938964844,261.8400573730469,260.1779479980469,279.9186096191406,293.269287109375,291.1234130859375,1.0,0.2347427457571029,0.7942808866500854,0.7942808866500854,1.0,1.0,-1.1756552457809448,0.4996611475944519,0.6759940981864929,0.2155210524797439,0.0,0.0,0.5980246067047119,50.1658821105957,61.0,12.270883560180664,-13286.6806640625,192.554916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,308.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17928.556640625,18000.0,0.0,0.0,0.2951455414295196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270347237586975,0.6270411610603333,-6.4420719354529865e-06,0.0,0.000299535196973,0.0,0.0,45.57062149047852,0.0,0.0,0.0,0.4153291583061218,4.0,0.0,1.0
483780,293.1483459472656,297.1499938964844,293.1499938964844,0.0958141759037971,-2213.5419921875,304.1495666503906,0.7185014486312866,0.1546331346035003,0.1406796723604202,293.1828308105469,297.1499938964844,293.1499938964844,0.0041779428720474,-331.0489807128906,296.70721435546875,0.4799074530601501,0.050000000745058,0.0491430386900901,293.1971435546875,297.1499938964844,293.1499938964844,0.2082647383213043,-3203.6630859375,304.1557006835937,0.8791503310203552,0.2892384529113769,0.203509971499443,293.19696044921875,297.1499938964844,293.1499938964844,0.2824689745903015,-5525.05615234375,304.1460876464844,0.9605025053024292,0.3696427047252655,0.3512318730354309,293.2708435058594,297.1499938964844,293.1499938964844,0.0067598656751215,-2379.864013671875,299.5845947265625,0.4799074530601501,0.050000000745058,0.233113408088684,291.13037109375,291.1499938964844,261.8193054199219,260.1589660644531,279.91357421875,293.270751953125,291.1309509277344,1.0,0.2383624911308288,0.7937909960746765,0.7937909960746765,1.0,1.0,-1.1733312606811523,0.4985673427581787,0.6747639775276184,0.2149126529693603,0.0,0.0,0.5999466180801392,53.564849853515625,64.0,10.363130569458008,-13268.166015625,198.59649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,308.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.171875,18000.0,0.0,0.0,0.2955076992511749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313265562057495,0.63133305311203,-6.4815644691407215e-06,0.0,0.0002999027492478,0.0,0.0,46.232398986816406,0.0,0.0,0.0,0.4170848727226257,4.0,0.0,1.0
483840,293.1483459472656,297.1499938964844,293.1499938964844,0.0958141759037971,-2213.5419921875,304.1495666503906,0.7185014486312866,0.1546331346035003,0.1406796723604202,293.1828308105469,297.1499938964844,293.1499938964844,0.0041779428720474,-331.0489807128906,296.70721435546875,0.4799074530601501,0.050000000745058,0.0491430386900901,293.1971435546875,297.1499938964844,293.1499938964844,0.2082647383213043,-3203.6630859375,304.1557006835937,0.8791503310203552,0.2892384529113769,0.203509971499443,293.19696044921875,297.1499938964844,293.1499938964844,0.2824689745903015,-5525.05615234375,304.1460876464844,0.9605025053024292,0.3696427047252655,0.3512318730354309,293.2708435058594,297.1499938964844,293.1499938964844,0.0067598656751215,-2379.864013671875,299.5845947265625,0.4799074530601501,0.050000000745058,0.233113408088684,291.13037109375,291.1499938964844,261.8193054199219,260.1589660644531,279.91357421875,293.270751953125,291.1309509277344,1.0,0.2383624911308288,0.7937909960746765,0.7937909960746765,1.0,1.0,-1.1733312606811523,0.4985673427581787,0.6747639775276184,0.2149126529693603,0.0,0.0,0.5999466180801392,53.564849853515625,64.0,10.363130569458008,-13268.166015625,198.59649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,308.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.171875,18000.0,0.0,0.0,0.2955076992511749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313265562057495,0.63133305311203,-6.4815644691407215e-06,0.0,0.0002999027492478,0.0,0.0,46.232398986816406,0.0,0.0,0.0,0.4170848727226257,4.0,0.0,1.0
483900,293.1487121582031,297.1499938964844,293.1499938964844,0.095810130238533,-2213.421875,304.149658203125,0.7141891121864319,0.1545815020799636,0.1406959593296051,293.1846008300781,297.1499938964844,293.1499938964844,0.0041748560033738,-330.7977905273437,296.69805908203125,0.4765362441539764,0.050000000745058,0.0492086187005043,293.1982116699219,297.1499938964844,293.1499938964844,0.2075693905353546,-3195.088134765625,304.15594482421875,0.8728424310684204,0.2884300053119659,0.202997550368309,293.197509765625,297.1499938964844,293.1499938964844,0.2818467020988464,-5514.75048828125,304.1479187011719,0.9535067677497864,0.3689384460449219,0.3505900204181671,293.271484375,297.1499938964844,293.1499938964844,0.006745767313987,-2376.165283203125,299.5626525878906,0.4765362441539764,0.050000000745058,0.233424499630928,291.1326904296875,291.1499938964844,261.80889892578125,260.1494445800781,279.91070556640625,293.2714233398437,291.1332092285156,1.0,0.2401201128959655,0.7935460209846497,0.7935460209846497,1.0,1.0,-1.172417402267456,0.4981356859207153,0.6742817163467407,0.21465565264225,0.0,0.0,0.6008585691452026,55.21233749389648,64.0,8.65948486328125,-13261.6669921875,201.5856170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,308.1936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17961.80078125,18000.0,0.0,0.0,0.2957616746425628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633333146572113,0.6333396434783936,-6.497795311588561e-06,0.0,0.0003001604927703,0.0,0.0,46.53090286254883,0.0,0.0,0.0,0.4178645014762878,4.0,0.0,1.0
483960,293.1490783691406,297.1499938964844,293.1499938964844,0.0958078503608703,-2213.34228515625,304.14971923828125,0.7099494338035583,0.1545299291610717,0.1407111138105392,293.1863708496094,297.1499938964844,293.1499938964844,0.0041716140694916,-330.5392150878906,296.6884765625,0.4731377363204956,0.050000000745058,0.0492733605206012,293.19921875,297.1499938964844,293.1499938964844,0.2068755775690078,-3186.538818359375,304.1561279296875,0.8668916821479797,0.287618488073349,0.2024816572666168,293.19775390625,297.1499938964844,293.1499938964844,0.2812842130661011,-5505.525390625,304.1492919921875,0.9466935396194458,0.3682915270328522,0.3500185012817383,293.2721252441406,297.1499938964844,293.1499938964844,0.00673174764961,-2372.504638671875,299.54058837890625,0.4731377363204956,0.050000000745058,0.233731597661972,291.1346740722656,291.1499938964844,261.7984313964844,260.1399230957031,279.90753173828125,293.27203369140625,291.1351013183594,1.0,0.241850346326828,0.7933766841888428,0.7933766841888428,1.0,1.0,-1.1715766191482544,0.4977477192878723,0.6738288998603821,0.21441450715065,0.0,0.0,0.6016777753829956,56.83943176269531,67.0,7.067863464355469,-13255.91015625,204.553451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640625,308.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.33203125,18000.0,0.0,0.0,0.2960511445999145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351564526557922,0.6351629495620728,-6.512638265121495e-06,0.0,0.0003004542959388,0.0,0.0,46.80368423461914,0.0,0.0,0.0,0.4185731410980224,4.0,0.0,1.0
484020,293.1496887207031,297.1499938964844,293.1499938964844,0.0958110988140106,-2213.3505859375,304.1498107910156,0.7017177939414978,0.1544281095266342,0.1407405436038971,293.189697265625,297.1499938964844,293.1499938964844,0.004164763726294,-330.00762939453125,296.66815185546875,0.4660443365573883,0.050000000745058,0.0494010262191295,293.2011108398437,297.1499938964844,293.1499938964844,0.2054997533559799,-3169.603271484375,304.1563720703125,0.8559214472770691,0.2859914600849151,0.2014443129301071,293.1976623535156,297.1499938964844,293.1499938964844,0.2802648842334747,-5489.03564453125,304.1512145996094,0.9336441159248352,0.36709725856781,0.3489935100078583,293.27325439453125,297.1499938964844,293.1499938964844,0.0067037502303719,-2365.251953125,299.4960632324219,0.4660443365573883,0.050000000745058,0.2343371957540512,291.13751220703125,291.1499938964844,261.7774353027344,260.1208801269531,279.9006042480469,293.273193359375,291.1377868652344,1.0,0.2452388405799865,0.7930380702018738,0.7930380702018738,1.0,1.0,-1.1700166463851929,0.4970367848873138,0.6729798316955566,0.2139347791671753,0.0,0.0,0.6031421422958374,60.0486946105957,70.0,4.5953049659729,-13246.7978515625,210.42730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054077148437,308.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.810546875,18000.0,0.0,0.0,0.2967047989368438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383569836616516,0.6383635401725769,-6.538628440466709e-06,0.0,0.0003011176595464,0.0,0.0,47.2844352722168,0.0,0.0,0.0,0.4198192358016968,4.0,0.0,1.0
484080,293.1496887207031,297.1499938964844,293.1499938964844,0.0958110988140106,-2213.3505859375,304.1498107910156,0.7017177939414978,0.1544281095266342,0.1407405436038971,293.189697265625,297.1499938964844,293.1499938964844,0.004164763726294,-330.00762939453125,296.66815185546875,0.4660443365573883,0.050000000745058,0.0494010262191295,293.2011108398437,297.1499938964844,293.1499938964844,0.2054997533559799,-3169.603271484375,304.1563720703125,0.8559214472770691,0.2859914600849151,0.2014443129301071,293.1976623535156,297.1499938964844,293.1499938964844,0.2802648842334747,-5489.03564453125,304.1512145996094,0.9336441159248352,0.36709725856781,0.3489935100078583,293.27325439453125,297.1499938964844,293.1499938964844,0.0067037502303719,-2365.251953125,299.4960632324219,0.4660443365573883,0.050000000745058,0.2343371957540512,291.13751220703125,291.1499938964844,261.7774353027344,260.1208801269531,279.9006042480469,293.273193359375,291.1377868652344,1.0,0.2452388405799865,0.7930380702018738,0.7930380702018738,1.0,1.0,-1.1700166463851929,0.4970367848873138,0.6729798316955566,0.2139347791671753,0.0,0.0,0.6031421422958374,60.0486946105957,70.0,4.5953049659729,-13246.7978515625,210.42730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054077148437,308.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.810546875,18000.0,0.0,0.0,0.2967047989368438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383569836616516,0.6383635401725769,-6.538628440466709e-06,0.0,0.0003011176595464,0.0,0.0,47.2844352722168,0.0,0.0,0.0,0.4198192358016968,4.0,0.0,1.0
484140,293.15020751953125,297.1499938964844,293.1499938964844,0.0958177149295806,-2213.431640625,304.1498718261719,0.6941116452217102,0.1543288975954055,0.1407704800367355,293.1927490234375,297.1499938964844,293.1499938964844,0.0041575687937438,-329.4545593261719,296.6472473144531,0.4585521817207336,0.050000000745058,0.0495269820094108,293.2027282714844,297.1499938964844,293.1499938964844,0.2041299641132354,-3152.740478515625,304.1565246582031,0.8460094332695007,0.2843681275844574,0.2004062384366989,293.1972351074219,297.1499938964844,293.1499938964844,0.2793052494525909,-5473.7265625,304.1523742675781,0.921509861946106,0.3659774363040924,0.3480516970157623,293.2742614746094,297.1499938964844,293.1499938964844,0.0066755446605384,-2357.927978515625,299.4513854980469,0.4585521817207336,0.050000000745058,0.2349346876144409,291.1398620605469,291.1499938964844,261.7563781738281,260.1018371582031,279.8932189941406,293.2742004394531,291.14013671875,1.0,0.2485454976558685,0.79269939661026,0.79269939661026,1.0,1.0,-1.1685444116592407,0.4963762462139129,0.6721681356430054,0.2134438604116439,0.0,0.0,0.6043304800987244,63.21515655517578,58.0,3.68071961402893,-13240.9736328125,216.2298278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06231689453125,308.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.77734375,18000.0,0.0,0.0,0.2974086105823517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410314440727234,0.6410380005836487,-6.560529527632752e-06,0.0,0.0003018319257535,0.0,0.0,47.6894760131836,0.0,0.0,0.0,0.4208613336086273,4.0,0.0,1.0
484200,293.15020751953125,297.1499938964844,293.1499938964844,0.0958177149295806,-2213.431640625,304.1498718261719,0.6941116452217102,0.1543288975954055,0.1407704800367355,293.1927490234375,297.1499938964844,293.1499938964844,0.0041575687937438,-329.4545593261719,296.6472473144531,0.4585521817207336,0.050000000745058,0.0495269820094108,293.2027282714844,297.1499938964844,293.1499938964844,0.2041299641132354,-3152.740478515625,304.1565246582031,0.8460094332695007,0.2843681275844574,0.2004062384366989,293.1972351074219,297.1499938964844,293.1499938964844,0.2793052494525909,-5473.7265625,304.1523742675781,0.921509861946106,0.3659774363040924,0.3480516970157623,293.2742614746094,297.1499938964844,293.1499938964844,0.0066755446605384,-2357.927978515625,299.4513854980469,0.4585521817207336,0.050000000745058,0.2349346876144409,291.1398620605469,291.1499938964844,261.7563781738281,260.1018371582031,279.8932189941406,293.2742004394531,291.14013671875,1.0,0.2485454976558685,0.79269939661026,0.79269939661026,1.0,1.0,-1.1685444116592407,0.4963762462139129,0.6721681356430054,0.2134438604116439,0.0,0.0,0.6043304800987244,63.21515655517578,58.0,3.68071961402893,-13240.9736328125,216.2298278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06231689453125,308.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.77734375,18000.0,0.0,0.0,0.2974086105823517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410314440727234,0.6410380005836487,-6.560529527632752e-06,0.0,0.0003018319257535,0.0,0.0,47.6894760131836,0.0,0.0,0.0,0.4208613336086273,4.0,0.0,1.0
484260,293.15045166015625,297.1499938964844,293.1499938964844,0.095692791044712,-2211.012451171875,304.1501159667969,0.6967459917068481,0.1542722582817077,0.1406586021184921,293.19537353515625,297.1499938964844,293.1499938964844,0.0041353814303874,-327.73388671875,296.6274719238281,0.461344838142395,0.050000000745058,0.0494794622063636,293.20391845703125,297.1499938964844,293.1499938964844,0.2025998532772064,-3133.811767578125,304.15692138671875,0.8475562930107117,0.2827906310558319,0.1992606669664383,293.1965026855469,297.1499938964844,293.1499938964844,0.2781797051429748,-5455.837890625,304.1534729003906,0.9245265126228333,0.3649275302886963,0.3469961285591125,293.2750244140625,297.1499938964844,293.1499938964844,0.0066197318956255,-2342.147705078125,299.4075622558594,0.461344838142395,0.050000000745058,0.2347092628479004,291.1438293457031,291.1499938964844,261.7352294921875,260.08282470703125,279.8863220214844,293.2749938964844,291.14459228515625,1.0,0.2464301586151123,0.7923494577407837,0.7923494577407837,1.0,1.0,-1.1654412746429443,0.4949983060359955,0.6704429984092712,0.2125263214111328,0.0,0.0,0.6049339175224304,61.96575546264648,46.0,6.474080562591553,-13225.623046875,212.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351257324219,308.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.986328125,18000.0,0.0,0.0,0.2980915606021881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642880916595459,0.642887532711029,-6.577031854249071e-06,0.0,0.0003025250625796,0.0,0.0,47.97869491577149,0.0,0.0,0.0,0.421588122844696,4.0,0.0,1.0
484320,293.15045166015625,297.1499938964844,293.1499938964844,0.095692791044712,-2211.012451171875,304.1501159667969,0.6967459917068481,0.1542722582817077,0.1406586021184921,293.19537353515625,297.1499938964844,293.1499938964844,0.0041353814303874,-327.73388671875,296.6274719238281,0.461344838142395,0.050000000745058,0.0494794622063636,293.20391845703125,297.1499938964844,293.1499938964844,0.2025998532772064,-3133.811767578125,304.15692138671875,0.8475562930107117,0.2827906310558319,0.1992606669664383,293.1965026855469,297.1499938964844,293.1499938964844,0.2781797051429748,-5455.837890625,304.1534729003906,0.9245265126228333,0.3649275302886963,0.3469961285591125,293.2750244140625,297.1499938964844,293.1499938964844,0.0066197318956255,-2342.147705078125,299.4075622558594,0.461344838142395,0.050000000745058,0.2347092628479004,291.1438293457031,291.1499938964844,261.7352294921875,260.08282470703125,279.8863220214844,293.2749938964844,291.14459228515625,1.0,0.2464301586151123,0.7923494577407837,0.7923494577407837,1.0,1.0,-1.1654412746429443,0.4949983060359955,0.6704429984092712,0.2125263214111328,0.0,0.0,0.6049339175224304,61.96575546264648,46.0,6.474080562591553,-13225.623046875,212.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351257324219,308.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.986328125,18000.0,0.0,0.0,0.2980915606021881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642880916595459,0.642887532711029,-6.577031854249071e-06,0.0,0.0003025250625796,0.0,0.0,47.97869491577149,0.0,0.0,0.0,0.421588122844696,4.0,0.0,1.0
484380,293.1502380371094,297.1499938964844,293.1499938964844,0.0955000221729278,-2207.285400390625,304.150390625,0.7077543139457703,0.1543034166097641,0.1404972672462463,293.1974182128906,297.1499938964844,293.1499938964844,0.0041018640622496,-325.1073303222656,296.6103210449219,0.4716635346412658,0.050000000745058,0.049300879240036,293.2044982910156,297.1499938964844,293.1499938964844,0.2009686976671219,-3113.563720703125,304.1573181152344,0.8585001826286316,0.2813045382499695,0.1980779320001602,293.1954040527344,297.1499938964844,293.1499938964844,0.2769213318824768,-5435.88134765625,304.1543884277344,0.9398284554481506,0.3639717102050781,0.3458960056304931,293.2754821777344,297.1499938964844,293.1499938964844,0.0065434193238615,-2319.830810546875,299.3656921386719,0.4716635346412658,0.050000000745058,0.2338621467351913,291.15106201171875,291.1499938964844,261.71405029296875,260.0639038085937,279.8795471191406,293.2754821777344,291.1519775390625,1.0,0.2407809942960739,0.7919995188713074,0.7919995188713074,1.0,1.0,-1.1612768173217771,0.4931582510471344,0.6681185364723206,0.2113232910633087,0.0,0.0,0.604317307472229,57.38265609741211,34.0,9.382744789123535,-13197.77734375,202.2447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0278015136719,308.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.22265625,18000.0,0.0,0.0,0.2986449599266052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426103115081787,0.6426169276237488,-6.579496130143525e-06,0.0,0.0003030866791959,0.0,0.0,47.96472930908203,0.0,0.0,0.0,0.4215222001075744,4.0,0.0,1.0
484440,293.1502380371094,297.1499938964844,293.1499938964844,0.0955000221729278,-2207.285400390625,304.150390625,0.7077543139457703,0.1543034166097641,0.1404972672462463,293.1974182128906,297.1499938964844,293.1499938964844,0.0041018640622496,-325.1073303222656,296.6103210449219,0.4716635346412658,0.050000000745058,0.049300879240036,293.2044982910156,297.1499938964844,293.1499938964844,0.2009686976671219,-3113.563720703125,304.1573181152344,0.8585001826286316,0.2813045382499695,0.1980779320001602,293.1954040527344,297.1499938964844,293.1499938964844,0.2769213318824768,-5435.88134765625,304.1543884277344,0.9398284554481506,0.3639717102050781,0.3458960056304931,293.2754821777344,297.1499938964844,293.1499938964844,0.0065434193238615,-2319.830810546875,299.3656921386719,0.4716635346412658,0.050000000745058,0.2338621467351913,291.15106201171875,291.1499938964844,261.71405029296875,260.0639038085937,279.8795471191406,293.2754821777344,291.1519775390625,1.0,0.2407809942960739,0.7919995188713074,0.7919995188713074,1.0,1.0,-1.1612768173217771,0.4931582510471344,0.6681185364723206,0.2113232910633087,0.0,0.0,0.604317307472229,57.38265609741211,34.0,9.382744789123535,-13197.77734375,202.2447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0278015136719,308.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.22265625,18000.0,0.0,0.0,0.2986449599266052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426103115081787,0.6426169276237488,-6.579496130143525e-06,0.0,0.0003030866791959,0.0,0.0,47.96472930908203,0.0,0.0,0.0,0.4215222001075744,4.0,0.0,1.0
