time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484500,293.1499938964844,297.1499938964844,293.1499938964844,0.0953989177942276,-2205.336181640625,304.1505126953125,0.7157348394393921,0.1543486267328262,0.1404126435518264,293.1981811523437,297.1499938964844,293.1499938964844,0.0040825712494552,-323.5973205566406,296.6021728515625,0.478111207485199,0.050000000745058,0.0491781905293464,293.20458984375,297.1499938964844,293.1499938964844,0.200149804353714,-3103.39404296875,304.157470703125,0.8673237562179565,0.2805950939655304,0.1974856853485107,293.1947326660156,297.1499938964844,293.1499938964844,0.2762832343578338,-5425.794921875,304.1547546386719,0.9512720108032228,0.3635270297527313,0.345344603061676,293.27557373046875,297.1499938964844,293.1499938964844,0.0065007372759282,-2307.223876953125,299.3451232910156,0.478111207485199,0.050000000745058,0.2332801520824432,291.15484619140625,291.1499938964844,261.7034912109375,260.054443359375,279.8761901855469,293.27557373046875,291.1557312011719,1.0,0.2369497716426849,0.7918245196342468,0.7918245196342468,1.0,1.0,-1.1589566469192505,0.4921343326568603,0.6668222546577454,0.2106600105762481,0.0,0.0,0.6036167144775391,54.2420539855957,34.0,9.920783042907717,-13180.048828125,195.2937469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321960449219,308.1227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.482421875,18000.0,0.0,0.0,0.2988416254520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416201591491699,0.6416267156600952,-6.574094186362345e-06,0.0,0.0003032862441614,0.0,0.0,47.82976531982422,0.0,0.0,0.0,0.421162486076355,4.0,0.0,1.0
484560,293.1496887207031,297.1499938964844,293.1499938964844,0.0952989533543586,-2203.412353515625,304.1506042480469,0.7250195145606995,0.1544113457202911,0.1403287351131439,293.1988220214844,297.1499938964844,293.1499938964844,0.0040621324442327,-321.9994812011719,296.5942687988281,0.485245794057846,0.050000000745058,0.0490389391779899,293.20458984375,297.1499938964844,293.1499938964844,0.1993360519409179,-3093.287353515625,304.1575927734375,0.878635048866272,0.2799066603183746,0.1968962103128433,293.1940002441406,297.1499938964844,293.1499938964844,0.2756481766700744,-5415.77734375,304.1550598144531,0.964738130569458,0.363102912902832,0.3447965383529663,293.27557373046875,297.1499938964844,293.1499938964844,0.0064559974707663,-2293.9453125,299.3247375488281,0.485245794057846,0.050000000745058,0.2326196134090423,291.15850830078125,291.1499938964844,261.6929016113281,260.0450439453125,279.8727722167969,293.27557373046875,291.15936279296875,1.0,0.2325757592916488,0.7916656136512756,0.7916656136512756,1.0,1.0,-1.156530737876892,0.4910657405853271,0.6654649972915649,0.2099723219871521,0.0,0.0,0.6026792526245117,50.68079376220703,25.0,10.031147956848145,-13160.46875,187.50860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0418701171875,308.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.08984375,18000.0,0.0,0.0,0.2989711165428161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401189565658569,0.6401255130767822,-6.564582690771204e-06,0.0,0.0003034176770597,0.0,0.0,47.617923736572266,0.0,0.0,0.0,0.4206044971942901,4.0,0.0,1.0
484620,293.14892578125,297.1499938964844,293.1499938964844,0.0951351150870323,-2200.26318359375,304.1506652832031,0.7468665838241577,0.1545751392841339,0.1401963233947754,293.1996765136719,297.1499938964844,293.1499938964844,0.0040218201465904,-318.85430908203125,296.57879638671875,0.5012469291687012,0.050000000745058,0.0487561039626598,293.20428466796875,297.1499938964844,293.1499938964844,0.1977689564228058,-3073.838134765625,304.1576843261719,0.9064319729804992,0.2785816192626953,0.1957532167434692,293.19244384765625,297.1499938964844,293.1499938964844,0.2744397222995758,-5396.7919921875,304.1553649902344,0.9921099543571472,0.3623058497905731,0.3437481224536896,293.2753601074219,297.1499938964844,293.1499938964844,0.0063675916753709,-2267.61328125,299.2842712402344,0.5012469291687012,0.050000000745058,0.2312779575586319,291.1649780273437,291.1499938964844,261.6717834472656,260.0263366699219,279.86578369140625,293.275390625,291.1656188964844,1.0,0.2235685437917709,0.7913477420806885,0.7913477420806885,1.0,1.0,-1.1517913341522217,0.4889783561229706,0.6628129482269287,0.2086299657821655,0.0,0.0,0.6002316474914551,43.45038604736328,25.0,8.708624839782715,-13118.994140625,171.85589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07550048828125,308.14434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.4609375,18000.0,0.0,0.0,0.2990052998065948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357824802398682,0.6357890367507935,-6.5346866904292256e-06,0.0,0.0003034523688256,0.0,0.0,46.99525833129883,0.0,0.0,0.0,0.4189735651016235,4.0,0.0,1.0
484680,293.14892578125,297.1499938964844,293.1499938964844,0.0951351150870323,-2200.26318359375,304.1506652832031,0.7468665838241577,0.1545751392841339,0.1401963233947754,293.1996765136719,297.1499938964844,293.1499938964844,0.0040218201465904,-318.85430908203125,296.57879638671875,0.5012469291687012,0.050000000745058,0.0487561039626598,293.20428466796875,297.1499938964844,293.1499938964844,0.1977689564228058,-3073.838134765625,304.1576843261719,0.9064319729804992,0.2785816192626953,0.1957532167434692,293.19244384765625,297.1499938964844,293.1499938964844,0.2744397222995758,-5396.7919921875,304.1553649902344,0.9921099543571472,0.3623058497905731,0.3437481224536896,293.2753601074219,297.1499938964844,293.1499938964844,0.0063675916753709,-2267.61328125,299.2842712402344,0.5012469291687012,0.050000000745058,0.2312779575586319,291.1649780273437,291.1499938964844,261.6717834472656,260.0263366699219,279.86578369140625,293.275390625,291.1656188964844,1.0,0.2235685437917709,0.7913477420806885,0.7913477420806885,1.0,1.0,-1.1517913341522217,0.4889783561229706,0.6628129482269287,0.2086299657821655,0.0,0.0,0.6002316474914551,43.45038604736328,25.0,8.708624839782715,-13118.994140625,171.85589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07550048828125,308.14434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.4609375,18000.0,0.0,0.0,0.2990052998065948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357824802398682,0.6357890367507935,-6.5346866904292256e-06,0.0,0.0003034523688256,0.0,0.0,46.99525833129883,0.0,0.0,0.0,0.4189735651016235,4.0,0.0,1.0
484740,293.1481018066406,297.1499938964844,293.1499938964844,0.0950474217534065,-2198.46240234375,304.1506042480469,0.7628389000892639,0.1547688692808151,0.1402128785848617,293.1999206542969,297.1499938964844,293.1499938964844,0.0039934339001774,-316.55181884765625,296.56719970703125,0.5128359198570251,0.050000000745058,0.0485938675701618,293.2037658691406,297.1499938964844,293.1499938964844,0.1962671130895614,-3055.106689453125,304.1576232910156,0.927304744720459,0.2773119509220123,0.1947419941425323,293.1846008300781,297.1499938964844,293.1499938964844,0.2638008296489715,-5224.392578125,304.1722412109375,0.9990000128746032,0.3627788126468658,0.3326180577278137,293.2748413085937,297.1499938964844,293.1499938964844,0.0062987925484776,-2246.607666015625,299.2463684082031,0.5128359198570251,0.050000000745058,0.2305083870887756,291.17584228515625,291.1499938964844,261.65069580078125,260.0077819824219,279.8638000488281,293.27490234375,291.1797180175781,1.0,0.216827318072319,0.7910298705101013,0.7910298705101013,1.0,1.0,-1.1361550092697144,0.4820693135261535,0.6540857553482056,0.2046196013689041,0.0,0.0,0.5963181853294373,39.125274658203125,25.0,25.170196533203125,-13004.4208984375,158.8507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318359375,308.19635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.0859375,18000.0,0.0,0.0,0.2986400723457336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297144293785095,0.62972092628479,-6.4927194216579664e-06,0.0,0.0003030817315448,0.0,0.0,46.13151168823242,0.0,0.0,0.0,0.4166608452796936,4.0,0.0,1.0
484800,293.1481018066406,297.1499938964844,293.1499938964844,0.0950474217534065,-2198.46240234375,304.1506042480469,0.7628389000892639,0.1547688692808151,0.1402128785848617,293.1999206542969,297.1499938964844,293.1499938964844,0.0039934339001774,-316.55181884765625,296.56719970703125,0.5128359198570251,0.050000000745058,0.0485938675701618,293.2037658691406,297.1499938964844,293.1499938964844,0.1962671130895614,-3055.106689453125,304.1576232910156,0.927304744720459,0.2773119509220123,0.1947419941425323,293.1846008300781,297.1499938964844,293.1499938964844,0.2638008296489715,-5224.392578125,304.1722412109375,0.9990000128746032,0.3627788126468658,0.3326180577278137,293.2748413085937,297.1499938964844,293.1499938964844,0.0062987925484776,-2246.607666015625,299.2463684082031,0.5128359198570251,0.050000000745058,0.2305083870887756,291.17584228515625,291.1499938964844,261.65069580078125,260.0077819824219,279.8638000488281,293.27490234375,291.1797180175781,1.0,0.216827318072319,0.7910298705101013,0.7910298705101013,1.0,1.0,-1.1361550092697144,0.4820693135261535,0.6540857553482056,0.2046196013689041,0.0,0.0,0.5963181853294373,39.125274658203125,25.0,25.170196533203125,-13004.4208984375,158.8507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318359375,308.19635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.0859375,18000.0,0.0,0.0,0.2986400723457336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297144293785095,0.62972092628479,-6.4927194216579664e-06,0.0,0.0003030817315448,0.0,0.0,46.13151168823242,0.0,0.0,0.0,0.4166608452796936,4.0,0.0,1.0
484860,293.14752197265625,297.1499938964844,293.1499938964844,0.0948077216744422,-2193.46435546875,304.1507873535156,0.7744733691215515,0.1549326181411743,0.1402727663516998,293.1999206542969,297.1499938964844,293.1499938964844,0.0039655920118093,-314.0262451171875,296.5706481933594,0.5213911533355713,0.050000000745058,0.0484940744936466,293.2033386230469,297.1499938964844,293.1499938964844,0.1944406628608703,-3031.92578125,304.1581115722656,0.9416876435279846,0.2760361433029175,0.1937829405069351,293.1577453613281,297.1499938964844,293.1499938964844,0.2491859346628189,-4988.314453125,304.1888427734375,0.9990000128746032,0.3673171103000641,0.3180626034736633,293.27392578125,297.1499938964844,293.1499938964844,0.0062330169603228,-2224.658203125,299.2191467285156,0.5213911533355713,0.050000000745058,0.2300350069999694,291.211181640625,291.1499938964844,261.6297302246094,259.9894104003906,279.8626403808594,293.2740173339844,291.21435546875,1.0,0.2113286852836609,0.7907933592796326,0.7907933592796326,1.0,1.0,-1.1168863773345947,0.4736052453517914,0.643281102180481,0.1996789425611496,0.0,0.0,0.5857159495353699,36.33343505859375,25.0,38.0464096069336,-12817.84375,148.1045379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393493652344,308.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18163.037109375,18000.0,0.0,0.0,0.2974398732185364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132155656814575,0.6132220029830933,-6.391021997842472e-06,0.0,0.0003018636780325,0.0,0.0,43.90073013305664,0.0,0.0,0.0,0.4105940163135528,4.0,0.0,1.0
484920,293.14752197265625,297.1499938964844,293.1499938964844,0.0948077216744422,-2193.46435546875,304.1507873535156,0.7744733691215515,0.1549326181411743,0.1402727663516998,293.1999206542969,297.1499938964844,293.1499938964844,0.0039655920118093,-314.0262451171875,296.5706481933594,0.5213911533355713,0.050000000745058,0.0484940744936466,293.2033386230469,297.1499938964844,293.1499938964844,0.1944406628608703,-3031.92578125,304.1581115722656,0.9416876435279846,0.2760361433029175,0.1937829405069351,293.1577453613281,297.1499938964844,293.1499938964844,0.2491859346628189,-4988.314453125,304.1888427734375,0.9990000128746032,0.3673171103000641,0.3180626034736633,293.27392578125,297.1499938964844,293.1499938964844,0.0062330169603228,-2224.658203125,299.2191467285156,0.5213911533355713,0.050000000745058,0.2300350069999694,291.211181640625,291.1499938964844,261.6297302246094,259.9894104003906,279.8626403808594,293.2740173339844,291.21435546875,1.0,0.2113286852836609,0.7907933592796326,0.7907933592796326,1.0,1.0,-1.1168863773345947,0.4736052453517914,0.643281102180481,0.1996789425611496,0.0,0.0,0.5857159495353699,36.33343505859375,25.0,38.0464096069336,-12817.84375,148.1045379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393493652344,308.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18163.037109375,18000.0,0.0,0.0,0.2974398732185364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132155656814575,0.6132220029830933,-6.391021997842472e-06,0.0,0.0003018636780325,0.0,0.0,43.90073013305664,0.0,0.0,0.0,0.4105940163135528,4.0,0.0,1.0
484980,293.1470031738281,297.1499938964844,293.1499938964844,0.0947393700480461,-2191.98974609375,304.150634765625,0.7846400141716003,0.1551007330417633,0.1403465420007705,293.1996154785156,297.1499938964844,293.1499938964844,0.0039430144242942,-312.1336364746094,296.5637512207031,0.5289809703826904,0.050000000745058,0.0484165214002132,293.202880859375,297.1499938964844,293.1499938964844,0.1929780840873718,-3013.623291015625,304.1578369140625,0.95330011844635,0.274779736995697,0.1928458660840988,293.1246337890625,297.1499938964844,293.1499938964844,0.237504169344902,-4800.01513671875,304.1951599121094,0.9990000128746032,0.3738332390785217,0.3062734305858612,293.2723999023437,297.1499938964844,293.1499938964844,0.0061789341270923,-2207.680419921875,299.18682861328125,0.5289809703826904,0.050000000745058,0.2296671271324157,291.2274169921875,291.1499938964844,261.60888671875,259.97125244140625,279.8594665527344,293.27252197265625,291.2283630371094,1.0,0.2068852484226226,0.790556788444519,0.790556788444519,1.0,1.0,-1.1011638641357422,0.4667146801948547,0.6344491839408875,0.1956517994403839,0.0,0.0,0.5741142630577087,34.15681838989258,43.0,21.77614402770996,-12630.0048828125,139.76316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955078125,308.2895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18197.33203125,18000.0,0.0,0.0,0.2952189743518829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908105373382568,0.5908167958259583,-6.23496407570201e-06,0.0,0.0002996097318828,0.0,0.0,40.88199615478516,0.0,0.0,0.0,0.4023608267307281,4.0,0.0,1.0
485040,293.1470031738281,297.1499938964844,293.1499938964844,0.0947393700480461,-2191.98974609375,304.150634765625,0.7846400141716003,0.1551007330417633,0.1403465420007705,293.1996154785156,297.1499938964844,293.1499938964844,0.0039430144242942,-312.1336364746094,296.5637512207031,0.5289809703826904,0.050000000745058,0.0484165214002132,293.202880859375,297.1499938964844,293.1499938964844,0.1929780840873718,-3013.623291015625,304.1578369140625,0.95330011844635,0.274779736995697,0.1928458660840988,293.1246337890625,297.1499938964844,293.1499938964844,0.237504169344902,-4800.01513671875,304.1951599121094,0.9990000128746032,0.3738332390785217,0.3062734305858612,293.2723999023437,297.1499938964844,293.1499938964844,0.0061789341270923,-2207.680419921875,299.18682861328125,0.5289809703826904,0.050000000745058,0.2296671271324157,291.2274169921875,291.1499938964844,261.60888671875,259.97125244140625,279.8594665527344,293.27252197265625,291.2283630371094,1.0,0.2068852484226226,0.790556788444519,0.790556788444519,1.0,1.0,-1.1011638641357422,0.4667146801948547,0.6344491839408875,0.1956517994403839,0.0,0.0,0.5741142630577087,34.15681838989258,43.0,21.77614402770996,-12630.0048828125,139.76316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955078125,308.2895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18197.33203125,18000.0,0.0,0.0,0.2952189743518829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908105373382568,0.5908167958259583,-6.23496407570201e-06,0.0,0.0002996097318828,0.0,0.0,40.88199615478516,0.0,0.0,0.0,0.4023608267307281,4.0,0.0,1.0
485100,293.1468200683594,297.1499938964844,293.1499938964844,0.0948068425059318,-2193.2822265625,304.150390625,0.7834619283676147,0.1551738232374191,0.14042928814888,293.19940185546875,297.1499938964844,293.1499938964844,0.0039366660639643,-311.6571960449219,296.55621337890625,0.5279616713523865,0.050000000745058,0.0484264455735683,293.20269775390625,297.1499938964844,293.1499938964844,0.192428171634674,-3006.8759765625,304.15740966796875,0.9507949948310852,0.2741472423076629,0.1924169063568115,293.1107788085937,297.1499938964844,293.1499938964844,0.2385322153568267,-4819.95166015625,304.18487548828125,0.9990000128746032,0.3768835067749023,0.307803213596344,293.271484375,297.1499938964844,293.1499938964844,0.0061615277081727,-2202.7412109375,299.1684265136719,0.5279616713523865,0.050000000745058,0.2297141999006271,291.2281799316406,291.1499938964844,261.5985107421875,259.9622802734375,279.853759765625,293.2716064453125,291.22637939453125,1.0,0.2078765481710434,0.7904385328292847,0.7904385328292847,1.0,1.0,-1.1026430130004885,0.4673870503902435,0.6352559924125671,0.1959014683961868,0.0,0.0,0.5687729716300964,34.42491149902344,43.0,2.191683769226074,-12597.5830078125,140.65904235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813232421875,308.2933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18193.765625,18000.0,0.0,0.0,0.2937830090522766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579792320728302,0.5797984600067139,-6.155834853416309e-06,0.0,0.0002981523866765,0.0,0.0,39.43204879760742,0.0,0.0,0.0,0.3983120918273926,4.0,0.0,1.0
485160,293.146728515625,297.1499938964844,293.1499938964844,0.0950414612889289,-2197.990478515625,304.14990234375,0.7777081727981567,0.155232161283493,0.1405312567949295,293.1991271972656,297.1499938964844,293.1499938964844,0.0039355736225843,-311.796875,296.53857421875,0.5234577059745789,0.050000000745058,0.0484720841050148,293.2025451660156,297.1499938964844,293.1499938964844,0.1922126859426498,-3004.626220703125,304.15643310546875,0.94213205575943,0.273508071899414,0.1920074373483657,293.1054077148437,297.1499938964844,293.1499938964844,0.2449766248464584,-4929.03271484375,304.166748046875,0.9990000128746032,0.3784410953521728,0.3147576749324798,293.2706604003906,297.1499938964844,293.1499938964844,0.0061541432514786,-2202.311767578125,299.1432189941406,0.5234577059745789,0.050000000745058,0.2299306988716125,291.2113952636719,291.1499938964844,261.5881652832031,259.953369140625,279.8454284667969,293.270751953125,291.2045593261719,1.0,0.2106257528066635,0.7903709411621094,0.7903709411621094,1.0,1.0,-1.1109312772750854,0.4710303544998169,0.6399009823799133,0.1979067772626876,0.0,0.0,0.5662513971328735,35.69003677368164,61.0,-34.31915283203125,-12618.783203125,145.2646026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55645751953125,308.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18153.333984375,18000.0,0.0,0.0,0.2922907471656799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5712360739707947,0.5712421536445618,-6.086889243306359e-06,0.0,0.0002966379397548,0.0,0.0,38.28876495361328,0.0,0.0,0.0,0.3951649367809295,4.0,0.0,1.0
485220,293.1468200683594,297.1499938964844,293.1499938964844,0.0958578363060951,-2214.44482421875,304.1485595703125,0.7577347755432129,0.1552973836660385,0.1407778561115265,293.1982421875,297.1499938964844,293.1499938964844,0.0039502643048763,-313.8005065917969,296.48046875,0.508374810218811,0.050000000745058,0.0486523061990737,293.202392578125,297.1499938964844,293.1499938964844,0.1924840956926345,-3009.46337890625,304.1538391113281,0.9122354388237,0.2722101211547851,0.1912418156862259,293.1251220703125,297.1499938964844,293.1499938964844,0.2704476714134216,-5348.52880859375,304.118408203125,0.9990000128746032,0.3756613731384277,0.3408394753932953,293.269775390625,297.1499938964844,293.1499938964844,0.0061635612510144,-2211.78369140625,299.0751647949219,0.508374810218811,0.050000000745058,0.2307855933904647,291.1375732421875,291.1499938964844,261.5676574707031,259.93572998046875,279.822509765625,293.269775390625,291.1273193359375,1.0,0.2206663191318512,0.7902357578277588,0.7902357578277588,1.0,1.0,-1.1428486108779907,0.4850709736347198,0.6577776074409485,0.2058004140853881,0.0,0.0,0.5725002288818359,40.68621826171875,64.0,-92.30813598632812,-12858.4541015625,163.8188018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6273498535156,308.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.177734375,18000.0,0.0,0.0,0.2897686660289764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5728919506072998,0.5728980302810669,-6.053805464034667e-06,0.0,0.0002940783451776,0.0,0.0,38.26737976074219,0.0,0.0,0.0,0.3953520059585571,4.0,0.0,1.0
485280,293.1468200683594,297.1499938964844,293.1499938964844,0.0958578363060951,-2214.44482421875,304.1485595703125,0.7577347755432129,0.1552973836660385,0.1407778561115265,293.1982421875,297.1499938964844,293.1499938964844,0.0039502643048763,-313.8005065917969,296.48046875,0.508374810218811,0.050000000745058,0.0486523061990737,293.202392578125,297.1499938964844,293.1499938964844,0.1924840956926345,-3009.46337890625,304.1538391113281,0.9122354388237,0.2722101211547851,0.1912418156862259,293.1251220703125,297.1499938964844,293.1499938964844,0.2704476714134216,-5348.52880859375,304.118408203125,0.9990000128746032,0.3756613731384277,0.3408394753932953,293.269775390625,297.1499938964844,293.1499938964844,0.0061635612510144,-2211.78369140625,299.0751647949219,0.508374810218811,0.050000000745058,0.2307855933904647,291.1375732421875,291.1499938964844,261.5676574707031,259.93572998046875,279.822509765625,293.269775390625,291.1273193359375,1.0,0.2206663191318512,0.7902357578277588,0.7902357578277588,1.0,1.0,-1.1428486108779907,0.4850709736347198,0.6577776074409485,0.2058004140853881,0.0,0.0,0.5725002288818359,40.68621826171875,64.0,-92.30813598632812,-12858.4541015625,163.8188018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6273498535156,308.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.177734375,18000.0,0.0,0.0,0.2897686660289764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5728919506072998,0.5728980302810669,-6.053805464034667e-06,0.0,0.0002940783451776,0.0,0.0,38.26737976074219,0.0,0.0,0.0,0.3953520059585571,4.0,0.0,1.0
485340,293.14703369140625,297.1499938964844,293.1499938964844,0.0965761914849281,-2228.75048828125,304.1478881835937,0.7367141842842102,0.1553369611501693,0.1410423219203949,293.19677734375,297.1499938964844,293.1499938964844,0.0039753061719238,-316.425048828125,296.4299011230469,0.4929436147212982,0.050000000745058,0.0488949865102767,293.2021484375,297.1499938964844,293.1499938964844,0.1925809234380722,-3011.67431640625,304.1524963378906,0.8827883005142212,0.2709301114082336,0.1905211806297302,293.1686706542969,297.1499938964844,293.1499938964844,0.2805733978748321,-5514.35302734375,304.1150817871094,0.9838238954544068,0.3674415647983551,0.3503238558769226,293.2702941894531,297.1499938964844,293.1499938964844,0.006178852636367,-2221.928466796875,299.0069274902344,0.4929436147212982,0.050000000745058,0.2319367676973343,291.073486328125,291.1499938964844,261.5473327636719,259.9184265136719,279.8100891113281,293.2702331542969,291.0735778808594,1.0,0.2290965020656585,0.7901005744934082,0.7901005744934082,1.0,1.0,-1.1541223526000977,0.4898818135261535,0.6642405390739441,0.2090374231338501,0.0,0.0,0.5878146886825562,46.99870300292969,67.0,-55.661399841308594,-13079.919921875,179.71868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5494689941406,308.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17774.60546875,18000.0,0.0,0.0,0.2887531816959381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977314114570618,0.5977376103401184,-6.189316081872676e-06,0.0,0.0002930477785412,0.0,0.0,41.29218673706055,0.0,0.0,0.0,0.4039975702762604,4.0,0.0,1.0
485400,293.14703369140625,297.1499938964844,293.1499938964844,0.0965761914849281,-2228.75048828125,304.1478881835937,0.7367141842842102,0.1553369611501693,0.1410423219203949,293.19677734375,297.1499938964844,293.1499938964844,0.0039753061719238,-316.425048828125,296.4299011230469,0.4929436147212982,0.050000000745058,0.0488949865102767,293.2021484375,297.1499938964844,293.1499938964844,0.1925809234380722,-3011.67431640625,304.1524963378906,0.8827883005142212,0.2709301114082336,0.1905211806297302,293.1686706542969,297.1499938964844,293.1499938964844,0.2805733978748321,-5514.35302734375,304.1150817871094,0.9838238954544068,0.3674415647983551,0.3503238558769226,293.2702941894531,297.1499938964844,293.1499938964844,0.006178852636367,-2221.928466796875,299.0069274902344,0.4929436147212982,0.050000000745058,0.2319367676973343,291.073486328125,291.1499938964844,261.5473327636719,259.9184265136719,279.8100891113281,293.2702331542969,291.0735778808594,1.0,0.2290965020656585,0.7901005744934082,0.7901005744934082,1.0,1.0,-1.1541223526000977,0.4898818135261535,0.6642405390739441,0.2090374231338501,0.0,0.0,0.5878146886825562,46.99870300292969,67.0,-55.661399841308594,-13079.919921875,179.71868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5494689941406,308.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17774.60546875,18000.0,0.0,0.0,0.2887531816959381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977314114570618,0.5977376103401184,-6.189316081872676e-06,0.0,0.0002930477785412,0.0,0.0,41.29218673706055,0.0,0.0,0.0,0.4039975702762604,4.0,0.0,1.0
485460,293.14764404296875,297.1499938964844,293.1499938964844,0.0965155363082885,-2227.065185546875,304.148681640625,0.719649612903595,0.1552884131669998,0.1412582397460937,293.1954650878906,297.1499938964844,293.1499938964844,0.0039820987731218,-316.60516357421875,296.4345397949219,0.480070948600769,0.050000000745058,0.0491399988532066,293.2022399902344,297.1499938964844,293.1499938964844,0.1911651045083999,-2993.364013671875,304.1540222167969,0.8591002225875854,0.2695883512496948,0.1897856146097183,293.1865539550781,297.1499938964844,293.1499938964844,0.2768346667289734,-5442.88916015625,304.1328430175781,0.955388069152832,0.3633009493350982,0.3456448018550873,293.27166748046875,297.1499938964844,293.1499938964844,0.0061615379527211,-2215.203857421875,298.9727478027344,0.480070948600769,0.050000000745058,0.2330989986658096,291.102783203125,291.1499938964844,261.5272827148437,259.9014587402344,279.8055114746094,293.2715759277344,291.105712890625,1.0,0.2358220964670181,0.789522647857666,0.789522647857666,1.0,1.0,-1.150825262069702,0.488454133272171,0.6623710989952087,0.2078849971294403,0.0,0.0,0.5923994183540344,53.15020751953125,70.0,13.971062660217283,-13123.5322265625,190.5594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101257324219,308.3023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17879.40234375,18000.0,0.0,0.0,0.2888229191303253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143131852149963,0.6143195629119873,-6.335059879347682e-06,0.0,0.0002931185590568,0.0,0.0,43.69775772094727,0.0,0.0,0.0,0.4103325307369232,4.0,0.0,1.0
485520,293.14764404296875,297.1499938964844,293.1499938964844,0.0965155363082885,-2227.065185546875,304.148681640625,0.719649612903595,0.1552884131669998,0.1412582397460937,293.1954650878906,297.1499938964844,293.1499938964844,0.0039820987731218,-316.60516357421875,296.4345397949219,0.480070948600769,0.050000000745058,0.0491399988532066,293.2022399902344,297.1499938964844,293.1499938964844,0.1911651045083999,-2993.364013671875,304.1540222167969,0.8591002225875854,0.2695883512496948,0.1897856146097183,293.1865539550781,297.1499938964844,293.1499938964844,0.2768346667289734,-5442.88916015625,304.1328430175781,0.955388069152832,0.3633009493350982,0.3456448018550873,293.27166748046875,297.1499938964844,293.1499938964844,0.0061615379527211,-2215.203857421875,298.9727478027344,0.480070948600769,0.050000000745058,0.2330989986658096,291.102783203125,291.1499938964844,261.5272827148437,259.9014587402344,279.8055114746094,293.2715759277344,291.105712890625,1.0,0.2358220964670181,0.789522647857666,0.789522647857666,1.0,1.0,-1.150825262069702,0.488454133272171,0.6623710989952087,0.2078849971294403,0.0,0.0,0.5923994183540344,53.15020751953125,70.0,13.971062660217283,-13123.5322265625,190.5594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101257324219,308.3023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17879.40234375,18000.0,0.0,0.0,0.2888229191303253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143131852149963,0.6143195629119873,-6.335059879347682e-06,0.0,0.0002931185590568,0.0,0.0,43.69775772094727,0.0,0.0,0.0,0.4103325307369232,4.0,0.0,1.0
485580,293.1483459472656,297.1499938964844,293.1499938964844,0.0965276136994361,-2227.063720703125,304.14910888671875,0.7063062787055969,0.1552046686410904,0.1413821727037429,293.1944580078125,297.1499938964844,293.1499938964844,0.0039863111451268,-316.8055419921875,296.4290771484375,0.4691388010978699,0.050000000745058,0.0493469163775444,293.20245361328125,297.1499938964844,293.1499938964844,0.1899710297584533,-2978.209716796875,304.1546630859375,0.8423015475273132,0.2682220041751861,0.1889872699975967,293.1920166015625,297.1499938964844,293.1499938964844,0.2748680710792541,-5409.04541015625,304.14166259765625,0.9330259561538696,0.3612550497055053,0.343578964471817,293.2731018066406,297.1499938964844,293.1499938964844,0.0061419033445417,-2209.1982421875,298.9315185546875,0.4691388010978699,0.050000000745058,0.2340805232524871,291.1155090332031,291.1499938964844,261.5074768066406,259.8848571777344,279.80078125,293.27301025390625,291.11639404296875,1.0,0.2414649873971939,0.7889447212219238,0.7889447212219238,1.0,1.0,-1.1489620208740234,0.4875621497631073,0.6613998413085938,0.2073688060045242,0.0,0.0,0.5959615707397461,58.36373519897461,58.0,13.885897636413574,-13112.2900390625,200.1634063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762756347656,308.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.974609375,18000.0,0.0,0.0,0.2893945574760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218186020851135,0.6218249797821045,-6.401930022548186e-06,0.0,0.0002936986857093,0.0,0.0,44.81812286376953,0.0,0.0,0.0,0.4133777916431427,4.0,0.0,1.0
485640,293.1483459472656,297.1499938964844,293.1499938964844,0.0965276136994361,-2227.063720703125,304.14910888671875,0.7063062787055969,0.1552046686410904,0.1413821727037429,293.1944580078125,297.1499938964844,293.1499938964844,0.0039863111451268,-316.8055419921875,296.4290771484375,0.4691388010978699,0.050000000745058,0.0493469163775444,293.20245361328125,297.1499938964844,293.1499938964844,0.1899710297584533,-2978.209716796875,304.1546630859375,0.8423015475273132,0.2682220041751861,0.1889872699975967,293.1920166015625,297.1499938964844,293.1499938964844,0.2748680710792541,-5409.04541015625,304.14166259765625,0.9330259561538696,0.3612550497055053,0.343578964471817,293.2731018066406,297.1499938964844,293.1499938964844,0.0061419033445417,-2209.1982421875,298.9315185546875,0.4691388010978699,0.050000000745058,0.2340805232524871,291.1155090332031,291.1499938964844,261.5074768066406,259.8848571777344,279.80078125,293.27301025390625,291.11639404296875,1.0,0.2414649873971939,0.7889447212219238,0.7889447212219238,1.0,1.0,-1.1489620208740234,0.4875621497631073,0.6613998413085938,0.2073688060045242,0.0,0.0,0.5959615707397461,58.36373519897461,58.0,13.885897636413574,-13112.2900390625,200.1634063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762756347656,308.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.974609375,18000.0,0.0,0.0,0.2893945574760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218186020851135,0.6218249797821045,-6.401930022548186e-06,0.0,0.0002936986857093,0.0,0.0,44.81812286376953,0.0,0.0,0.0,0.4133777916431427,4.0,0.0,1.0
485700,293.1485900878906,297.1499938964844,293.1499938964844,0.0964952036738395,-2226.375244140625,304.1493225097656,0.7044071555137634,0.1551754027605056,0.1413767784833908,293.1939392089844,297.1499938964844,293.1499938964844,0.0039832307957112,-316.5303039550781,296.4249572753906,0.4674762785434723,0.050000000745058,0.049376368522644,293.2024841308594,297.1499938964844,293.1499938964844,0.1893486380577087,-2970.338134765625,304.1549377441406,0.8396499156951904,0.2675533294677734,0.1885379701852798,293.19293212890625,297.1499938964844,293.1499938964844,0.2741770148277282,-5397.26611328125,304.1444091796875,0.9295087456703186,0.3605400621891022,0.3428578674793243,293.2737121582031,297.1499938964844,293.1499938964844,0.006122660357505,-2203.380126953125,298.9100341796875,0.4674762785434723,0.050000000745058,0.2342202216386795,291.1192321777344,291.1499938964844,261.4976806640625,259.876708984375,279.798583984375,293.2736511230469,291.1202392578125,1.0,0.241802379488945,0.7886557579040527,0.7886557579040527,1.0,1.0,-1.1477543115615845,0.486990749835968,0.6607635617256165,0.2070522755384445,0.0,0.0,0.5976414084434509,59.09313583374024,58.0,13.2880859375,-13106.41015625,201.19664001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154235839844,308.2059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17931.107421875,18000.0,0.0,0.0,0.2898121476173401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255154013633728,0.6255218386650085,-6.431092060665833e-06,0.0,0.0002941224956884,0.0,0.0,45.35470199584961,0.0,0.0,0.0,0.4147982001304626,4.0,0.0,1.0
485760,293.1487121582031,297.1499938964844,293.1499938964844,0.0964336991310119,-2225.135986328125,304.1495666503906,0.7055500745773315,0.1551723480224609,0.1413443088531494,293.1933898925781,297.1499938964844,293.1499938964844,0.0039762123487889,-315.9432067871094,296.42144775390625,0.4685393273830414,0.050000000745058,0.0493576265871524,293.202392578125,297.1499938964844,293.1499938964844,0.1886871308088302,-2961.961669921875,304.1552429199219,0.8402661681175232,0.2669086754322052,0.1880667209625244,293.1932373046875,297.1499938964844,293.1499938964844,0.2735233008861542,-5386.25390625,304.1466064453125,0.9305834174156188,0.3599360287189483,0.3422192931175232,293.2742004394531,297.1499938964844,293.1499938964844,0.006096695549786,-2195.374267578125,298.8890380859375,0.4685393273830414,0.050000000745058,0.234131321310997,291.1236877441406,291.1499938964844,261.48797607421875,259.86865234375,279.7961730957031,293.2741394042969,291.12481689453125,1.0,0.2409640252590179,0.7885014414787292,0.7885014414787292,1.0,1.0,-1.1462541818618774,0.4863053560256958,0.6599488854408264,0.206674724817276,0.0,0.0,0.5989524126052856,58.59817123413086,46.0,13.43492317199707,-13097.333984375,199.74449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1601257324219,308.1796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17939.7578125,18000.0,0.0,0.0,0.290290892124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286984086036682,0.628704845905304,-6.457290965045104e-06,0.0,0.0002946083550341,0.0,0.0,45.82597351074219,0.0,0.0,0.0,0.4160284698009491,4.0,0.0,1.0
485820,293.14849853515625,297.1499938964844,293.1499938964844,0.0962898731231689,-2222.2841796875,304.1499328613281,0.7143632769584656,0.1552443951368332,0.1412549018859863,293.192138671875,297.1499938964844,293.1499938964844,0.0039544347673654,-314.1737060546875,296.41522216796875,0.4759385883808136,0.050000000745058,0.0492203347384929,293.2018127441406,297.1499938964844,293.1499938964844,0.1873372495174408,-2944.877197265625,304.1557312011719,0.8487923741340637,0.2656937539577484,0.1871017664670944,293.1927795410156,297.1499938964844,293.1499938964844,0.2722972333431244,-5365.927734375,304.1497497558594,0.942687213420868,0.358934074640274,0.3410780727863312,293.2747802734375,297.1499938964844,293.1499938964844,0.0060318419709801,-2175.21240234375,298.8479309082031,0.4759385883808136,0.050000000745058,0.2334800660610199,291.132568359375,291.1499938964844,261.46881103515625,259.8528747558594,279.7913513183594,293.2747802734375,291.13360595703125,1.0,0.2364276796579361,0.7881928086280823,0.7881928086280823,1.0,1.0,-1.142672777175903,0.4846794307231903,0.6579933166503906,0.2057805508375167,0.0,0.0,0.6006723642349243,55.07318878173828,34.0,12.704181671142578,-13070.6396484375,191.7356109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0701904296875,308.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.287109375,18000.0,0.0,0.0,0.2913388311862945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331611275672913,0.6331676244735718,-6.4963560362230055e-06,0.0,0.0002956718963105,0.0,0.0,46.5049934387207,0.0,0.0,0.0,0.4177868366241455,4.0,0.0,1.0
485880,293.14849853515625,297.1499938964844,293.1499938964844,0.0962898731231689,-2222.2841796875,304.1499328613281,0.7143632769584656,0.1552443951368332,0.1412549018859863,293.192138671875,297.1499938964844,293.1499938964844,0.0039544347673654,-314.1737060546875,296.41522216796875,0.4759385883808136,0.050000000745058,0.0492203347384929,293.2018127441406,297.1499938964844,293.1499938964844,0.1873372495174408,-2944.877197265625,304.1557312011719,0.8487923741340637,0.2656937539577484,0.1871017664670944,293.1927795410156,297.1499938964844,293.1499938964844,0.2722972333431244,-5365.927734375,304.1497497558594,0.942687213420868,0.358934074640274,0.3410780727863312,293.2747802734375,297.1499938964844,293.1499938964844,0.0060318419709801,-2175.21240234375,298.8479309082031,0.4759385883808136,0.050000000745058,0.2334800660610199,291.132568359375,291.1499938964844,261.46881103515625,259.8528747558594,279.7913513183594,293.2747802734375,291.13360595703125,1.0,0.2364276796579361,0.7881928086280823,0.7881928086280823,1.0,1.0,-1.142672777175903,0.4846794307231903,0.6579933166503906,0.2057805508375167,0.0,0.0,0.6006723642349243,55.07318878173828,34.0,12.704181671142578,-13070.6396484375,191.7356109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0701904296875,308.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.287109375,18000.0,0.0,0.0,0.2913388311862945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331611275672913,0.6331676244735718,-6.4963560362230055e-06,0.0,0.0002956718963105,0.0,0.0,46.5049934387207,0.0,0.0,0.0,0.4177868366241455,4.0,0.0,1.0
485940,293.1478881835937,297.1499938964844,293.1499938964844,0.0961442664265632,-2219.42138671875,304.15020751953125,0.7300267815589905,0.1554098129272461,0.1411614716053009,293.1905822753906,297.1499938964844,293.1499938964844,0.0039258580654859,-311.8832092285156,296.409912109375,0.4879565834999084,0.050000000745058,0.0489870905876159,293.20086669921875,297.1499938964844,293.1499938964844,0.1859868913888931,-2927.796142578125,304.15606689453125,0.866915762424469,0.2645714282989502,0.1861321330070495,293.1914978027344,297.1499938964844,293.1499938964844,0.2711238861083984,-5346.80712890625,304.1517639160156,0.9655387997627258,0.3581068813800812,0.3400304019451141,293.27490234375,297.1499938964844,293.1499938964844,0.0059555489569902,-2151.304931640625,298.80780029296875,0.4879565834999084,0.050000000745058,0.2323736697435379,291.1410217285156,291.1499938964844,261.45001220703125,259.8375549316406,279.7867126464844,293.27490234375,291.1420288085937,1.0,0.2289847433567047,0.7878841757774353,0.7878841757774353,1.0,1.0,-1.1385315656661987,0.4828060567378998,0.6557254791259766,0.2047522366046905,0.0,0.0,0.601307213306427,49.111324310302734,25.0,12.145190238952637,-13037.775390625,178.88156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,308.1065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.771484375,18000.0,0.0,0.0,0.2923732995986938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635389506816864,0.6353960037231445,-6.518154350487748e-06,0.0,0.0002967217296827,0.0,0.0,46.85946273803711,0.0,0.0,0.0,0.4186879098415375,4.0,0.0,1.0
486000,293.1478881835937,297.1499938964844,293.1499938964844,0.0961442664265632,-2219.42138671875,304.15020751953125,0.7300267815589905,0.1554098129272461,0.1411614716053009,293.1905822753906,297.1499938964844,293.1499938964844,0.0039258580654859,-311.8832092285156,296.409912109375,0.4879565834999084,0.050000000745058,0.0489870905876159,293.20086669921875,297.1499938964844,293.1499938964844,0.1859868913888931,-2927.796142578125,304.15606689453125,0.866915762424469,0.2645714282989502,0.1861321330070495,293.1914978027344,297.1499938964844,293.1499938964844,0.2711238861083984,-5346.80712890625,304.1517639160156,0.9655387997627258,0.3581068813800812,0.3400304019451141,293.27490234375,297.1499938964844,293.1499938964844,0.0059555489569902,-2151.304931640625,298.80780029296875,0.4879565834999084,0.050000000745058,0.2323736697435379,291.1410217285156,291.1499938964844,261.45001220703125,259.8375549316406,279.7867126464844,293.27490234375,291.1420288085937,1.0,0.2289847433567047,0.7878841757774353,0.7878841757774353,1.0,1.0,-1.1385315656661987,0.4828060567378998,0.6557254791259766,0.2047522366046905,0.0,0.0,0.601307213306427,49.111324310302734,25.0,12.145190238952637,-13037.775390625,178.88156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,308.1065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.771484375,18000.0,0.0,0.0,0.2923732995986938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635389506816864,0.6353960037231445,-6.518154350487748e-06,0.0,0.0002967217296827,0.0,0.0,46.85946273803711,0.0,0.0,0.0,0.4186879098415375,4.0,0.0,1.0
486060,293.14697265625,297.1499938964844,293.1499938964844,0.0960340425372123,-2217.240478515625,304.1503295898437,0.7514112591743469,0.1556460410356521,0.1411089599132537,293.18878173828125,297.1499938964844,293.1499938964844,0.0038958908990025,-309.4874267578125,296.4056701660156,0.5033989548683167,0.050000000745058,0.048723392188549,293.1996765136719,297.1499938964844,293.1499938964844,0.1846817135810852,-2911.295166015625,304.1562194824219,0.8930757641792297,0.2635232210159302,0.1851956844329834,293.1898498535156,297.1499938964844,293.1499938964844,0.2700133621692657,-5328.92822265625,304.15301513671875,0.9917998909950256,0.3573930859565735,0.3390711843967438,293.2746276855469,297.1499938964844,293.1499938964844,0.0058770510368049,-2126.54296875,298.7685852050781,0.5033989548683167,0.050000000745058,0.2311228066682815,291.14910888671875,291.1499938964844,261.4316711425781,259.8228759765625,279.7820739746094,293.274658203125,291.1500244140625,1.0,0.2204929590225219,0.7875925898551941,0.7875925898551941,1.0,1.0,-1.134374976158142,0.4809279441833496,0.6534470319747925,0.2037258595228195,0.0,0.0,0.6008737683296204,42.37831878662109,25.0,11.22060203552246,-13002.8203125,164.62551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,308.0927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.2932657599449157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353955864906311,0.6354021430015564,-6.522793228214141e-06,0.0,0.0002976274699904,0.0,0.0,46.886810302734375,0.0,0.0,0.0,0.4187354743480682,4.0,0.0,1.0
486120,293.14697265625,297.1499938964844,293.1499938964844,0.0960340425372123,-2217.240478515625,304.1503295898437,0.7514112591743469,0.1556460410356521,0.1411089599132537,293.18878173828125,297.1499938964844,293.1499938964844,0.0038958908990025,-309.4874267578125,296.4056701660156,0.5033989548683167,0.050000000745058,0.048723392188549,293.1996765136719,297.1499938964844,293.1499938964844,0.1846817135810852,-2911.295166015625,304.1562194824219,0.8930757641792297,0.2635232210159302,0.1851956844329834,293.1898498535156,297.1499938964844,293.1499938964844,0.2700133621692657,-5328.92822265625,304.15301513671875,0.9917998909950256,0.3573930859565735,0.3390711843967438,293.2746276855469,297.1499938964844,293.1499938964844,0.0058770510368049,-2126.54296875,298.7685852050781,0.5033989548683167,0.050000000745058,0.2311228066682815,291.14910888671875,291.1499938964844,261.4316711425781,259.8228759765625,279.7820739746094,293.274658203125,291.1500244140625,1.0,0.2204929590225219,0.7875925898551941,0.7875925898551941,1.0,1.0,-1.134374976158142,0.4809279441833496,0.6534470319747925,0.2037258595228195,0.0,0.0,0.6008737683296204,42.37831878662109,25.0,11.22060203552246,-13002.8203125,164.62551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839782714844,308.0927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.2932657599449157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353955864906311,0.6354021430015564,-6.522793228214141e-06,0.0,0.0002976274699904,0.0,0.0,46.886810302734375,0.0,0.0,0.0,0.4187354743480682,4.0,0.0,1.0
486180,293.14599609375,297.1499938964844,293.1499938964844,0.0960053950548172,-2216.521728515625,304.1502685546875,0.7673495411872864,0.1559236794710159,0.1412054747343063,293.18670654296875,297.1499938964844,293.1499938964844,0.0038764849305152,-307.8475036621094,296.4051513671875,0.5148298144340515,0.050000000745058,0.048569343984127,293.1983947753906,297.1499938964844,293.1499938964844,0.1834443509578704,-2895.580322265625,304.1562194824219,0.9117375016212464,0.2625269591808319,0.1843808591365814,293.1827087402344,297.1499938964844,293.1499938964844,0.2604419887065887,-5173.3173828125,304.1689147949219,0.9990000128746032,0.357789009809494,0.3290910720825195,293.2740173339844,297.1499938964844,293.1499938964844,0.0058149448595941,-2106.475830078125,298.7320861816406,0.5148298144340515,0.050000000745058,0.2303920537233352,291.1610717773437,291.1499938964844,261.4139099121094,259.8089294433594,279.78192138671875,293.2740783691406,291.16485595703125,1.0,0.2141549587249755,0.7873010635375977,0.7873010635375977,1.0,1.0,-1.1204732656478882,0.4747540354728699,0.6457192301750183,0.2003117501735687,0.0,0.0,0.5988094806671143,38.29061508178711,25.0,25.86886978149414,-12903.03515625,152.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,308.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.009765625,18000.0,0.0,0.0,0.2938578724861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331160664558411,0.6331226229667664,-6.510872935905354e-06,0.0,0.0002982283767778,0.0,0.0,46.583683013916016,0.0,0.0,0.0,0.4178887009620666,4.0,0.0,1.0
