time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486240,293.14599609375,297.1499938964844,293.1499938964844,0.0960053950548172,-2216.521728515625,304.1502685546875,0.7673495411872864,0.1559236794710159,0.1412054747343063,293.18670654296875,297.1499938964844,293.1499938964844,0.0038764849305152,-307.8475036621094,296.4051513671875,0.5148298144340515,0.050000000745058,0.048569343984127,293.1983947753906,297.1499938964844,293.1499938964844,0.1834443509578704,-2895.580322265625,304.1562194824219,0.9117375016212464,0.2625269591808319,0.1843808591365814,293.1827087402344,297.1499938964844,293.1499938964844,0.2604419887065887,-5173.3173828125,304.1689147949219,0.9990000128746032,0.357789009809494,0.3290910720825195,293.2740173339844,297.1499938964844,293.1499938964844,0.0058149448595941,-2106.475830078125,298.7320861816406,0.5148298144340515,0.050000000745058,0.2303920537233352,291.1610717773437,291.1499938964844,261.4139099121094,259.8089294433594,279.78192138671875,293.2740783691406,291.16485595703125,1.0,0.2141549587249755,0.7873010635375977,0.7873010635375977,1.0,1.0,-1.1204732656478882,0.4747540354728699,0.6457192301750183,0.2003117501735687,0.0,0.0,0.5988094806671143,38.29061508178711,25.0,25.86886978149414,-12903.03515625,152.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,308.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.009765625,18000.0,0.0,0.0,0.2938578724861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331160664558411,0.6331226229667664,-6.510872935905354e-06,0.0,0.0002982283767778,0.0,0.0,46.583683013916016,0.0,0.0,0.0,0.4178887009620666,4.0,0.0,1.0
486300,293.14556884765625,297.1499938964844,293.1499938964844,0.0959073826670646,-2214.396240234375,304.150390625,0.7732789516448975,0.1560546457767486,0.1412804722785949,293.1856384277344,297.1499938964844,293.1499938964844,0.0038671637885272,-306.91162109375,296.4129333496094,0.5191031098365784,0.050000000745058,0.0485194250941276,293.19781494140625,297.1499938964844,293.1499938964844,0.1826518774032592,-2885.305419921875,304.1565246582031,0.9187997579574584,0.2620255053043365,0.1839979439973831,293.1714782714844,297.1499938964844,293.1499938964844,0.2531715631484985,-5055.1572265625,304.1786499023437,0.9990000128746032,0.3595748841762543,0.3218128681182861,293.2735595703125,297.1499938964844,293.1499938964844,0.005784654058516,-2095.703369140625,298.7197265625,0.5191031098365784,0.050000000745058,0.2301552593708038,291.1799621582031,291.1499938964844,261.4052124023437,259.8022155761719,279.7826843261719,293.27362060546875,291.1849670410156,1.0,0.211426556110382,0.787155270576477,0.787155270576477,1.0,1.0,-1.1110275983810425,0.4705865085124969,0.6404410004615784,0.197962075471878,0.0,0.0,0.5949516892433167,36.89948272705078,25.0,40.11782455444336,-12823.8603515625,147.57504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01788330078125,308.142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.056640625,18000.0,0.0,0.0,0.2938857674598694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285282969474792,0.628534734249115,-6.486816346296109e-06,0.0,0.0002982566948048,0.0,0.0,45.97690200805664,0.0,0.0,0.0,0.4161872267723083,4.0,0.0,1.0
486360,293.14520263671875,297.1499938964844,293.1499938964844,0.0958237498998642,-2212.574951171875,304.1504821777344,0.7788215279579163,0.1561827659606933,0.1413548290729522,293.1846008300781,297.1499938964844,293.1499938964844,0.0038576710503548,-305.9857482910156,296.4203186035156,0.5231321454048157,0.050000000745058,0.0484755262732505,293.1972961425781,297.1499938964844,293.1499938964844,0.1818896830081939,-2875.450927734375,304.15673828125,0.925399124622345,0.2615214586257934,0.1836153119802475,293.1573181152344,297.1499938964844,293.1499938964844,0.2465796470642089,-4948.26513671875,304.18536376953125,0.9990000128746032,0.3620859384536743,0.3152737021446228,293.2729797363281,297.1499938964844,293.1499938964844,0.0057553825899958,-2085.388671875,298.7074890136719,0.5231321454048157,0.050000000745058,0.229947030544281,291.197998046875,291.1499938964844,261.3966369628906,259.795654296875,279.7828674316406,293.2730712890625,291.20172119140625,1.0,0.2089769840240478,0.787062406539917,0.787062406539917,1.0,1.0,-1.1025053262710571,0.4668364226818084,0.635668933391571,0.1958469301462173,0.0,0.0,0.5899142622947693,35.67411422729492,25.0,41.28587341308594,-12734.3427734375,142.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609741210937,308.15679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.66796875,18000.0,0.0,0.0,0.2936779260635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6203640699386597,0.6203705072402954,-6.437476258724928e-06,0.0,0.0002980457793455,0.0,0.0,44.87245178222656,0.0,0.0,0.0,0.413219153881073,4.0,0.0,1.0
486420,293.1444702148437,297.1499938964844,293.1499938964844,0.0958001315593719,-2211.869384765625,304.1503601074219,0.7888361215591431,0.1564518958330154,0.1415223777294159,293.1824645996094,297.1499938964844,293.1499938964844,0.0038431375287473,-304.6544494628906,296.4263610839844,0.5304685235023499,0.050000000745058,0.048402402549982,293.1963195800781,297.1499938964844,293.1499938964844,0.1806321740150451,-2859.38330078125,304.15655517578125,0.9370088577270508,0.2605252861976623,0.1828644126653671,293.12554931640625,297.1499938964844,293.1499938964844,0.2354172766208648,-4767.66259765625,304.1919860839844,0.9990000128746032,0.3683385848999023,0.3040687441825866,293.2713623046875,297.1499938964844,293.1499938964844,0.0057051521725952,-2068.48876953125,298.6780700683594,0.5304685235023499,0.050000000745058,0.2296001613140106,291.2182312011719,291.1499938964844,261.3798522949219,259.78302001953125,279.7818908691406,293.271484375,291.2196960449219,1.0,0.204789400100708,0.7868766188621521,0.7868766188621521,1.0,1.0,-1.0878506898880005,0.4603933691978454,0.6274573802947998,0.1922259926795959,0.0,0.0,0.5792718529701233,33.62906646728516,28.0,26.74220466613769,-12560.9423828125,135.2982635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908569335937,308.1922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.55859375,18000.0,0.0,0.0,0.292490005493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002508401870728,0.6002570986747742,-6.299223969108425e-06,0.0,0.0002968401822727,0.0,0.0,42.13004684448242,0.0,0.0,0.0,0.4058182835578918,4.0,0.0,1.0
486480,293.1444702148437,297.1499938964844,293.1499938964844,0.0958001315593719,-2211.869384765625,304.1503601074219,0.7888361215591431,0.1564518958330154,0.1415223777294159,293.1824645996094,297.1499938964844,293.1499938964844,0.0038431375287473,-304.6544494628906,296.4263610839844,0.5304685235023499,0.050000000745058,0.048402402549982,293.1963195800781,297.1499938964844,293.1499938964844,0.1806321740150451,-2859.38330078125,304.15655517578125,0.9370088577270508,0.2605252861976623,0.1828644126653671,293.12554931640625,297.1499938964844,293.1499938964844,0.2354172766208648,-4767.66259765625,304.1919860839844,0.9990000128746032,0.3683385848999023,0.3040687441825866,293.2713623046875,297.1499938964844,293.1499938964844,0.0057051521725952,-2068.48876953125,298.6780700683594,0.5304685235023499,0.050000000745058,0.2296001613140106,291.2182312011719,291.1499938964844,261.3798522949219,259.78302001953125,279.7818908691406,293.271484375,291.2196960449219,1.0,0.204789400100708,0.7868766188621521,0.7868766188621521,1.0,1.0,-1.0878506898880005,0.4603933691978454,0.6274573802947998,0.1922259926795959,0.0,0.0,0.5792718529701233,33.62906646728516,28.0,26.74220466613769,-12560.9423828125,135.2982635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908569335937,308.1922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.55859375,18000.0,0.0,0.0,0.292490005493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002508401870728,0.6002570986747742,-6.299223969108425e-06,0.0,0.0002968401822727,0.0,0.0,42.13004684448242,0.0,0.0,0.0,0.4058182835578918,4.0,0.0,1.0
486540,293.14373779296875,297.1499938964844,293.1499938964844,0.0959528014063835,-2214.712158203125,304.14996337890625,0.7947693467140198,0.1567406058311462,0.1417408883571624,293.18017578125,297.1499938964844,293.1499938964844,0.0038349081296473,-303.9913024902344,296.4237365722656,0.5347021222114563,0.050000000745058,0.0483636632561683,293.1953430175781,297.1499938964844,293.1499938964844,0.1796819120645523,-2847.46337890625,304.15594482421875,0.9429020285606384,0.2595485746860504,0.1821525245904922,293.0963134765625,297.1499938964844,293.1499938964844,0.2292319238185882,-4669.30859375,304.18804931640625,0.9990000128746032,0.3748962581157684,0.2979606688022613,293.2691955566406,297.1499938964844,293.1499938964844,0.0056659844703972,-2056.240478515625,298.6438293457031,0.5347021222114563,0.050000000745058,0.2294164001941681,291.2221374511719,291.1499938964844,261.36346435546875,259.7709655761719,279.7780456542969,293.26934814453125,291.2212219238281,1.0,0.2026144713163375,0.7866908311843872,0.7866908311843872,1.0,1.0,-1.0796570777893066,0.4567849934101105,0.6228720545768738,0.1902063935995102,0.0,0.0,0.5691742897033691,32.54111862182617,31.0,4.255761623382568,-12435.1103515625,131.1932830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547668457031,308.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.625,18000.0,0.0,0.0,0.2903642952442169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5798224806785583,0.5798286199569702,-6.152171408757567e-06,0.0,0.0002946828317362,0.0,0.0,39.41558074951172,0.0,0.0,0.0,0.3982847332954407,4.0,0.0,1.0
486600,293.14373779296875,297.1499938964844,293.1499938964844,0.0959528014063835,-2214.712158203125,304.14996337890625,0.7947693467140198,0.1567406058311462,0.1417408883571624,293.18017578125,297.1499938964844,293.1499938964844,0.0038349081296473,-303.9913024902344,296.4237365722656,0.5347021222114563,0.050000000745058,0.0483636632561683,293.1953430175781,297.1499938964844,293.1499938964844,0.1796819120645523,-2847.46337890625,304.15594482421875,0.9429020285606384,0.2595485746860504,0.1821525245904922,293.0963134765625,297.1499938964844,293.1499938964844,0.2292319238185882,-4669.30859375,304.18804931640625,0.9990000128746032,0.3748962581157684,0.2979606688022613,293.2691955566406,297.1499938964844,293.1499938964844,0.0056659844703972,-2056.240478515625,298.6438293457031,0.5347021222114563,0.050000000745058,0.2294164001941681,291.2221374511719,291.1499938964844,261.36346435546875,259.7709655761719,279.7780456542969,293.26934814453125,291.2212219238281,1.0,0.2026144713163375,0.7866908311843872,0.7866908311843872,1.0,1.0,-1.0796570777893066,0.4567849934101105,0.6228720545768738,0.1902063935995102,0.0,0.0,0.5691742897033691,32.54111862182617,31.0,4.255761623382568,-12435.1103515625,131.1932830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547668457031,308.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.625,18000.0,0.0,0.0,0.2903642952442169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5798224806785583,0.5798286199569702,-6.152171408757567e-06,0.0,0.0002946828317362,0.0,0.0,39.41558074951172,0.0,0.0,0.0,0.3982847332954407,4.0,0.0,1.0
486660,293.1430358886719,297.1499938964844,293.1499938964844,0.0962820127606391,-2221.105224609375,304.1494445800781,0.7967979907989502,0.1570441871881485,0.142000675201416,293.1777038574219,297.1499938964844,293.1499938964844,0.0038331090472638,-304.0129089355469,296.412109375,0.5358833074569702,0.050000000745058,0.0483532585203647,293.19439697265625,297.1499938964844,293.1499938964844,0.1790452301502227,-2839.7646484375,304.155029296875,0.9435691237449646,0.2585906088352203,0.1814746409654617,293.0761413574219,297.1499938964844,293.1499938964844,0.2275111079216003,-4644.7294921875,304.1781311035156,0.9990000128746032,0.3803649246692657,0.2962979674339294,293.2668151855469,297.1499938964844,293.1499938964844,0.0056365788914263,-2048.301025390625,298.6034545898437,0.5358833074569702,0.050000000745058,0.229367047548294,291.20867919921875,291.1499938964844,261.3474426269531,259.7594299316406,279.7719421386719,293.2669677734375,291.2062072753906,1.0,0.2020340412855148,0.7865695357322693,0.7865695357322693,1.0,1.0,-1.0770858526229858,0.4556323587894439,0.6214535236358643,0.1896062940359115,0.0,0.0,0.5621258616447449,32.24504852294922,34.0,-16.785572052001953,-12369.953125,129.99964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5156555175781,308.2762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18131.32421875,18000.0,0.0,0.0,0.287607729434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639631152153015,0.5639691352844238,-6.031790235283552e-06,0.0,0.0002918852842412,0.0,0.0,37.35045623779297,0.0,0.0,0.0,0.3924136757850647,4.0,0.0,1.0
486720,293.1430358886719,297.1499938964844,293.1499938964844,0.0962820127606391,-2221.105224609375,304.1494445800781,0.7967979907989502,0.1570441871881485,0.142000675201416,293.1777038574219,297.1499938964844,293.1499938964844,0.0038331090472638,-304.0129089355469,296.412109375,0.5358833074569702,0.050000000745058,0.0483532585203647,293.19439697265625,297.1499938964844,293.1499938964844,0.1790452301502227,-2839.7646484375,304.155029296875,0.9435691237449646,0.2585906088352203,0.1814746409654617,293.0761413574219,297.1499938964844,293.1499938964844,0.2275111079216003,-4644.7294921875,304.1781311035156,0.9990000128746032,0.3803649246692657,0.2962979674339294,293.2668151855469,297.1499938964844,293.1499938964844,0.0056365788914263,-2048.301025390625,298.6034545898437,0.5358833074569702,0.050000000745058,0.229367047548294,291.20867919921875,291.1499938964844,261.3474426269531,259.7594299316406,279.7719421386719,293.2669677734375,291.2062072753906,1.0,0.2020340412855148,0.7865695357322693,0.7865695357322693,1.0,1.0,-1.0770858526229858,0.4556323587894439,0.6214535236358643,0.1896062940359115,0.0,0.0,0.5621258616447449,32.24504852294922,34.0,-16.785572052001953,-12369.953125,129.99964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5156555175781,308.2762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18131.32421875,18000.0,0.0,0.0,0.287607729434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639631152153015,0.5639691352844238,-6.031790235283552e-06,0.0,0.0002918852842412,0.0,0.0,37.35045623779297,0.0,0.0,0.0,0.3924136757850647,4.0,0.0,1.0
486780,293.14239501953125,297.1499938964844,293.1499938964844,0.0967003181576728,-2229.259033203125,304.14892578125,0.7956093549728394,0.1573499888181686,0.1422869265079498,293.175048828125,297.1499938964844,293.1499938964844,0.0038357584271579,-304.4625549316406,296.3969421386719,0.5345405340194702,0.050000000745058,0.0483651161193847,293.19354248046875,297.1499938964844,293.1499938964844,0.1785662025213241,-2834.1416015625,304.1541442871094,0.9399975538253784,0.2576423287391662,0.1808218657970428,293.0662536621094,297.1499938964844,293.1499938964844,0.2293002307415008,-4677.78955078125,304.1657409667969,0.9990000128746032,0.3842632472515106,0.2981894910335541,293.2646484375,297.1499938964844,293.1499938964844,0.0056126564741134,-2042.646240234375,298.55975341796875,0.5345405340194702,0.050000000745058,0.2294232845306396,291.18707275390625,291.1499938964844,261.3317565917969,259.74835205078125,279.764404296875,293.2648010253906,291.1839904785156,1.0,0.2027544379234314,0.7864482402801514,0.7864482402801514,1.0,1.0,-1.0789964199066162,0.4564312398433685,0.6225652098655701,0.1901258528232574,0.0,0.0,0.5585808753967285,32.571388244628906,37.0,-28.64661979675293,-12363.1982421875,131.08169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64080810546875,308.3157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18074.037109375,18000.0,0.0,0.0,0.2846271991729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5546956658363342,0.5547016263008118,-5.955934284429532e-06,0.0,0.0002888604358304,0.0,0.0,36.14637756347656,0.0,0.0,0.0,0.3889275193214416,4.0,0.0,1.0
486840,293.14239501953125,297.1499938964844,293.1499938964844,0.0967003181576728,-2229.259033203125,304.14892578125,0.7956093549728394,0.1573499888181686,0.1422869265079498,293.175048828125,297.1499938964844,293.1499938964844,0.0038357584271579,-304.4625549316406,296.3969421386719,0.5345405340194702,0.050000000745058,0.0483651161193847,293.19354248046875,297.1499938964844,293.1499938964844,0.1785662025213241,-2834.1416015625,304.1541442871094,0.9399975538253784,0.2576423287391662,0.1808218657970428,293.0662536621094,297.1499938964844,293.1499938964844,0.2293002307415008,-4677.78955078125,304.1657409667969,0.9990000128746032,0.3842632472515106,0.2981894910335541,293.2646484375,297.1499938964844,293.1499938964844,0.0056126564741134,-2042.646240234375,298.55975341796875,0.5345405340194702,0.050000000745058,0.2294232845306396,291.18707275390625,291.1499938964844,261.3317565917969,259.74835205078125,279.764404296875,293.2648010253906,291.1839904785156,1.0,0.2027544379234314,0.7864482402801514,0.7864482402801514,1.0,1.0,-1.0789964199066162,0.4564312398433685,0.6225652098655701,0.1901258528232574,0.0,0.0,0.5585808753967285,32.571388244628906,37.0,-28.64661979675293,-12363.1982421875,131.08169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64080810546875,308.3157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18074.037109375,18000.0,0.0,0.0,0.2846271991729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5546956658363342,0.5547016263008118,-5.955934284429532e-06,0.0,0.0002888604358304,0.0,0.0,36.14637756347656,0.0,0.0,0.0,0.3889275193214416,4.0,0.0,1.0
486900,293.1421203613281,297.1499938964844,293.1499938964844,0.0969251617789268,-2233.6396484375,304.1487121582031,0.7940129637718201,0.157499074935913,0.1424345821142196,293.1736755371094,297.1499938964844,293.1499938964844,0.0038382688071578,-304.7929077148437,296.38897705078125,0.5330954790115356,0.050000000745058,0.0483781173825264,293.1931457519531,297.1499938964844,293.1499938964844,0.1783560365438461,-2831.704345703125,304.1537780761719,0.9368752837181092,0.2571682333946228,0.1805014610290527,293.06500244140625,297.1499938964844,293.1499938964844,0.2312947809696197,-4712.20263671875,304.1592712402344,0.9990000128746032,0.385566771030426,0.3002506196498871,293.2637634277344,297.1499938964844,293.1499938964844,0.0056017353199422,-2040.23974609375,298.5370483398437,0.5330954790115356,0.050000000745058,0.2294849604368209,291.1748962402344,291.1499938964844,261.3240051269531,259.74298095703125,279.76025390625,293.2638854980469,291.1717224121094,1.0,0.2035228908061981,0.78638756275177,0.78638756275177,1.0,1.0,-1.0813519954681396,0.4574406445026397,0.6239113807678223,0.1907355338335037,0.0,0.0,0.5581374764442444,32.932071685791016,37.0,-31.81267547607422,-12378.587890625,132.3437042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6824951171875,308.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.119140625,18000.0,0.0,0.0,0.2831844687461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525739192962646,0.5525798201560974,-5.935148237767862e-06,0.0,0.0002873962221201,0.0,0.0,35.85683822631836,0.0,0.0,0.0,0.3880908787250519,4.0,0.0,1.0
486960,293.14190673828125,297.1499938964844,293.1499938964844,0.0971533507108688,-2238.080322265625,304.1485290527344,0.7918591499328613,0.157643511891365,0.1425826847553253,293.1723022460937,297.1499938964844,293.1499938964844,0.0038413912989199,-305.1733093261719,296.381103515625,0.531231164932251,0.050000000745058,0.0483952797949314,293.1927795410156,297.1499938964844,293.1499938964844,0.1781538426876068,-2829.36083984375,304.1534729003906,0.9329980611801147,0.2566925287246704,0.1801833659410476,293.06610107421875,297.1499938964844,293.1499938964844,0.2339221835136413,-4756.7802734375,304.1528015136719,0.9990000128746032,0.3864315152168274,0.3029505908489227,293.2630310058594,297.1499938964844,293.1499938964844,0.0055911964736878,-2037.971923828125,298.5139465332031,0.531231164932251,0.050000000745058,0.2295663803815841,291.1624450683594,291.1499938964844,261.3163146972656,259.7377014160156,279.756103515625,293.2631225585937,291.1592712402344,1.0,0.2045257538557052,0.7862567901611328,0.7862567901611328,1.0,1.0,-1.0845063924789429,0.4587913453578949,0.6257150173187256,0.19153793156147,0.0,0.0,0.5585532784461975,33.408790588378906,40.0,-33.509273529052734,-12404.783203125,134.02981567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70770263671875,308.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.2818398475646972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5520923733711243,0.5520983338356018,-5.925496225245297e-06,0.0,0.0002860316308215,0.0,0.0,35.766624450683594,0.0,0.0,0.0,0.3878436982631683,4.0,0.0,1.0
487020,293.1415710449219,297.1499938964844,293.1499938964844,0.0976044312119484,-2246.840087890625,304.1482849121094,0.786186695098877,0.157913789153099,0.1428743302822113,293.1695861816406,297.1499938964844,293.1499938964844,0.0038490348961204,-306.0370178222656,296.36627197265625,0.5265153646469116,0.050000000745058,0.0484408289194107,293.1921691894531,297.1499938964844,293.1499938964844,0.1777491569519043,-2824.632568359375,304.1529846191406,0.9234120845794678,0.2557328045368194,0.1795505285263061,293.0746459960937,297.1499938964844,293.1499938964844,0.2408266365528106,-4872.0185546875,304.1404113769531,0.9990000128746032,0.3868404626846313,0.3100014626979828,293.2621154785156,297.1499938964844,293.1499938964844,0.0055704088881611,-2033.4937744140625,298.4666442871094,0.5265153646469116,0.050000000745058,0.2297824323177337,291.1379699707031,291.1499938964844,261.3011169433594,259.7274475097656,279.7474060058594,293.2621459960937,291.13494873046875,1.0,0.2071402221918106,0.7859951257705688,0.7859951257705688,1.0,1.0,-1.0928728580474854,0.4623915255069732,0.6304813623428345,0.1936576664447784,0.0,0.0,0.5618109703063965,34.67396545410156,43.0,-33.83333969116211,-12485.0078125,138.54592895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7047424316406,308.3354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17962.68359375,18000.0,0.0,0.0,0.2796227037906647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558198094367981,0.5558257699012756,-5.938323283771752e-06,0.0,0.0002837814972735,0.0,0.0,36.15610885620117,0.0,0.0,0.0,0.3890412747859955,4.0,0.0,1.0
487080,293.1415710449219,297.1499938964844,293.1499938964844,0.0976044312119484,-2246.840087890625,304.1482849121094,0.786186695098877,0.157913789153099,0.1428743302822113,293.1695861816406,297.1499938964844,293.1499938964844,0.0038490348961204,-306.0370178222656,296.36627197265625,0.5265153646469116,0.050000000745058,0.0484408289194107,293.1921691894531,297.1499938964844,293.1499938964844,0.1777491569519043,-2824.632568359375,304.1529846191406,0.9234120845794678,0.2557328045368194,0.1795505285263061,293.0746459960937,297.1499938964844,293.1499938964844,0.2408266365528106,-4872.0185546875,304.1404113769531,0.9990000128746032,0.3868404626846313,0.3100014626979828,293.2621154785156,297.1499938964844,293.1499938964844,0.0055704088881611,-2033.4937744140625,298.4666442871094,0.5265153646469116,0.050000000745058,0.2297824323177337,291.1379699707031,291.1499938964844,261.3011169433594,259.7274475097656,279.7474060058594,293.2621459960937,291.13494873046875,1.0,0.2071402221918106,0.7859951257705688,0.7859951257705688,1.0,1.0,-1.0928728580474854,0.4623915255069732,0.6304813623428345,0.1936576664447784,0.0,0.0,0.5618109703063965,34.67396545410156,43.0,-33.83333969116211,-12485.0078125,138.54592895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7047424316406,308.3354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17962.68359375,18000.0,0.0,0.0,0.2796227037906647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558198094367981,0.5558257699012756,-5.938323283771752e-06,0.0,0.0002837814972735,0.0,0.0,36.15610885620117,0.0,0.0,0.0,0.3890412747859955,4.0,0.0,1.0
487140,293.1414489746094,297.1499938964844,293.1499938964844,0.0980343669652938,-2255.1640625,304.14813232421875,0.7791858911514282,0.1581546813249588,0.1431530863046646,293.1669311523437,297.1499938964844,293.1499938964844,0.0038580622058361,-306.990478515625,296.3530578613281,0.5209084749221802,0.050000000745058,0.0484994426369667,293.19171142578125,297.1499938964844,293.1499938964844,0.1773227602243423,-2819.57177734375,304.1527099609375,0.912266492843628,0.2547584474086761,0.1789177656173706,293.0906677246094,297.1499938964844,293.1499938964844,0.249562069773674,-5015.50390625,304.12908935546875,0.9990000128746032,0.385516881942749,0.3188461065292358,293.2619323730469,297.1499938964844,293.1499938964844,0.0055492259562015,-2028.7740478515625,298.4181213378906,0.5209084749221802,0.050000000745058,0.2300604879856109,291.114990234375,291.1499938964844,261.2861022949219,259.7174987792969,279.7381896972656,293.2619323730469,291.1122436523437,1.0,0.2104219943284988,0.7857335209846497,0.7857335209846497,1.0,1.0,-1.103467345237732,0.4669700562953949,0.6364972591400146,0.1963380724191665,0.0,0.0,0.5680396556854248,36.30074691772461,46.0,-31.872934341430664,-12595.3701171875,144.4001007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6304016113281,308.3040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17912.095703125,18000.0,0.0,0.0,0.2782756090164184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653718113899231,0.5653777718544006,-5.991867965349229e-06,0.0,0.0002824143448378,0.0,0.0,37.27183151245117,0.0,0.0,0.0,0.3923673331737518,4.0,0.0,1.0
487200,293.1414489746094,297.1499938964844,293.1499938964844,0.0980343669652938,-2255.1640625,304.14813232421875,0.7791858911514282,0.1581546813249588,0.1431530863046646,293.1669311523437,297.1499938964844,293.1499938964844,0.0038580622058361,-306.990478515625,296.3530578613281,0.5209084749221802,0.050000000745058,0.0484994426369667,293.19171142578125,297.1499938964844,293.1499938964844,0.1773227602243423,-2819.57177734375,304.1527099609375,0.912266492843628,0.2547584474086761,0.1789177656173706,293.0906677246094,297.1499938964844,293.1499938964844,0.249562069773674,-5015.50390625,304.12908935546875,0.9990000128746032,0.385516881942749,0.3188461065292358,293.2619323730469,297.1499938964844,293.1499938964844,0.0055492259562015,-2028.7740478515625,298.4181213378906,0.5209084749221802,0.050000000745058,0.2300604879856109,291.114990234375,291.1499938964844,261.2861022949219,259.7174987792969,279.7381896972656,293.2619323730469,291.1122436523437,1.0,0.2104219943284988,0.7857335209846497,0.7857335209846497,1.0,1.0,-1.103467345237732,0.4669700562953949,0.6364972591400146,0.1963380724191665,0.0,0.0,0.5680396556854248,36.30074691772461,46.0,-31.872934341430664,-12595.3701171875,144.4001007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6304016113281,308.3040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17912.095703125,18000.0,0.0,0.0,0.2782756090164184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653718113899231,0.5653777718544006,-5.991867965349229e-06,0.0,0.0002824143448378,0.0,0.0,37.27183151245117,0.0,0.0,0.0,0.3923673331737518,4.0,0.0,1.0
487260,293.1414794921875,297.1499938964844,293.1499938964844,0.0984322279691696,-2262.841552734375,304.1481018066406,0.7713806629180908,0.1583642065525055,0.1434144526720047,293.1644592285156,297.1499938964844,293.1499938964844,0.0038680578581988,-307.9931945800781,296.3417358398437,0.5148464441299438,0.050000000745058,0.0485692024230957,293.1913757324219,297.1499938964844,293.1499938964844,0.1768577098846435,-2813.9599609375,304.152587890625,0.9008749723434448,0.2537678182125091,0.1782819926738739,293.11297607421875,297.1499938964844,293.1499938964844,0.259744256734848,-5180.4453125,304.119140625,0.9990000128746032,0.3825037777423858,0.3290622234344482,293.2624816894531,297.1499938964844,293.1499938964844,0.0055270628072321,-2023.567138671875,298.3685302734375,0.5148464441299438,0.050000000745058,0.2303913831710815,291.09429931640625,291.1499938964844,261.2712097167969,259.70782470703125,279.7289123535156,293.2624206542969,291.0919494628906,1.0,0.2142216712236404,0.7853618860244751,0.7853618860244751,1.0,1.0,-1.1157604455947876,0.4722880125045776,0.64347243309021,0.1994364261627197,0.0,0.0,0.5768759846687317,38.23400115966797,34.0,-28.652284622192383,-12729.0888671875,151.40599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909973144531,308.2452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17864.4296875,18000.0,0.0,0.0,0.2780102491378784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802630186080933,0.5802690982818604,-6.084671895223437e-06,0.0,0.0002821450470946,0.0,0.0,39.10126876831055,0.0,0.0,0.0,0.3976988494396209,4.0,0.0,1.0
487320,293.1414794921875,297.1499938964844,293.1499938964844,0.0984322279691696,-2262.841552734375,304.1481018066406,0.7713806629180908,0.1583642065525055,0.1434144526720047,293.1644592285156,297.1499938964844,293.1499938964844,0.0038680578581988,-307.9931945800781,296.3417358398437,0.5148464441299438,0.050000000745058,0.0485692024230957,293.1913757324219,297.1499938964844,293.1499938964844,0.1768577098846435,-2813.9599609375,304.152587890625,0.9008749723434448,0.2537678182125091,0.1782819926738739,293.11297607421875,297.1499938964844,293.1499938964844,0.259744256734848,-5180.4453125,304.119140625,0.9990000128746032,0.3825037777423858,0.3290622234344482,293.2624816894531,297.1499938964844,293.1499938964844,0.0055270628072321,-2023.567138671875,298.3685302734375,0.5148464441299438,0.050000000745058,0.2303913831710815,291.09429931640625,291.1499938964844,261.2712097167969,259.70782470703125,279.7289123535156,293.2624206542969,291.0919494628906,1.0,0.2142216712236404,0.7853618860244751,0.7853618860244751,1.0,1.0,-1.1157604455947876,0.4722880125045776,0.64347243309021,0.1994364261627197,0.0,0.0,0.5768759846687317,38.23400115966797,34.0,-28.652284622192383,-12729.0888671875,151.40599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909973144531,308.2452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17864.4296875,18000.0,0.0,0.0,0.2780102491378784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802630186080933,0.5802690982818604,-6.084671895223437e-06,0.0,0.0002821450470946,0.0,0.0,39.10126876831055,0.0,0.0,0.0,0.3976988494396209,4.0,0.0,1.0
487380,293.1413879394531,297.1499938964844,293.1499938964844,0.0985897928476333,-2265.70068359375,304.14849853515625,0.7744314074516296,0.1585965603590011,0.143589973449707,293.1619567871094,297.1499938964844,293.1499938964844,0.0038700269069522,-308.14239501953125,296.3423156738281,0.5168310403823853,0.050000000745058,0.0485455431044101,293.1909484863281,297.1499938964844,293.1499938964844,0.1760144084692001,-2803.15185546875,304.1531677246094,0.9029088020324708,0.2528086304664612,0.1775875985622406,293.12994384765625,297.1499938964844,293.1499938964844,0.2570818662643432,-5132.94677734375,304.1345520019531,0.9990000128746032,0.3799634575843811,0.3256364166736603,293.2633361816406,297.1499938964844,293.1499938964844,0.0054890438914299,-2011.63525390625,298.32598876953125,0.5168310403823853,0.050000000745058,0.2302791625261306,291.092041015625,291.1499938964844,261.25640869140625,259.6983642578125,279.72760009765625,293.2632751464844,291.0952453613281,1.0,0.2123553603887558,0.7849902510643005,0.7849902510643005,1.0,1.0,-1.110873103141785,0.4700444936752319,0.6408286690711975,0.1983449906110763,0.0,0.0,0.585308313369751,37.57344055175781,25.0,7.370287895202637,-12756.2333984375,148.80702209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31475830078125,308.2133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17850.44140625,18000.0,0.0,0.0,0.2787607610225677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980955362319946,0.5981017351150513,-6.209109869814711e-06,0.0,0.0002829067234415,0.0,0.0,41.43410873413086,0.0,0.0,0.0,0.404213935136795,4.0,0.0,1.0
487440,293.1413879394531,297.1499938964844,293.1499938964844,0.0985897928476333,-2265.70068359375,304.14849853515625,0.7744314074516296,0.1585965603590011,0.143589973449707,293.1619567871094,297.1499938964844,293.1499938964844,0.0038700269069522,-308.14239501953125,296.3423156738281,0.5168310403823853,0.050000000745058,0.0485455431044101,293.1909484863281,297.1499938964844,293.1499938964844,0.1760144084692001,-2803.15185546875,304.1531677246094,0.9029088020324708,0.2528086304664612,0.1775875985622406,293.12994384765625,297.1499938964844,293.1499938964844,0.2570818662643432,-5132.94677734375,304.1345520019531,0.9990000128746032,0.3799634575843811,0.3256364166736603,293.2633361816406,297.1499938964844,293.1499938964844,0.0054890438914299,-2011.63525390625,298.32598876953125,0.5168310403823853,0.050000000745058,0.2302791625261306,291.092041015625,291.1499938964844,261.25640869140625,259.6983642578125,279.72760009765625,293.2632751464844,291.0952453613281,1.0,0.2123553603887558,0.7849902510643005,0.7849902510643005,1.0,1.0,-1.110873103141785,0.4700444936752319,0.6408286690711975,0.1983449906110763,0.0,0.0,0.585308313369751,37.57344055175781,25.0,7.370287895202637,-12756.2333984375,148.80702209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31475830078125,308.2133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17850.44140625,18000.0,0.0,0.0,0.2787607610225677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980955362319946,0.5981017351150513,-6.209109869814711e-06,0.0,0.0002829067234415,0.0,0.0,41.43410873413086,0.0,0.0,0.0,0.404213935136795,4.0,0.0,1.0
487500,293.14129638671875,297.1499938964844,293.1499938964844,0.0985148027539253,-2264.001708984375,304.1488952636719,0.7790428996086121,0.1587259024381637,0.1436674445867538,293.1607666015625,297.1499938964844,293.1499938964844,0.0038658061530441,-307.6207275390625,296.35333251953125,0.5201017260551453,0.050000000745058,0.0485083013772964,293.190673828125,297.1499938964844,293.1499938964844,0.1753206700086593,-2794.002197265625,304.1538391113281,0.9076988697052002,0.2523414492607116,0.1772325038909912,293.1298522949219,297.1499938964844,293.1499938964844,0.2517934143543243,-5044.84033203125,304.14697265625,0.9990000128746032,0.3802257478237152,0.320164293050766,293.2637023925781,297.1499938964844,293.1499938964844,0.0054623880423605,-2001.917236328125,298.312744140625,0.5201017260551453,0.050000000745058,0.2301024943590164,291.1085510253906,291.1499938964844,261.2489929199219,259.6936950683594,279.72882080078125,293.2636413574219,291.1134033203125,1.0,0.2102102786302566,0.7848044037818909,0.7848044037818909,1.0,1.0,-1.1037163734436035,0.4668713808059692,0.6368449330329895,0.1965922862291336,0.0,0.0,0.5864502191543579,36.535587310791016,25.0,29.46191024780273,-12715.759765625,144.90670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23504638671875,308.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17896.92578125,18000.0,0.0,0.0,0.2793102562427521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033333539962769,0.6033396124839783,-6.257836048462195e-06,0.0,0.0002834643819369,0.0,0.0,42.20137023925781,0.0,0.0,0.0,0.4062411189079284,4.0,0.0,1.0
487560,293.1411437988281,297.1499938964844,293.1499938964844,0.0984114184975624,-2261.738525390625,304.1492919921875,0.7853894233703613,0.1588655412197113,0.1437412798404693,293.1596069335937,297.1499938964844,293.1499938964844,0.0038596866652369,-306.9210205078125,296.3664855957031,0.524699330329895,0.050000000745058,0.0484592281281948,293.1903991699219,297.1499938964844,293.1499938964844,0.1745776087045669,-2784.18994140625,304.1545104980469,0.9148996472358704,0.2518836557865143,0.1768739968538284,293.1239929199219,297.1499938964844,293.1499938964844,0.2446471154689788,-4926.46826171875,304.1605224609375,0.9990000128746032,0.3816269040107727,0.3128080070018768,293.2638854980469,297.1499938964844,293.1499938964844,0.0054336264729499,-1991.2890625,298.3014831542969,0.524699330329895,0.050000000745058,0.2298697084188461,291.1285095214844,291.1499938964844,261.2416076660156,259.6890563964844,279.7308349609375,293.26385498046875,291.1336975097656,1.0,0.2073384076356887,0.7846534848213196,0.7846534848213196,1.0,1.0,-1.094208598136902,0.4626761078834533,0.6315324306488037,0.1942659020423889,0.0,0.0,0.5858860015869141,35.1677131652832,28.0,43.42736053466797,-12641.078125,139.81434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,308.1748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.642578125,18000.0,0.0,0.0,0.2798420488834381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60487961769104,0.6048858761787415,-6.282459253270645e-06,0.0,0.0002840041124727,0.0,0.0,42.48558807373047,0.0,0.0,0.0,0.4069550037384033,4.0,0.0,1.0
487620,293.140869140625,297.1499938964844,293.1499938964844,0.0983195304870605,-2259.525390625,304.149658203125,0.792727530002594,0.1591482162475586,0.1439449489116668,293.157470703125,297.1499938964844,293.1499938964844,0.0038512225728482,-305.9137878417969,296.38873291015625,0.5299256443977356,0.050000000745058,0.0484075732529163,293.1898498535156,297.1499938964844,293.1499938964844,0.1732669919729232,-2767.004638671875,304.1551513671875,0.9226419925689696,0.250972032546997,0.176199808716774,293.1039123535156,297.1499938964844,293.1499938964844,0.2365224957466125,-4793.13134765625,304.1700744628906,0.9990000128746032,0.3863553702831268,0.3048699796199798,293.263671875,297.1499938964844,293.1499938964844,0.0053843236528337,-1973.32666015625,298.2772827148437,0.5299256443977356,0.050000000745058,0.2296246886253357,291.1612854003906,291.1499938964844,261.2268371582031,259.67987060546875,279.73046875,293.2637023925781,291.1631774902344,1.0,0.2046016752719879,0.7843515872955322,0.7843515872955322,1.0,1.0,-1.0837541818618774,0.4580650627613067,0.6256890892982483,0.1916703581809997,0.0,0.0,0.5818871855735779,33.7221565246582,31.0,35.38352966308594,-12515.5634765625,134.41380310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005554199219,308.1141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1171875,18000.0,0.0,0.0,0.2806299924850464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599826991558075,0.5998332500457764,-6.266409855015809e-06,0.0,0.0002848037693183,0.0,0.0,41.91080474853516,0.0,0.0,0.0,0.4053306579589844,4.0,0.0,1.0
487680,293.140869140625,297.1499938964844,293.1499938964844,0.0983195304870605,-2259.525390625,304.149658203125,0.792727530002594,0.1591482162475586,0.1439449489116668,293.157470703125,297.1499938964844,293.1499938964844,0.0038512225728482,-305.9137878417969,296.38873291015625,0.5299256443977356,0.050000000745058,0.0484075732529163,293.1898498535156,297.1499938964844,293.1499938964844,0.1732669919729232,-2767.004638671875,304.1551513671875,0.9226419925689696,0.250972032546997,0.176199808716774,293.1039123535156,297.1499938964844,293.1499938964844,0.2365224957466125,-4793.13134765625,304.1700744628906,0.9990000128746032,0.3863553702831268,0.3048699796199798,293.263671875,297.1499938964844,293.1499938964844,0.0053843236528337,-1973.32666015625,298.2772827148437,0.5299256443977356,0.050000000745058,0.2296246886253357,291.1612854003906,291.1499938964844,261.2268371582031,259.67987060546875,279.73046875,293.2637023925781,291.1631774902344,1.0,0.2046016752719879,0.7843515872955322,0.7843515872955322,1.0,1.0,-1.0837541818618774,0.4580650627613067,0.6256890892982483,0.1916703581809997,0.0,0.0,0.5818871855735779,33.7221565246582,31.0,35.38352966308594,-12515.5634765625,134.41380310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005554199219,308.1141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1171875,18000.0,0.0,0.0,0.2806299924850464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599826991558075,0.5998332500457764,-6.266409855015809e-06,0.0,0.0002848037693183,0.0,0.0,41.91080474853516,0.0,0.0,0.0,0.4053306579589844,4.0,0.0,1.0
487740,293.1405029296875,297.1499938964844,293.1499938964844,0.0984874814748764,-2262.58935546875,304.14947509765625,0.7958235144615173,0.1594516187906265,0.144194096326828,293.1551818847656,297.1499938964844,293.1499938964844,0.0038510567974299,-305.84649658203125,296.395751953125,0.5319187045097351,0.050000000745058,0.0483889058232307,293.189208984375,297.1499938964844,293.1499938964844,0.1724012643098831,-2755.96533203125,304.1548767089844,0.9248018860816956,0.2500867247581482,0.1755640655755996,293.08648681640625,297.1499938964844,293.1499938964844,0.233482152223587,-4744.7744140625,304.1682434082031,0.9990000128746032,0.3910659551620483,0.3019495010375976,293.2628173828125,297.1499938964844,293.1499938964844,0.0053478083573281,-1961.38818359375,298.2427978515625,0.5319187045097351,0.050000000745058,0.2295361310243606,291.1668701171875,291.1499938964844,261.2120056152344,259.6707458496094,279.7271423339844,293.26287841796875,291.1666564941406,1.0,0.2035643756389618,0.7840496897697449,0.7840496897697449,1.0,1.0,-1.079654097557068,0.4562205374240875,0.623433530330658,0.1906836628913879,0.0,0.0,0.5790833234786987,33.196929931640625,34.0,10.74050998687744,-12443.478515625,132.39743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0833740234375,308.0733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.013671875,18000.0,0.0,0.0,0.2810465097427368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935388803482056,0.5935450792312622,-6.221496732905507e-06,0.0,0.0002852264733519,0.0,0.0,41.0680046081543,0.0,0.0,0.0,0.4030411541461944,4.0,0.0,1.0
487800,293.1405029296875,297.1499938964844,293.1499938964844,0.0984874814748764,-2262.58935546875,304.14947509765625,0.7958235144615173,0.1594516187906265,0.144194096326828,293.1551818847656,297.1499938964844,293.1499938964844,0.0038510567974299,-305.84649658203125,296.395751953125,0.5319187045097351,0.050000000745058,0.0483889058232307,293.189208984375,297.1499938964844,293.1499938964844,0.1724012643098831,-2755.96533203125,304.1548767089844,0.9248018860816956,0.2500867247581482,0.1755640655755996,293.08648681640625,297.1499938964844,293.1499938964844,0.233482152223587,-4744.7744140625,304.1682434082031,0.9990000128746032,0.3910659551620483,0.3019495010375976,293.2628173828125,297.1499938964844,293.1499938964844,0.0053478083573281,-1961.38818359375,298.2427978515625,0.5319187045097351,0.050000000745058,0.2295361310243606,291.1668701171875,291.1499938964844,261.2120056152344,259.6707458496094,279.7271423339844,293.26287841796875,291.1666564941406,1.0,0.2035643756389618,0.7840496897697449,0.7840496897697449,1.0,1.0,-1.079654097557068,0.4562205374240875,0.623433530330658,0.1906836628913879,0.0,0.0,0.5790833234786987,33.196929931640625,34.0,10.74050998687744,-12443.478515625,132.39743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0833740234375,308.0733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.013671875,18000.0,0.0,0.0,0.2810465097427368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935388803482056,0.5935450792312622,-6.221496732905507e-06,0.0,0.0002852264733519,0.0,0.0,41.0680046081543,0.0,0.0,0.0,0.4030411541461944,4.0,0.0,1.0
487860,293.1401062011719,297.1499938964844,293.1499938964844,0.0987828895449638,-2268.192626953125,304.149169921875,0.7956216335296631,0.1597730070352554,0.1444842368364334,293.1527099609375,297.1499938964844,293.1499938964844,0.0038561162073165,-306.30438232421875,296.3973083496094,0.5313475728034973,0.050000000745058,0.0483942106366157,293.1885681152344,297.1499938964844,293.1499938964844,0.1717468500137329,-2747.79150390625,304.1543273925781,0.9225862622261048,0.2492272853851318,0.1749651581048965,293.0765380859375,297.1499938964844,293.1499938964844,0.2341240793466568,-4757.47216796875,304.1610107421875,0.9990000128746032,0.3947111964225769,0.3027807772159576,293.2616882324219,297.1499938964844,293.1499938964844,0.0053183757700026,-1952.5052490234373,298.2041931152344,0.5313475728034973,0.050000000745058,0.229561299085617,291.1609802246094,291.1499938964844,261.1970520019531,259.6616516113281,279.7212219238281,293.2617492675781,291.15966796875,1.0,0.2039089649915695,0.7839024662971497,0.7839024662971497,1.0,1.0,-1.080316185951233,0.4564693868160248,0.6238467693328857,0.1908954083919525,0.0,0.0,0.5779226422309875,33.341190338134766,37.0,-6.219945907592773,-12429.0322265625,132.8316192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09002685546875,308.0555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.8125,18000.0,0.0,0.0,0.281236469745636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899906754493713,0.589996874332428,-6.190748990775319e-06,0.0,0.0002854192862287,0.0,0.0,40.56805419921875,0.0,0.0,0.0,0.4016789197921753,4.0,0.0,1.0
487920,293.1401062011719,297.1499938964844,293.1499938964844,0.0987828895449638,-2268.192626953125,304.149169921875,0.7956216335296631,0.1597730070352554,0.1444842368364334,293.1527099609375,297.1499938964844,293.1499938964844,0.0038561162073165,-306.30438232421875,296.3973083496094,0.5313475728034973,0.050000000745058,0.0483942106366157,293.1885681152344,297.1499938964844,293.1499938964844,0.1717468500137329,-2747.79150390625,304.1543273925781,0.9225862622261048,0.2492272853851318,0.1749651581048965,293.0765380859375,297.1499938964844,293.1499938964844,0.2341240793466568,-4757.47216796875,304.1610107421875,0.9990000128746032,0.3947111964225769,0.3027807772159576,293.2616882324219,297.1499938964844,293.1499938964844,0.0053183757700026,-1952.5052490234373,298.2041931152344,0.5313475728034973,0.050000000745058,0.229561299085617,291.1609802246094,291.1499938964844,261.1970520019531,259.6616516113281,279.7212219238281,293.2617492675781,291.15966796875,1.0,0.2039089649915695,0.7839024662971497,0.7839024662971497,1.0,1.0,-1.080316185951233,0.4564693868160248,0.6238467693328857,0.1908954083919525,0.0,0.0,0.5779226422309875,33.341190338134766,37.0,-6.219945907592773,-12429.0322265625,132.8316192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09002685546875,308.0555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.8125,18000.0,0.0,0.0,0.281236469745636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899906754493713,0.589996874332428,-6.190748990775319e-06,0.0,0.0002854192862287,0.0,0.0,40.56805419921875,0.0,0.0,0.0,0.4016789197921753,4.0,0.0,1.0
