time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1397399902344,297.1499938964844,293.1499938964844,0.0991562828421592,-2275.3330078125,304.1488342285156,0.7927436232566833,0.1600991040468216,0.1448004096746444,293.1500549316406,297.1499938964844,293.1499938964844,0.0038650988135486,-307.1361694335937,296.3962707519531,0.5287203788757324,0.050000000745058,0.0484191514551639,293.1878967285156,297.1499938964844,293.1499938964844,0.1712250411510467,-2741.39111328125,304.1537475585937,0.9168980717658995,0.2483841031789779,0.1743937581777572,293.0751647949219,297.1499938964844,293.1499938964844,0.2377830743789672,-4819.57666015625,304.1512145996094,0.9990000128746032,0.3968620598316192,0.3066636919975281,293.2606506347656,297.1499938964844,293.1499938964844,0.0052929976955056,-1945.3814697265625,298.1625366210937,0.5287203788757324,0.050000000745058,0.229679599404335,291.1484680175781,291.1499938964844,261.18194580078125,259.6524963378906,279.7136535644531,293.2607116699219,291.1466369628906,1.0,0.2053773701190948,0.7837553024291992,0.7837553024291992,1.0,1.0,-1.084841012954712,0.4584043622016907,0.6264366507530212,0.1920643299818039,0.0,0.0,0.5789231657981873,34.03347396850586,40.0,-16.17429542541504,-12464.421875,135.26889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962219238281,308.0491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.2813987731933594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902528762817383,0.5902590751647949,-6.184818630572408e-06,0.0,0.0002855839848052,0.0,0.0,40.56099319458008,0.0,0.0,0.0,0.4016995429992676,4.0,0.0,1.0
488040,293.1397399902344,297.1499938964844,293.1499938964844,0.0991562828421592,-2275.3330078125,304.1488342285156,0.7927436232566833,0.1600991040468216,0.1448004096746444,293.1500549316406,297.1499938964844,293.1499938964844,0.0038650988135486,-307.1361694335937,296.3962707519531,0.5287203788757324,0.050000000745058,0.0484191514551639,293.1878967285156,297.1499938964844,293.1499938964844,0.1712250411510467,-2741.39111328125,304.1537475585937,0.9168980717658995,0.2483841031789779,0.1743937581777572,293.0751647949219,297.1499938964844,293.1499938964844,0.2377830743789672,-4819.57666015625,304.1512145996094,0.9990000128746032,0.3968620598316192,0.3066636919975281,293.2606506347656,297.1499938964844,293.1499938964844,0.0052929976955056,-1945.3814697265625,298.1625366210937,0.5287203788757324,0.050000000745058,0.229679599404335,291.1484680175781,291.1499938964844,261.18194580078125,259.6524963378906,279.7136535644531,293.2607116699219,291.1466369628906,1.0,0.2053773701190948,0.7837553024291992,0.7837553024291992,1.0,1.0,-1.084841012954712,0.4584043622016907,0.6264366507530212,0.1920643299818039,0.0,0.0,0.5789231657981873,34.03347396850586,40.0,-16.17429542541504,-12464.421875,135.26889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962219238281,308.0491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.2813987731933594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902528762817383,0.5902590751647949,-6.184818630572408e-06,0.0,0.0002855839848052,0.0,0.0,40.56099319458008,0.0,0.0,0.0,0.4016995429992676,4.0,0.0,1.0
488100,293.1395874023437,297.1499938964844,293.1499938964844,0.0993570536375045,-2279.174560546875,304.148681640625,0.7905030250549316,0.1602598130702972,0.1449634432792663,293.1486511230469,297.1499938964844,293.1499938964844,0.003870713757351,-307.65045166015625,296.3955383300781,0.5268098711967468,0.050000000745058,0.0484379045665264,293.1875915527344,297.1499938964844,293.1499938964844,0.170990377664566,-2738.5322265625,304.15350341796875,0.913082242012024,0.2479657977819442,0.1741155385971069,293.07763671875,297.1499938964844,293.1499938964844,0.2405527532100677,-4865.78076171875,304.1459655761719,0.9990000128746032,0.3973258733749389,0.3095513582229614,293.2602844238281,297.1499938964844,293.1499938964844,0.0052811042405664,-1942.14990234375,298.14093017578125,0.5268098711967468,0.050000000745058,0.2297685593366623,291.1410827636719,291.1499938964844,261.17431640625,259.6478881835937,279.7093811035156,293.2603454589844,291.13916015625,1.0,0.2064611315727234,0.7836816906929016,0.7836816906929016,1.0,1.0,-1.0882973670959473,0.4598940014839172,0.6284034252166748,0.1929442882537841,0.0,0.0,0.580257773399353,34.55452346801758,40.0,-18.83396339416504,-12498.2421875,137.12850952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09332275390625,308.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.341796875,18000.0,0.0,0.0,0.2815375924110412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919909477233887,0.5919971466064453,-6.193013632582733e-06,0.0,0.0002857248764485,0.0,0.0,40.768592834472656,0.0,0.0,0.0,0.4023003578186035,4.0,0.0,1.0
488160,293.1394348144531,297.1499938964844,293.1499938964844,0.099561408162117,-2283.081787109375,304.1485290527344,0.7878276109695435,0.1604172438383102,0.1451275944709777,293.14727783203125,297.1499938964844,293.1499938964844,0.0038769196253269,-308.212890625,296.3949584960937,0.5245890617370605,0.050000000745058,0.0484604015946388,293.1872863769531,297.1499938964844,293.1499938964844,0.1707645803689956,-2735.783447265625,304.1532897949219,0.9088159799575806,0.2475485503673553,0.1738410592079162,293.08209228515625,297.1499938964844,293.1499938964844,0.24386528134346,-4920.5908203125,304.1406555175781,0.9990000128746032,0.3973710536956787,0.3129802942276001,293.2600402832031,297.1499938964844,293.1499938964844,0.0052695157937705,-1939.0322265625,298.118896484375,0.5245890617370605,0.050000000745058,0.2298752814531326,291.1334228515625,291.1499938964844,261.1666259765625,259.64324951171875,279.705078125,293.26007080078125,291.1314697265625,1.0,0.2077458053827285,0.7835339307785034,0.7835339307785034,1.0,1.0,-1.0924352407455444,0.4616746604442596,0.6307605504989624,0.1939850896596908,0.0,0.0,0.5821309089660645,35.17950820922852,43.0,-20.32676124572754,-12541.15625,139.37086486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.084228515625,308.0444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.255859375,18000.0,0.0,0.0,0.2817499041557312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947994589805603,0.5948056578636169,-6.208937520568725e-06,0.0,0.0002859403321053,0.0,0.0,41.11988067626953,0.0,0.0,0.0,0.4033001959323883,4.0,0.0,1.0
488220,293.1392822265625,297.1499938964844,293.1499938964844,0.0999696254730224,-2290.87158203125,304.1483459472656,0.7814592719078064,0.1607186049222946,0.1454544812440872,293.1444702148437,297.1499938964844,293.1499938964844,0.0038907888811081,-309.4485778808594,296.3946533203125,0.519463837146759,0.050000000745058,0.0485154427587986,293.1867370605469,297.1499938964844,293.1499938964844,0.1703236401081085,-2730.40087890625,304.1529235839844,0.8995746374130249,0.2467151135206222,0.1733007580041885,293.0964050292969,297.1499938964844,293.1499938964844,0.251893013715744,-5052.0126953125,304.13043212890625,0.9990000128746032,0.3962027430534363,0.32121542096138,293.2599792480469,297.1499938964844,293.1499938964844,0.0052465735934674,-1932.8577880859373,298.0737609863281,0.519463837146759,0.050000000745058,0.23013636469841,291.1181640625,291.1499938964844,261.15106201171875,259.63385009765625,279.69580078125,293.2599792480469,291.1163330078125,1.0,0.2108299434185028,0.783238410949707,0.783238410949707,1.0,1.0,-1.1024421453475952,0.4659969508647918,0.6364452242851257,0.1964941471815109,0.0,0.0,0.5874005556106567,36.70756149291992,46.0,-21.03668212890625,-12650.0986328125,144.88763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438232421875,308.0330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.794921875,18000.0,0.0,0.0,0.2824893891811371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035208702087402,0.6035271286964417,-6.263929662964074e-06,0.0,0.0002866908034775,0.0,0.0,42.25278854370117,0.0,0.0,0.0,0.406473845243454,4.0,0.0,1.0
488280,293.1392822265625,297.1499938964844,293.1499938964844,0.0999696254730224,-2290.87158203125,304.1483459472656,0.7814592719078064,0.1607186049222946,0.1454544812440872,293.1444702148437,297.1499938964844,293.1499938964844,0.0038907888811081,-309.4485778808594,296.3946533203125,0.519463837146759,0.050000000745058,0.0485154427587986,293.1867370605469,297.1499938964844,293.1499938964844,0.1703236401081085,-2730.40087890625,304.1529235839844,0.8995746374130249,0.2467151135206222,0.1733007580041885,293.0964050292969,297.1499938964844,293.1499938964844,0.251893013715744,-5052.0126953125,304.13043212890625,0.9990000128746032,0.3962027430534363,0.32121542096138,293.2599792480469,297.1499938964844,293.1499938964844,0.0052465735934674,-1932.8577880859373,298.0737609863281,0.519463837146759,0.050000000745058,0.23013636469841,291.1181640625,291.1499938964844,261.15106201171875,259.63385009765625,279.69580078125,293.2599792480469,291.1163330078125,1.0,0.2108299434185028,0.783238410949707,0.783238410949707,1.0,1.0,-1.1024421453475952,0.4659969508647918,0.6364452242851257,0.1964941471815109,0.0,0.0,0.5874005556106567,36.70756149291992,46.0,-21.03668212890625,-12650.0986328125,144.88763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438232421875,308.0330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.794921875,18000.0,0.0,0.0,0.2824893891811371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035208702087402,0.6035271286964417,-6.263929662964074e-06,0.0,0.0002866908034775,0.0,0.0,42.25278854370117,0.0,0.0,0.0,0.406473845243454,4.0,0.0,1.0
488340,293.1392517089844,297.1499938964844,293.1499938964844,0.1003671362996101,-2298.435302734375,304.1482238769531,0.7741639614105225,0.1609988510608673,0.1457742303609848,293.14166259765625,297.1499938964844,293.1499938964844,0.0039062527939677,-310.7981262207031,296.39569091796875,0.5137858986854553,0.050000000745058,0.0485821925103664,293.1862487792969,297.1499938964844,293.1499938964844,0.1698835790157318,-2724.99609375,304.1526794433594,0.8894808292388916,0.2458816319704055,0.172769233584404,293.1170959472656,297.1499938964844,293.1499938964844,0.2614688575267792,-5206.794921875,304.1210327148437,0.9990000128746032,0.3933764398097992,0.3309274315834045,293.260498046875,297.1499938964844,293.1499938964844,0.005223418585956,-1926.54833984375,298.02734375,0.5137858986854553,0.050000000745058,0.2304529994726181,291.10369873046875,291.1499938964844,261.1352233886719,259.624267578125,279.6856994628906,293.2604675292969,291.1020202636719,1.0,0.2144723683595657,0.7829428315162659,0.7829428315162659,1.0,1.0,-1.1143046617507937,0.4711410403251648,0.6431635618209839,0.1994629651308059,0.0,0.0,0.5945547819137573,38.558204650878906,49.0,-20.084714889526367,-12783.96875,151.61790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,308.0111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17881.47265625,18000.0,0.0,0.0,0.2837740480899811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161808967590332,0.6161872744560242,-6.34948401057045e-06,0.0,0.0002879945677705,0.0,0.0,43.96261978149414,0.0,0.0,0.0,0.4111689329147339,4.0,0.0,1.0
488400,293.1392517089844,297.1499938964844,293.1499938964844,0.1003671362996101,-2298.435302734375,304.1482238769531,0.7741639614105225,0.1609988510608673,0.1457742303609848,293.14166259765625,297.1499938964844,293.1499938964844,0.0039062527939677,-310.7981262207031,296.39569091796875,0.5137858986854553,0.050000000745058,0.0485821925103664,293.1862487792969,297.1499938964844,293.1499938964844,0.1698835790157318,-2724.99609375,304.1526794433594,0.8894808292388916,0.2458816319704055,0.172769233584404,293.1170959472656,297.1499938964844,293.1499938964844,0.2614688575267792,-5206.794921875,304.1210327148437,0.9990000128746032,0.3933764398097992,0.3309274315834045,293.260498046875,297.1499938964844,293.1499938964844,0.005223418585956,-1926.54833984375,298.02734375,0.5137858986854553,0.050000000745058,0.2304529994726181,291.10369873046875,291.1499938964844,261.1352233886719,259.624267578125,279.6856994628906,293.2604675292969,291.1020202636719,1.0,0.2144723683595657,0.7829428315162659,0.7829428315162659,1.0,1.0,-1.1143046617507937,0.4711410403251648,0.6431635618209839,0.1994629651308059,0.0,0.0,0.5945547819137573,38.558204650878906,49.0,-20.084714889526367,-12783.96875,151.61790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,308.0111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17881.47265625,18000.0,0.0,0.0,0.2837740480899811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161808967590332,0.6161872744560242,-6.34948401057045e-06,0.0,0.0002879945677705,0.0,0.0,43.96261978149414,0.0,0.0,0.0,0.4111689329147339,4.0,0.0,1.0
488460,293.1393127441406,297.1499938964844,293.1499938964844,0.1007458493113517,-2305.61669921875,304.148193359375,0.7663866281509399,0.1612574756145477,0.1460838615894317,293.1389465332031,297.1499938964844,293.1499938964844,0.003922997508198,-312.2303771972656,296.3984069824219,0.5079002380371094,0.050000000745058,0.048658862709999,293.18585205078125,297.1499938964844,293.1499938964844,0.1694331020116806,-2719.42041015625,304.1525573730469,0.8788531422615051,0.2450486719608307,0.1722451597452163,293.1432189941406,297.1499938964844,293.1499938964844,0.2722512781620025,-5378.9501953125,304.1127319335937,0.9990000128746032,0.3889250159263611,0.3417426347732544,293.26153564453125,297.1499938964844,293.1499938964844,0.0051996721886098,-1919.934326171875,297.9798278808594,0.5079002380371094,0.050000000745058,0.2308166921138763,291.0906066894531,291.1499938964844,261.1190185546875,259.6144104003906,279.6752014160156,293.261474609375,291.0891418457031,1.0,0.2185396552085876,0.782537579536438,0.782537579536438,1.0,1.0,-1.1275566816329956,0.4768945276737213,0.6506621837615967,0.2027642577886581,0.0,0.0,0.6033661365509033,40.68063354492188,37.0,-18.158769607543945,-12936.955078125,159.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,307.97821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.759765625,18000.0,0.0,0.0,0.2857126593589782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324936151504517,0.6325000524520874,-6.465324986493215e-06,0.0,0.0002899620158132,0.0,0.0,46.25864410400391,0.0,0.0,0.0,0.4173215925693512,4.0,0.0,1.0
488520,293.1393127441406,297.1499938964844,293.1499938964844,0.1007458493113517,-2305.61669921875,304.148193359375,0.7663866281509399,0.1612574756145477,0.1460838615894317,293.1389465332031,297.1499938964844,293.1499938964844,0.003922997508198,-312.2303771972656,296.3984069824219,0.5079002380371094,0.050000000745058,0.048658862709999,293.18585205078125,297.1499938964844,293.1499938964844,0.1694331020116806,-2719.42041015625,304.1525573730469,0.8788531422615051,0.2450486719608307,0.1722451597452163,293.1432189941406,297.1499938964844,293.1499938964844,0.2722512781620025,-5378.9501953125,304.1127319335937,0.9990000128746032,0.3889250159263611,0.3417426347732544,293.26153564453125,297.1499938964844,293.1499938964844,0.0051996721886098,-1919.934326171875,297.9798278808594,0.5079002380371094,0.050000000745058,0.2308166921138763,291.0906066894531,291.1499938964844,261.1190185546875,259.6144104003906,279.6752014160156,293.261474609375,291.0891418457031,1.0,0.2185396552085876,0.782537579536438,0.782537579536438,1.0,1.0,-1.1275566816329956,0.4768945276737213,0.6506621837615967,0.2027642577886581,0.0,0.0,0.6033661365509033,40.68063354492188,37.0,-18.158769607543945,-12936.955078125,159.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,307.97821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.759765625,18000.0,0.0,0.0,0.2857126593589782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324936151504517,0.6325000524520874,-6.465324986493215e-06,0.0,0.0002899620158132,0.0,0.0,46.25864410400391,0.0,0.0,0.0,0.4173215925693512,4.0,0.0,1.0
488580,293.1391906738281,297.1499938964844,293.1499938964844,0.1008960232138633,-2308.23583984375,304.1485595703125,0.7689606547355652,0.1615500003099441,0.1463135927915573,293.1361083984375,297.1499938964844,293.1499938964844,0.0039317281916737,-312.8224792480469,296.4125366210937,0.5094224214553833,0.050000000745058,0.0486382134258747,293.1852111816406,297.1499938964844,293.1499938964844,0.168650209903717,-2709.22412109375,304.1530456542969,0.8803849220275879,0.2442665845155716,0.1716725379228592,293.1633605957031,297.1499938964844,293.1499938964844,0.2700553238391876,-5338.3837890625,304.1295166015625,0.9990000128746032,0.3849720656871795,0.3388670980930328,293.2626953125,297.1499938964844,293.1499938964844,0.005161631386727,-1907.1314697265625,297.939697265625,0.5094224214553833,0.050000000745058,0.2307187467813491,291.0946350097656,291.1499938964844,261.1024475097656,259.6042785644531,279.6728210449219,293.2626342773437,291.0984802246094,1.0,0.2168966978788375,0.7821323275566101,0.7821323275566101,1.0,1.0,-1.1235618591308594,0.4750462770462036,0.6485155820846558,0.2018550932407379,0.0,0.0,0.6110115647315979,40.1069564819336,25.0,15.832520484924316,-12979.0283203125,157.1575469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579345703125,307.9843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17846.775390625,18000.0,0.0,0.0,0.2881761193275451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502236127853394,0.6502302289009094,-6.603433121199487e-06,0.0,0.0002924621221609,0.0,0.0,48.90657043457031,0.0,0.0,0.0,0.4241049587726593,4.0,0.0,1.0
488640,293.1391906738281,297.1499938964844,293.1499938964844,0.1008960232138633,-2308.23583984375,304.1485595703125,0.7689606547355652,0.1615500003099441,0.1463135927915573,293.1361083984375,297.1499938964844,293.1499938964844,0.0039317281916737,-312.8224792480469,296.4125366210937,0.5094224214553833,0.050000000745058,0.0486382134258747,293.1852111816406,297.1499938964844,293.1499938964844,0.168650209903717,-2709.22412109375,304.1530456542969,0.8803849220275879,0.2442665845155716,0.1716725379228592,293.1633605957031,297.1499938964844,293.1499938964844,0.2700553238391876,-5338.3837890625,304.1295166015625,0.9990000128746032,0.3849720656871795,0.3388670980930328,293.2626953125,297.1499938964844,293.1499938964844,0.005161631386727,-1907.1314697265625,297.939697265625,0.5094224214553833,0.050000000745058,0.2307187467813491,291.0946350097656,291.1499938964844,261.1024475097656,259.6042785644531,279.6728210449219,293.2626342773437,291.0984802246094,1.0,0.2168966978788375,0.7821323275566101,0.7821323275566101,1.0,1.0,-1.1235618591308594,0.4750462770462036,0.6485155820846558,0.2018550932407379,0.0,0.0,0.6110115647315979,40.1069564819336,25.0,15.832520484924316,-12979.0283203125,157.1575469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579345703125,307.9843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17846.775390625,18000.0,0.0,0.0,0.2881761193275451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502236127853394,0.6502302289009094,-6.603433121199487e-06,0.0,0.0002924621221609,0.0,0.0,48.90657043457031,0.0,0.0,0.0,0.4241049587726593,4.0,0.0,1.0
488700,293.1390380859375,297.1499938964844,293.1499938964844,0.100810669362545,-2306.30078125,304.14898681640625,0.7739839553833008,0.1617168635129928,0.1464150846004486,293.1347045898437,297.1499938964844,293.1499938964844,0.0039304168894886,-312.4828491210937,296.43035888671875,0.5128404498100281,0.050000000745058,0.0485939346253871,293.184814453125,297.1499938964844,293.1499938964844,0.1679976433515548,-2700.490478515625,304.1536865234375,0.885482668876648,0.2438992410898208,0.171378493309021,293.16424560546875,297.1499938964844,293.1499938964844,0.2639721632003784,-5237.63525390625,304.1443176269531,0.9990000128746032,0.3846191763877868,0.3326108455657959,293.2631530761719,297.1499938964844,293.1499938964844,0.0051348228007555,-1896.90673828125,297.92822265625,0.5128404498100281,0.050000000745058,0.2305087149143219,291.1141967773437,291.1499938964844,261.093994140625,259.5990905761719,279.6741943359375,293.2630920410156,291.1200256347656,1.0,0.2143801748752594,0.7819297313690186,0.7819297313690186,1.0,1.0,-1.1155189275741575,0.471478521823883,0.6440404057502747,0.1998723596334457,0.0,0.0,0.6114775538444519,38.877811431884766,25.0,39.34957885742188,-12939.001953125,152.55947875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71954345703125,307.9947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.775390625,18000.0,0.0,0.0,0.2893853783607483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547980308532715,0.6548047065734863,-6.652574938925682e-06,0.0,0.0002936893724836,0.0,0.0,49.6843147277832,0.0,0.0,0.0,0.425956517457962,4.0,0.0,1.0
488760,293.1388244628906,297.1499938964844,293.1499938964844,0.1006719321012497,-2303.294677734375,304.1494140625,0.7813575863838196,0.1618994623422622,0.1465130150318145,293.13330078125,297.1499938964844,293.1499938964844,0.0039265174418687,-311.87908935546875,296.4519958496094,0.5179882645606995,0.050000000745058,0.048532135784626,293.1843566894531,297.1499938964844,293.1499938964844,0.1672592461109161,-2690.570556640625,304.15435791015625,0.8932569622993469,0.2435493320226669,0.1710829138755798,293.1579284667969,297.1499938964844,293.1499938964844,0.2552025616168976,-5093.41064453125,304.16131591796875,0.9990000128746032,0.3856717050075531,0.3236764073371887,293.2633972167969,297.1499938964844,293.1499938964844,0.0051049306057393,-1885.2410888671875,297.920166015625,0.5179882645606995,0.050000000745058,0.2302155643701553,291.13983154296875,291.1499938964844,261.0854187011719,259.5937805175781,279.6766967773437,293.26336669921875,291.1468200683594,1.0,0.2108789086341858,0.781770646572113,0.781770646572113,1.0,1.0,-1.1041343212127686,0.4664582908153534,0.6376760601997375,0.1970628201961517,0.0,0.0,0.6096070408821106,37.16088485717773,28.0,58.21712875366211,-12857.49609375,146.19375610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.703125,308.00909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.7890625,18000.0,0.0,0.0,0.2904308140277862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548071503639221,0.654813826084137,-6.670063612546073e-06,0.0,0.0002947503526229,0.0,0.0,49.789093017578125,0.0,0.0,0.0,0.4261000752449035,4.0,0.0,1.0
488820,293.1383972167969,297.1499938964844,293.1499938964844,0.1005008220672607,-2299.395751953125,304.1498718261719,0.7903798222541809,0.1622713953256607,0.1467805653810501,293.13055419921875,297.1499938964844,293.1499938964844,0.0039222841151058,-311.0195007324219,296.4934387207031,0.52420973777771,0.050000000745058,0.0484643094241619,293.1834411621094,297.1499938964844,293.1499938964844,0.1659360229969024,-2672.87109375,304.1550598144531,0.9020800590515136,0.2428662180900573,0.1705528795719146,293.13385009765625,297.1499938964844,293.1499938964844,0.2446784675121307,-4921.6787109375,304.17449951171875,0.9990000128746032,0.3903430104255676,0.3135739862918854,293.2633056640625,297.1499938964844,293.1499938964844,0.0050525441765785,-1864.8204345703125,297.9039306640625,0.52420973777771,0.050000000745058,0.2298938184976577,291.18731689453125,291.1499938964844,261.0679016113281,259.5828857421875,279.6761779785156,293.2633361816406,291.190673828125,1.0,0.2073964625597,0.7814525365829468,0.7814525365829468,1.0,1.0,-1.091219186782837,0.4607829451560974,0.6304361820220947,0.1937972754240036,0.0,0.0,0.601105809211731,35.27060317993164,31.0,52.5950927734375,-12714.5234375,139.21971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7413635253906,308.0121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18124.189453125,18000.0,0.0,0.0,0.2917873859405517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423166990280151,0.6423233151435852,-6.604109330510255e-06,0.0,0.0002961271093226,0.0,0.0,48.07731246948242,0.0,0.0,0.0,0.4216128289699554,4.0,0.0,1.0
488880,293.1383972167969,297.1499938964844,293.1499938964844,0.1005008220672607,-2299.395751953125,304.1498718261719,0.7903798222541809,0.1622713953256607,0.1467805653810501,293.13055419921875,297.1499938964844,293.1499938964844,0.0039222841151058,-311.0195007324219,296.4934387207031,0.52420973777771,0.050000000745058,0.0484643094241619,293.1834411621094,297.1499938964844,293.1499938964844,0.1659360229969024,-2672.87109375,304.1550598144531,0.9020800590515136,0.2428662180900573,0.1705528795719146,293.13385009765625,297.1499938964844,293.1499938964844,0.2446784675121307,-4921.6787109375,304.17449951171875,0.9990000128746032,0.3903430104255676,0.3135739862918854,293.2633056640625,297.1499938964844,293.1499938964844,0.0050525441765785,-1864.8204345703125,297.9039306640625,0.52420973777771,0.050000000745058,0.2298938184976577,291.18731689453125,291.1499938964844,261.0679016113281,259.5828857421875,279.6761779785156,293.2633361816406,291.190673828125,1.0,0.2073964625597,0.7814525365829468,0.7814525365829468,1.0,1.0,-1.091219186782837,0.4607829451560974,0.6304361820220947,0.1937972754240036,0.0,0.0,0.601105809211731,35.27060317993164,31.0,52.5950927734375,-12714.5234375,139.21971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7413635253906,308.0121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18124.189453125,18000.0,0.0,0.0,0.2917873859405517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423166990280151,0.6423233151435852,-6.604109330510255e-06,0.0,0.0002961271093226,0.0,0.0,48.07731246948242,0.0,0.0,0.0,0.4216128289699554,4.0,0.0,1.0
488940,293.1378479003906,297.1499938964844,293.1499938964844,0.100662849843502,-2302.2333984375,304.1496276855469,0.7950167655944824,0.1626719385385513,0.1471036374568939,293.1275939941406,297.1499938964844,293.1499938964844,0.0039282897487282,-311.3306884765625,296.5163269042969,0.527202308177948,0.050000000745058,0.0484340079128742,293.182373046875,297.1499938964844,293.1499938964844,0.1651622802019119,-2662.8330078125,304.1546630859375,0.9058853387832642,0.2422314435243606,0.1700787246227264,293.1112670898437,297.1499938964844,293.1499938964844,0.239838495850563,-4844.37451171875,304.1741638183594,0.9990000128746032,0.3953422009944916,0.3089536726474762,293.2624206542969,297.1499938964844,293.1499938964844,0.0050143576227128,-1851.4141845703125,297.8738098144531,0.527202308177948,0.050000000745058,0.2297500818967819,291.2008361816406,291.1499938964844,261.04986572265625,259.571533203125,279.671875,293.2624816894531,291.2012023925781,1.0,0.2057634443044662,0.7811343669891357,0.7811343669891357,1.0,1.0,-1.0852810144424438,0.458152025938034,0.6271289587020874,0.1922952830791473,0.0,0.0,0.5931628942489624,34.424861907958984,34.0,21.262046813964844,-12618.0625,136.10496520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8467712402344,308.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18145.765625,18000.0,0.0,0.0,0.2921716570854187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257927417755127,0.6257992386817932,-6.4817445490916725e-06,0.0,0.0002965171006508,0.0,0.0,45.67002487182617,0.0,0.0,0.0,0.4153953790664673,4.0,0.0,1.0
489000,293.1378479003906,297.1499938964844,293.1499938964844,0.100662849843502,-2302.2333984375,304.1496276855469,0.7950167655944824,0.1626719385385513,0.1471036374568939,293.1275939941406,297.1499938964844,293.1499938964844,0.0039282897487282,-311.3306884765625,296.5163269042969,0.527202308177948,0.050000000745058,0.0484340079128742,293.182373046875,297.1499938964844,293.1499938964844,0.1651622802019119,-2662.8330078125,304.1546630859375,0.9058853387832642,0.2422314435243606,0.1700787246227264,293.1112670898437,297.1499938964844,293.1499938964844,0.239838495850563,-4844.37451171875,304.1741638183594,0.9990000128746032,0.3953422009944916,0.3089536726474762,293.2624206542969,297.1499938964844,293.1499938964844,0.0050143576227128,-1851.4141845703125,297.8738098144531,0.527202308177948,0.050000000745058,0.2297500818967819,291.2008361816406,291.1499938964844,261.04986572265625,259.571533203125,279.671875,293.2624816894531,291.2012023925781,1.0,0.2057634443044662,0.7811343669891357,0.7811343669891357,1.0,1.0,-1.0852810144424438,0.458152025938034,0.6271289587020874,0.1922952830791473,0.0,0.0,0.5931628942489624,34.424861907958984,34.0,21.262046813964844,-12618.0625,136.10496520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8467712402344,308.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18145.765625,18000.0,0.0,0.0,0.2921716570854187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257927417755127,0.6257992386817932,-6.4817445490916725e-06,0.0,0.0002965171006508,0.0,0.0,45.67002487182617,0.0,0.0,0.0,0.4153953790664673,4.0,0.0,1.0
489060,293.13726806640625,297.1499938964844,293.1499938964844,0.1010160222649574,-2308.87353515625,304.149169921875,0.7962160706520081,0.1631020456552505,0.1474800556898117,293.1242370605469,297.1499938964844,293.1499938964844,0.003941427450627,-312.3797912597656,296.5309753417969,0.5275758504867554,0.050000000745058,0.0484303273260593,293.18121337890625,297.1499938964844,293.1499938964844,0.1647015064954757,-2657.0908203125,304.15386962890625,0.9056843519210817,0.2416485846042633,0.1696610748767852,293.0960998535156,297.1499938964844,293.1499938964844,0.2390860021114349,-4834.609375,304.167236328125,0.9990000128746032,0.3994167447090149,0.3083870112895965,293.2610168457031,297.1499938964844,293.1499938964844,0.0049849483184516,-1842.057861328125,297.8368225097656,0.5275758504867554,0.050000000745058,0.2297326177358627,291.1968994140625,291.1499938964844,261.03125,259.5596618652344,279.6641540527344,293.2611389160156,291.19549560546875,1.0,0.2056344002485275,0.7810091972351074,0.7810091972351074,1.0,1.0,-1.084524154663086,0.4578062295913696,0.6267179250717163,0.1920942515134811,0.0,0.0,0.5870210528373718,34.32158660888672,37.0,-3.127059936523437,-12580.2001953125,135.71868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,308.0693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18120.521484375,18000.0,0.0,0.0,0.2917821705341339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119260787963867,0.6119324564933777,-6.371813469741028e-06,0.0,0.0002961218124255,0.0,0.0,43.666748046875,0.0,0.0,0.0,0.4101043045520782,4.0,0.0,1.0
489120,293.13726806640625,297.1499938964844,293.1499938964844,0.1010160222649574,-2308.87353515625,304.149169921875,0.7962160706520081,0.1631020456552505,0.1474800556898117,293.1242370605469,297.1499938964844,293.1499938964844,0.003941427450627,-312.3797912597656,296.5309753417969,0.5275758504867554,0.050000000745058,0.0484303273260593,293.18121337890625,297.1499938964844,293.1499938964844,0.1647015064954757,-2657.0908203125,304.15386962890625,0.9056843519210817,0.2416485846042633,0.1696610748767852,293.0960998535156,297.1499938964844,293.1499938964844,0.2390860021114349,-4834.609375,304.167236328125,0.9990000128746032,0.3994167447090149,0.3083870112895965,293.2610168457031,297.1499938964844,293.1499938964844,0.0049849483184516,-1842.057861328125,297.8368225097656,0.5275758504867554,0.050000000745058,0.2297326177358627,291.1968994140625,291.1499938964844,261.03125,259.5596618652344,279.6641540527344,293.2611389160156,291.19549560546875,1.0,0.2056344002485275,0.7810091972351074,0.7810091972351074,1.0,1.0,-1.084524154663086,0.4578062295913696,0.6267179250717163,0.1920942515134811,0.0,0.0,0.5870210528373718,34.32158660888672,37.0,-3.127059936523437,-12580.2001953125,135.71868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,308.0693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18120.521484375,18000.0,0.0,0.0,0.2917821705341339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119260787963867,0.6119324564933777,-6.371813469741028e-06,0.0,0.0002961218124255,0.0,0.0,43.666748046875,0.0,0.0,0.0,0.4101043045520782,4.0,0.0,1.0
489180,293.1366577148437,297.1499938964844,293.1499938964844,0.101494126021862,-2317.969482421875,304.1486511230469,0.7945855259895325,0.1635484397411346,0.1478947401046753,293.1205444335937,297.1499938964844,293.1499938964844,0.0039600394666194,-313.9657592773437,296.5414428710937,0.5257962346076965,0.050000000745058,0.0484480820596218,293.17999267578125,297.1499938964844,293.1499938964844,0.1644504219293594,-2654.19091796875,304.1529846191406,0.9022252559661864,0.2411071509122848,0.1692901700735092,293.0899658203125,297.1499938964844,293.1499938964844,0.2416517287492752,-4879.1162109375,304.1571655273437,0.9990000128746032,0.4020428955554962,0.3111065924167633,293.2596130371094,297.1499938964844,293.1499938964844,0.0049609574489295,-1835.1968994140625,297.7951965332031,0.5257962346076965,0.050000000745058,0.2298168540000915,291.1822204589844,291.1499938964844,261.0119934082031,259.5472412109375,279.6542663574219,293.2597045898437,291.179931640625,1.0,0.2067225575447082,0.7808840870857239,0.7808840870857239,1.0,1.0,-1.0879619121551514,0.4592933058738708,0.6286686658859253,0.1929278373718261,0.0,0.0,0.5836326479911804,34.81636428833008,40.0,-18.704221725463867,-12596.12109375,137.52593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10821533203125,308.1169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18074.78515625,18000.0,0.0,0.0,0.2909204363822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029478907585144,0.6029542088508606,-6.295234925346449e-06,0.0,0.0002952472714241,0.0,0.0,42.36862564086914,0.0,0.0,0.0,0.4066352248191833,4.0,0.0,1.0
489240,293.1366577148437,297.1499938964844,293.1499938964844,0.101494126021862,-2317.969482421875,304.1486511230469,0.7945855259895325,0.1635484397411346,0.1478947401046753,293.1205444335937,297.1499938964844,293.1499938964844,0.0039600394666194,-313.9657592773437,296.5414428710937,0.5257962346076965,0.050000000745058,0.0484480820596218,293.17999267578125,297.1499938964844,293.1499938964844,0.1644504219293594,-2654.19091796875,304.1529846191406,0.9022252559661864,0.2411071509122848,0.1692901700735092,293.0899658203125,297.1499938964844,293.1499938964844,0.2416517287492752,-4879.1162109375,304.1571655273437,0.9990000128746032,0.4020428955554962,0.3111065924167633,293.2596130371094,297.1499938964844,293.1499938964844,0.0049609574489295,-1835.1968994140625,297.7951965332031,0.5257962346076965,0.050000000745058,0.2298168540000915,291.1822204589844,291.1499938964844,261.0119934082031,259.5472412109375,279.6542663574219,293.2597045898437,291.179931640625,1.0,0.2067225575447082,0.7808840870857239,0.7808840870857239,1.0,1.0,-1.0879619121551514,0.4592933058738708,0.6286686658859253,0.1929278373718261,0.0,0.0,0.5836326479911804,34.81636428833008,40.0,-18.704221725463867,-12596.12109375,137.52593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10821533203125,308.1169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18074.78515625,18000.0,0.0,0.0,0.2909204363822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029478907585144,0.6029542088508606,-6.295234925346449e-06,0.0,0.0002952472714241,0.0,0.0,42.36862564086914,0.0,0.0,0.0,0.4066352248191833,4.0,0.0,1.0
489300,293.1363525390625,297.1499938964844,293.1499938964844,0.1017596200108528,-2323.02734375,304.1484069824219,0.7929043769836426,0.1637731939554214,0.1481111645698547,293.1186218261719,297.1499938964844,293.1499938964844,0.0039709489792585,-314.904052734375,296.54620361328125,0.5242632627487183,0.050000000745058,0.0484637729823589,293.1793518066406,297.1499938964844,293.1499938964844,0.1643721461296081,-2653.369140625,304.152587890625,0.8995486497879028,0.2408477663993835,0.1691185981035232,293.0902404785156,297.1499938964844,293.1499938964844,0.243966519832611,-4918.02099609375,304.15167236328125,0.9990000128746032,0.4027512669563293,0.313490092754364,293.2590026855469,297.1499938964844,293.1499938964844,0.0049501215107738,-1832.2841796875,297.77325439453125,0.5242632627487183,0.050000000745058,0.2298912703990936,291.1727905273437,291.1499938964844,261.0021057128906,259.540771484375,279.648681640625,293.2590637207031,291.1702880859375,1.0,0.2076463550329208,0.7808215022087097,0.7808215022087097,1.0,1.0,-1.0909841060638428,0.4606068730354309,0.6303772926330566,0.193665862083435,0.0,0.0,0.5830555558204651,35.25346374511719,40.0,-23.32417106628418,-12622.0458984375,139.12698364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612548828125,308.13995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9765625,18000.0,0.0,0.0,0.2904192507266998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600619375705719,0.6006256341934204,-6.272380232985597e-06,0.0,0.0002947385946754,0.0,0.0,42.01942443847656,0.0,0.0,0.0,0.4057047665119171,4.0,0.0,1.0
489360,293.1361083984375,297.1499938964844,293.1499938964844,0.1020344644784927,-2328.260498046875,304.148193359375,0.790744960308075,0.1639968752861023,0.1483311206102371,293.1166381835937,297.1499938964844,293.1499938964844,0.0039826841093599,-315.91241455078125,296.551025390625,0.522387683391571,0.050000000745058,0.0484834909439086,293.17877197265625,297.1499938964844,293.1499938964844,0.1643123924732208,-2652.78759765625,304.1522216796875,0.8963383436203003,0.2405930906534195,0.1689540445804596,293.0926208496094,297.1499938964844,293.1499938964844,0.2468748241662979,-4966.3642578125,304.14605712890625,0.9990000128746032,0.403043270111084,0.3164602220058441,293.25848388671875,297.1499938964844,293.1499938964844,0.0049397582188248,-1829.5682373046875,297.75079345703125,0.522387683391571,0.050000000745058,0.2299848049879074,291.1626892089844,291.1499938964844,260.9920654296875,259.5341796875,279.6429443359375,293.258544921875,291.1600952148437,1.0,0.2087883949279785,0.7806772589683533,0.7806772589683533,1.0,1.0,-1.094751000404358,0.4622380137443542,0.6325129866600037,0.1945788115262985,0.0,0.0,0.5832195281982422,35.80254364013672,43.0,-26.244461059570312,-12658.267578125,141.1415557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,308.1602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8125,18000.0,0.0,0.0,0.2899284362792969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997591018676758,0.599765419960022,-6.260192549234489e-06,0.0,0.000294240511721,0.0,0.0,41.870487213134766,0.0,0.0,0.0,0.40532186627388,4.0,0.0,1.0
489420,293.1356811523437,297.1499938964844,293.1499938964844,0.1025952026247978,-2338.916015625,304.1478576660156,0.7852750420570374,0.1644362807273864,0.1487756669521331,293.11260986328125,297.1499938964844,293.1499938964844,0.0040081990882754,-318.0904541015625,296.5615539550781,0.5178545713424683,0.050000000745058,0.0485337078571319,293.1776428222656,297.1499938964844,293.1499938964844,0.1642224341630935,-2651.98779296875,304.1516418457031,0.8886502981185913,0.2400946468114853,0.1686409264802932,293.1031799316406,297.1499938964844,293.1499938964844,0.2542250454425812,-5087.0126953125,304.1351623535156,0.9990000128746032,0.4023717939853668,0.323901504278183,293.2578125,297.1499938964844,293.1499938964844,0.0049196816980838,-1824.37890625,297.70477294921875,0.5178545713424683,0.050000000745058,0.2302230149507522,291.1419372558594,291.1499938964844,260.9714050292969,259.5204772949219,279.630615234375,293.2578430175781,291.1393737792969,1.0,0.2116336822509765,0.7803887128829956,0.7803887128829956,1.0,1.0,-1.1041855812072754,0.4663345515727997,0.6378510594367981,0.1968732476234436,0.0,0.0,0.5856829881668091,37.19954299926758,46.0,-28.56353187561035,-12757.0751953125,146.28225708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,308.18804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.552734375,18000.0,0.0,0.0,0.2891404330730438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023310422897339,0.6023373007774353,-6.26737482889439e-06,0.0,0.0002934407675638,0.0,0.0,42.15689849853516,0.0,0.0,0.0,0.4061631858348846,4.0,0.0,1.0
489480,293.1356811523437,297.1499938964844,293.1499938964844,0.1025952026247978,-2338.916015625,304.1478576660156,0.7852750420570374,0.1644362807273864,0.1487756669521331,293.11260986328125,297.1499938964844,293.1499938964844,0.0040081990882754,-318.0904541015625,296.5615539550781,0.5178545713424683,0.050000000745058,0.0485337078571319,293.1776428222656,297.1499938964844,293.1499938964844,0.1642224341630935,-2651.98779296875,304.1516418457031,0.8886502981185913,0.2400946468114853,0.1686409264802932,293.1031799316406,297.1499938964844,293.1499938964844,0.2542250454425812,-5087.0126953125,304.1351623535156,0.9990000128746032,0.4023717939853668,0.323901504278183,293.2578125,297.1499938964844,293.1499938964844,0.0049196816980838,-1824.37890625,297.70477294921875,0.5178545713424683,0.050000000745058,0.2302230149507522,291.1419372558594,291.1499938964844,260.9714050292969,259.5204772949219,279.630615234375,293.2578430175781,291.1393737792969,1.0,0.2116336822509765,0.7803887128829956,0.7803887128829956,1.0,1.0,-1.1041855812072754,0.4663345515727997,0.6378510594367981,0.1968732476234436,0.0,0.0,0.5856829881668091,37.19954299926758,46.0,-28.56353187561035,-12757.0751953125,146.28225708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,308.18804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.552734375,18000.0,0.0,0.0,0.2891404330730438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023310422897339,0.6023373007774353,-6.26737482889439e-06,0.0,0.0002934407675638,0.0,0.0,42.15689849853516,0.0,0.0,0.0,0.4061631858348846,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.103154607117176,-2349.513671875,304.14764404296875,0.7787066698074341,0.1648602336645126,0.1492193192243576,293.1085510253906,297.1499938964844,293.1499938964844,0.0040360931307077,-320.4437866210937,296.573974609375,0.512646496295929,0.050000000745058,0.0485964082181453,293.1764831542969,297.1499938964844,293.1499938964844,0.1641595363616943,-2651.505859375,304.1512145996094,0.8798053860664368,0.2396250069141388,0.1683532148599624,293.1205444335937,297.1499938964844,293.1499938964844,0.2632661759853363,-5233.38330078125,304.12506103515625,0.9990000128746032,0.4000461995601654,0.3329586684703827,293.2576904296875,297.1499938964844,293.1499938964844,0.0048997439444065,-1819.1937255859373,297.6575927734375,0.512646496295929,0.050000000745058,0.2305204272270202,291.1216125488281,291.1499938964844,260.95001220703125,259.50604248046875,279.6171569824219,293.2576904296875,291.11920166015625,1.0,0.2150899916887283,0.7801002264022827,0.7801002264022827,1.0,1.0,-1.115675449371338,0.4713389873504638,0.644336462020874,0.1996772587299347,0.0,0.0,0.5908377766609192,38.94126892089844,49.0,-28.18939781188965,-12884.4189453125,152.72532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24005126953125,308.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.2421875,18000.0,0.0,0.0,0.2888431251049042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103699207305908,0.610376238822937,-6.315422069747001e-06,0.0,0.0002931390481535,0.0,0.0,43.20153045654297,0.0,0.0,0.0,0.4090720117092132,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.103154607117176,-2349.513671875,304.14764404296875,0.7787066698074341,0.1648602336645126,0.1492193192243576,293.1085510253906,297.1499938964844,293.1499938964844,0.0040360931307077,-320.4437866210937,296.573974609375,0.512646496295929,0.050000000745058,0.0485964082181453,293.1764831542969,297.1499938964844,293.1499938964844,0.1641595363616943,-2651.505859375,304.1512145996094,0.8798053860664368,0.2396250069141388,0.1683532148599624,293.1205444335937,297.1499938964844,293.1499938964844,0.2632661759853363,-5233.38330078125,304.12506103515625,0.9990000128746032,0.4000461995601654,0.3329586684703827,293.2576904296875,297.1499938964844,293.1499938964844,0.0048997439444065,-1819.1937255859373,297.6575927734375,0.512646496295929,0.050000000745058,0.2305204272270202,291.1216125488281,291.1499938964844,260.95001220703125,259.50604248046875,279.6171569824219,293.2576904296875,291.11920166015625,1.0,0.2150899916887283,0.7801002264022827,0.7801002264022827,1.0,1.0,-1.115675449371338,0.4713389873504638,0.644336462020874,0.1996772587299347,0.0,0.0,0.5908377766609192,38.94126892089844,49.0,-28.18939781188965,-12884.4189453125,152.72532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24005126953125,308.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.2421875,18000.0,0.0,0.0,0.2888431251049042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103699207305908,0.610376238822937,-6.315422069747001e-06,0.0,0.0002931390481535,0.0,0.0,43.20153045654297,0.0,0.0,0.0,0.4090720117092132,4.0,0.0,1.0
489660,293.1351928710937,297.1499938964844,293.1499938964844,0.1037016287446022,-2359.842529296875,304.14752197265625,0.7714990377426147,0.1652667969465255,0.1496574431657791,293.1043701171875,297.1499938964844,293.1499938964844,0.004066193010658,-322.9498596191406,296.5888977050781,0.5071242451667786,0.050000000745058,0.0486696064472198,293.1752319335937,297.1499938964844,293.1499938964844,0.1641311198472976,-2651.438720703125,304.1508483886719,0.8703811168670654,0.2392104119062423,0.1681072115898132,293.14373779296875,297.1499938964844,293.1499938964844,0.2736306488513946,-5399.06005859375,304.1161499023437,0.9990000128746032,0.3961023688316345,0.3432303369045257,293.2580871582031,297.1499938964844,293.1499938964844,0.0048794467002153,-1813.794189453125,297.6094970703125,0.5071242451667786,0.050000000745058,0.2308676540851593,291.1025085449219,291.1499938964844,260.9239501953125,259.4876403808594,279.6015930175781,293.258056640625,291.10028076171875,1.0,0.2190158665180206,0.7797051668167114,0.7797051668167114,1.0,1.0,-1.1287391185760498,0.4770322144031524,0.651706874370575,0.2028607279062271,0.0,0.0,0.5984597206115723,40.97184753417969,37.0,-26.67312812805176,-13034.5908203125,160.29122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17388916015625,308.1761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17874.69140625,18000.0,0.0,0.0,0.2892614305019378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235557794570923,0.6235621571540833,-6.403470251825638e-06,0.0,0.0002935635857284,0.0,0.0,45.00104522705078,0.0,0.0,0.0,0.4139693677425384,4.0,0.0,1.0
