time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.1351928710937,297.1499938964844,293.1499938964844,0.1037016287446022,-2359.842529296875,304.14752197265625,0.7714990377426147,0.1652667969465255,0.1496574431657791,293.1043701171875,297.1499938964844,293.1499938964844,0.004066193010658,-322.9498596191406,296.5888977050781,0.5071242451667786,0.050000000745058,0.0486696064472198,293.1752319335937,297.1499938964844,293.1499938964844,0.1641311198472976,-2651.438720703125,304.1508483886719,0.8703811168670654,0.2392104119062423,0.1681072115898132,293.14373779296875,297.1499938964844,293.1499938964844,0.2736306488513946,-5399.06005859375,304.1161499023437,0.9990000128746032,0.3961023688316345,0.3432303369045257,293.2580871582031,297.1499938964844,293.1499938964844,0.0048794467002153,-1813.794189453125,297.6094970703125,0.5071242451667786,0.050000000745058,0.2308676540851593,291.1025085449219,291.1499938964844,260.9239501953125,259.4876403808594,279.6015930175781,293.258056640625,291.10028076171875,1.0,0.2190158665180206,0.7797051668167114,0.7797051668167114,1.0,1.0,-1.1287391185760498,0.4770322144031524,0.651706874370575,0.2028607279062271,0.0,0.0,0.5984597206115723,40.97184753417969,37.0,-26.67312812805176,-13034.5908203125,160.29122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17388916015625,308.1761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17874.69140625,18000.0,0.0,0.0,0.2892614305019378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235557794570923,0.6235621571540833,-6.403470251825638e-06,0.0,0.0002935635857284,0.0,0.0,45.00104522705078,0.0,0.0,0.0,0.4139693677425384,4.0,0.0,1.0
489780,293.1348571777344,297.1499938964844,293.1499938964844,0.1040227487683296,-2365.677001953125,304.1478271484375,0.774666428565979,0.1657122075557708,0.1500199884176254,293.09991455078125,297.1499938964844,293.1499938964844,0.0040887808427214,-324.65289306640625,296.6158752441406,0.5088649392127991,0.050000000745058,0.0486457012593746,293.1735534667969,297.1499938964844,293.1499938964844,0.1638361066579818,-2647.590087890625,304.1510925292969,0.8727901577949524,0.238908439874649,0.1678557246923446,293.1612243652344,297.1499938964844,293.1499938964844,0.2711234986782074,-5353.97607421875,304.1322937011719,0.9990000128746032,0.3926722109317779,0.3399137258529663,293.25860595703125,297.1499938964844,293.1499938964844,0.0048464620485901,-1802.7391357421875,297.5692749023437,0.5088649392127991,0.050000000745058,0.2307542562484741,291.1001281738281,291.1499938964844,260.8897399902344,259.4622802734375,279.5909423828125,293.2585754394531,291.1031799316406,1.0,0.2172722369432449,0.7793101072311401,0.7793101072311401,1.0,1.0,-1.1247371435165403,0.4752032160758972,0.6495339274406433,0.2018878310918808,0.0,0.0,0.6057976484298706,40.31416320800781,25.0,6.955432415008545,-13078.0830078125,157.88739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738220214844,308.1854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17859.73828125,18000.0,0.0,0.0,0.2903663516044616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639796793460846,0.6398033499717712,-6.524684977193829e-06,0.0,0.0002946849563159,0.0,0.0,47.35299682617188,0.0,0.0,0.0,0.4200990200042724,4.0,0.0,1.0
489840,293.1348571777344,297.1499938964844,293.1499938964844,0.1040227487683296,-2365.677001953125,304.1478271484375,0.774666428565979,0.1657122075557708,0.1500199884176254,293.09991455078125,297.1499938964844,293.1499938964844,0.0040887808427214,-324.65289306640625,296.6158752441406,0.5088649392127991,0.050000000745058,0.0486457012593746,293.1735534667969,297.1499938964844,293.1499938964844,0.1638361066579818,-2647.590087890625,304.1510925292969,0.8727901577949524,0.238908439874649,0.1678557246923446,293.1612243652344,297.1499938964844,293.1499938964844,0.2711234986782074,-5353.97607421875,304.1322937011719,0.9990000128746032,0.3926722109317779,0.3399137258529663,293.25860595703125,297.1499938964844,293.1499938964844,0.0048464620485901,-1802.7391357421875,297.5692749023437,0.5088649392127991,0.050000000745058,0.2307542562484741,291.1001281738281,291.1499938964844,260.8897399902344,259.4622802734375,279.5909423828125,293.2585754394531,291.1031799316406,1.0,0.2172722369432449,0.7793101072311401,0.7793101072311401,1.0,1.0,-1.1247371435165403,0.4752032160758972,0.6495339274406433,0.2018878310918808,0.0,0.0,0.6057976484298706,40.31416320800781,25.0,6.955432415008545,-13078.0830078125,157.88739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738220214844,308.1854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17859.73828125,18000.0,0.0,0.0,0.2903663516044616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639796793460846,0.6398033499717712,-6.524684977193829e-06,0.0,0.0002946849563159,0.0,0.0,47.35299682617188,0.0,0.0,0.0,0.4200990200042724,4.0,0.0,1.0
489900,293.13458251953125,297.1499938964844,293.1499938964844,0.1040206775069236,-2365.324951171875,304.1482238769531,0.7800226211547852,0.165957823395729,0.1501899808645248,293.0975952148437,297.1499938964844,293.1499938964844,0.0040944837965071,-324.8714599609375,296.6402282714844,0.5123636722564697,0.050000000745058,0.0485999472439289,293.1725769042969,297.1499938964844,293.1499938964844,0.163454458117485,-2642.36572265625,304.1515808105469,0.8782554268836975,0.2388031482696533,0.167737990617752,293.160888671875,297.1499938964844,293.1499938964844,0.2649125456809997,-5251.46142578125,304.1468505859375,0.9990000128746032,0.3925912082195282,0.3334673643112182,293.2587280273437,297.1499938964844,293.1499938964844,0.0048228218220174,-1793.6114501953125,297.55828857421875,0.5123636722564697,0.050000000745058,0.2305372208356857,291.1164245605469,291.1499938964844,260.8697204589844,259.4471435546875,279.58709716796875,293.2587280273437,291.12139892578125,1.0,0.2147188931703567,0.7791125178337097,0.7791125178337097,1.0,1.0,-1.1167497634887695,0.4716710746288299,0.6450786590576172,0.199891060590744,0.0,0.0,0.6064413189888,39.047607421875,25.0,30.13917350769043,-13039.4384765625,153.22479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318298339844,308.192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.0078125,18000.0,0.0,0.0,0.290982723236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442891359329224,0.6442956924438477,-6.570629921043292e-06,0.0,0.0002953104849439,0.0,0.0,48.08882522583008,0.0,0.0,0.0,0.4218911230564117,4.0,0.0,1.0
489960,293.1342163085937,297.1499938964844,293.1499938964844,0.1039670631289482,-2363.945068359375,304.1486511230469,0.7877464890480042,0.1662210077047348,0.1503580808639526,293.09521484375,297.1499938964844,293.1499938964844,0.0040977387689054,-324.8376159667969,296.66845703125,0.5175842046737671,0.050000000745058,0.0485367849469184,293.1715087890625,297.1499938964844,293.1499938964844,0.1630040854215622,-2636.17822265625,304.1521301269531,0.8863929510116577,0.2387294173240661,0.1676287800073623,293.1533508300781,297.1499938964844,293.1499938964844,0.25603187084198,-5105.75,304.16357421875,0.9990000128746032,0.3939244449138641,0.3243576884269714,293.2586975097656,297.1499938964844,293.1499938964844,0.004796415567398,-1783.1666259765625,297.5507507324219,0.5175842046737671,0.050000000745058,0.2302376180887222,291.1385498046875,291.1499938964844,260.847900390625,259.4304504394531,279.58367919921875,293.2586975097656,291.14459228515625,1.0,0.2111883759498596,0.7789521217346191,0.7789521217346191,1.0,1.0,-1.1054532527923584,0.4667001366615295,0.6387531757354736,0.1970768421888351,0.0,0.0,0.6050073504447937,37.29659652709961,28.0,48.49644088745117,-12959.845703125,146.80670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0064697265625,308.20086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.083984375,18000.0,0.0,0.0,0.2915015518665313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447291970252991,0.6447357535362244,-6.589243639609776e-06,0.0,0.0002958370314445,0.0,0.0,48.24373626708984,0.0,0.0,0.0,0.4221863746643066,4.0,0.0,1.0
490020,293.133544921875,297.1499938964844,293.1499938964844,0.1039785742759704,-2363.52685546875,304.1490478515625,0.7973741292953491,0.16676065325737,0.1507718563079834,293.09039306640625,297.1499938964844,293.1499938964844,0.0041089546866714,-325.2094116210937,296.7236022949219,0.5239779353141785,0.050000000745058,0.0484667122364044,293.16925048828125,297.1499938964844,293.1499938964844,0.1622957736253738,-2626.475830078125,304.1525573730469,0.8961418867111206,0.2386393398046493,0.1675005555152893,293.126953125,297.1499938964844,293.1499938964844,0.2453369051218032,-4931.72119140625,304.17626953125,0.9990000128746032,0.3991802036762237,0.3139380216598511,293.25799560546875,297.1499938964844,293.1499938964844,0.0047505386173725,-1765.113525390625,297.5352478027344,0.5239779353141785,0.050000000745058,0.229905217885971,291.1783447265625,291.1499938964844,260.7989807128906,259.3924865722656,279.56915283203125,293.258056640625,291.1806640625,1.0,0.2076670825481414,0.7786312699317932,0.7786312699317932,1.0,1.0,-1.0927995443344116,0.4611591696739197,0.6316403746604919,0.1938208043575287,0.0,0.0,0.5982104539871216,35.35138702392578,31.0,41.89958953857422,-12824.7900390625,139.7858428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0125427246094,308.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.76171875,18000.0,0.0,0.0,0.2920245230197906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348327398300171,0.6348392963409424,-6.53986489851377e-06,0.0,0.0002963677688967,0.0,0.0,46.92702102661133,0.0,0.0,0.0,0.418689876794815,4.0,0.0,1.0
490080,293.133544921875,297.1499938964844,293.1499938964844,0.1039785742759704,-2363.52685546875,304.1490478515625,0.7973741292953491,0.16676065325737,0.1507718563079834,293.09039306640625,297.1499938964844,293.1499938964844,0.0041089546866714,-325.2094116210937,296.7236022949219,0.5239779353141785,0.050000000745058,0.0484667122364044,293.16925048828125,297.1499938964844,293.1499938964844,0.1622957736253738,-2626.475830078125,304.1525573730469,0.8961418867111206,0.2386393398046493,0.1675005555152893,293.126953125,297.1499938964844,293.1499938964844,0.2453369051218032,-4931.72119140625,304.17626953125,0.9990000128746032,0.3991802036762237,0.3139380216598511,293.25799560546875,297.1499938964844,293.1499938964844,0.0047505386173725,-1765.113525390625,297.5352478027344,0.5239779353141785,0.050000000745058,0.229905217885971,291.1783447265625,291.1499938964844,260.7989807128906,259.3924865722656,279.56915283203125,293.258056640625,291.1806640625,1.0,0.2076670825481414,0.7786312699317932,0.7786312699317932,1.0,1.0,-1.0927995443344116,0.4611591696739197,0.6316403746604919,0.1938208043575287,0.0,0.0,0.5982104539871216,35.35138702392578,31.0,41.89958953857422,-12824.7900390625,139.7858428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0125427246094,308.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.76171875,18000.0,0.0,0.0,0.2920245230197906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348327398300171,0.6348392963409424,-6.53986489851377e-06,0.0,0.0002963677688967,0.0,0.0,46.92702102661133,0.0,0.0,0.0,0.418689876794815,4.0,0.0,1.0
490140,293.1327209472656,297.1499938964844,293.1499938964844,0.1043373346328735,-2370.058837890625,304.1487731933594,0.8025600910186768,0.1673395782709121,0.1512506008148193,293.0851745605469,297.1499938964844,293.1499938964844,0.0041319951415061,-326.870361328125,296.76220703125,0.5271482467651367,0.050000000745058,0.0484345331788063,293.16680908203125,297.1499938964844,293.1499938964844,0.1621600240468979,-2624.763916015625,304.15191650390625,0.9009353518486024,0.2386477142572403,0.1674645841121673,293.1022033691406,297.1499938964844,293.1499938964844,0.2403581142425537,-4852.4931640625,304.1755676269531,0.9990000128746032,0.4047959446907043,0.3090358078479767,293.2564697265625,297.1499938964844,293.1499938964844,0.0047180382534861,-1753.775146484375,297.5052795410156,0.5271482467651367,0.050000000745058,0.2297525703907013,291.1845092773437,291.1499938964844,260.74346923828125,259.348876953125,279.5482177734375,293.256591796875,291.1840515136719,1.0,0.2060164213180542,0.7783104777336121,0.7783104777336121,1.0,1.0,-1.0872228145599363,0.4587046802043915,0.6285181641578674,0.1923532634973526,0.0,0.0,0.5929520726203918,34.46159744262695,34.0,11.52346134185791,-12745.212890625,136.67698669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0690002441406,308.1816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18100.234375,18000.0,0.0,0.0,0.2919070422649383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230741739273071,0.6230806112289429,-6.450830824178411e-06,0.0,0.0002962485596071,0.0,0.0,45.22018051147461,0.0,0.0,0.0,0.4142705500125885,4.0,0.0,1.0
490200,293.1327209472656,297.1499938964844,293.1499938964844,0.1043373346328735,-2370.058837890625,304.1487731933594,0.8025600910186768,0.1673395782709121,0.1512506008148193,293.0851745605469,297.1499938964844,293.1499938964844,0.0041319951415061,-326.870361328125,296.76220703125,0.5271482467651367,0.050000000745058,0.0484345331788063,293.16680908203125,297.1499938964844,293.1499938964844,0.1621600240468979,-2624.763916015625,304.15191650390625,0.9009353518486024,0.2386477142572403,0.1674645841121673,293.1022033691406,297.1499938964844,293.1499938964844,0.2403581142425537,-4852.4931640625,304.1755676269531,0.9990000128746032,0.4047959446907043,0.3090358078479767,293.2564697265625,297.1499938964844,293.1499938964844,0.0047180382534861,-1753.775146484375,297.5052795410156,0.5271482467651367,0.050000000745058,0.2297525703907013,291.1845092773437,291.1499938964844,260.74346923828125,259.348876953125,279.5482177734375,293.256591796875,291.1840515136719,1.0,0.2060164213180542,0.7783104777336121,0.7783104777336121,1.0,1.0,-1.0872228145599363,0.4587046802043915,0.6285181641578674,0.1923532634973526,0.0,0.0,0.5929520726203918,34.46159744262695,34.0,11.52346134185791,-12745.212890625,136.67698669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0690002441406,308.1816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18100.234375,18000.0,0.0,0.0,0.2919070422649383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230741739273071,0.6230806112289429,-6.450830824178411e-06,0.0,0.0002962485596071,0.0,0.0,45.22018051147461,0.0,0.0,0.0,0.4142705500125885,4.0,0.0,1.0
490260,293.1318359375,297.1499938964844,293.1499938964844,0.1048849672079086,-2380.29150390625,304.14825439453125,0.8042762279510498,0.1679595559835434,0.1517930924892425,293.0794372558594,297.1499938964844,293.1499938964844,0.0041630044579505,-329.308349609375,296.7951354980469,0.5276896953582764,0.050000000745058,0.0484291911125183,293.1642150878906,297.1499938964844,293.1499938964844,0.1623403578996658,-2627.375,304.1509704589844,0.9018524885177612,0.2387475669384002,0.1675148755311966,293.0849609375,297.1499938964844,293.1499938964844,0.2394620329141616,-4840.599609375,304.1684265136719,0.9990000128746032,0.4095193743705749,0.3082146048545837,293.2544250488281,297.1499938964844,293.1499938964844,0.0046935575082898,-1746.12548828125,297.46923828125,0.5276896953582764,0.050000000745058,0.2297272384166717,291.1752014160156,291.1499938964844,260.6819152832031,259.3000183105469,279.5214538574219,293.25457763671875,291.1732482910156,1.0,0.2058858424425125,0.7781800031661987,0.7781800031661987,1.0,1.0,-1.0869100093841553,0.458570122718811,0.6283398866653442,0.1922086626291275,0.0,0.0,0.5900945663452148,34.32099533081055,37.0,-10.60464096069336,-12731.373046875,136.33595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395568847656,308.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18064.169921875,18000.0,0.0,0.0,0.2913833558559418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153594851493835,0.6153658628463745,-6.384657353919465e-06,0.0,0.0002957170654553,0.0,0.0,44.07759475708008,0.0,0.0,0.0,0.4112793505191803,4.0,0.0,1.0
490320,293.1318359375,297.1499938964844,293.1499938964844,0.1048849672079086,-2380.29150390625,304.14825439453125,0.8042762279510498,0.1679595559835434,0.1517930924892425,293.0794372558594,297.1499938964844,293.1499938964844,0.0041630044579505,-329.308349609375,296.7951354980469,0.5276896953582764,0.050000000745058,0.0484291911125183,293.1642150878906,297.1499938964844,293.1499938964844,0.1623403578996658,-2627.375,304.1509704589844,0.9018524885177612,0.2387475669384002,0.1675148755311966,293.0849609375,297.1499938964844,293.1499938964844,0.2394620329141616,-4840.599609375,304.1684265136719,0.9990000128746032,0.4095193743705749,0.3082146048545837,293.2544250488281,297.1499938964844,293.1499938964844,0.0046935575082898,-1746.12548828125,297.46923828125,0.5276896953582764,0.050000000745058,0.2297272384166717,291.1752014160156,291.1499938964844,260.6819152832031,259.3000183105469,279.5214538574219,293.25457763671875,291.1732482910156,1.0,0.2058858424425125,0.7781800031661987,0.7781800031661987,1.0,1.0,-1.0869100093841553,0.458570122718811,0.6283398866653442,0.1922086626291275,0.0,0.0,0.5900945663452148,34.32099533081055,37.0,-10.60464096069336,-12731.373046875,136.33595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395568847656,308.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18064.169921875,18000.0,0.0,0.0,0.2913833558559418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153594851493835,0.6153658628463745,-6.384657353919465e-06,0.0,0.0002957170654553,0.0,0.0,44.07759475708008,0.0,0.0,0.0,0.4112793505191803,4.0,0.0,1.0
490380,293.13092041015625,297.1499938964844,293.1499938964844,0.1055567562580108,-2392.91650390625,304.1477355957031,0.8031238317489624,0.1686075627803802,0.1523845791816711,293.0733337402344,297.1499938964844,293.1499938964844,0.0042002680711448,-332.3196105957031,296.8260498046875,0.5260505080223083,0.050000000745058,0.0484455004334449,293.1615905761719,297.1499938964844,293.1499938964844,0.1627328097820282,-2632.841796875,304.1499938964844,0.8995720744132996,0.2389177978038787,0.1676341146230697,293.0768127441406,297.1499938964844,293.1499938964844,0.2418920546770095,-4883.0390625,304.158203125,0.9990000128746032,0.4128375947475433,0.3107148110866546,293.2523498535156,297.1499938964844,293.1499938964844,0.0046739806421101,-1740.70654296875,297.4293212890625,0.5260505080223083,0.050000000745058,0.229804590344429,291.15679931640625,291.1499938964844,260.6148376464844,259.2463073730469,279.4903564453125,293.25250244140625,291.15411376953125,1.0,0.2069894820451736,0.7780494689941406,0.7780494689941406,1.0,1.0,-1.0908749103546145,0.4603035748004913,0.6305713653564453,0.1931211501359939,0.0,0.0,0.5903609991073608,34.78497314453125,40.0,-23.968334197998047,-12776.45703125,138.22906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19415283203125,308.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.60546875,18000.0,0.0,0.0,0.2907604873180389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6133358478546143,0.6133422255516052,-6.35767128187581e-06,0.0,0.0002950849302578,0.0,0.0,43.72721099853516,0.0,0.0,0.0,0.4104031026363373,4.0,0.0,1.0
490440,293.13092041015625,297.1499938964844,293.1499938964844,0.1055567562580108,-2392.91650390625,304.1477355957031,0.8031238317489624,0.1686075627803802,0.1523845791816711,293.0733337402344,297.1499938964844,293.1499938964844,0.0042002680711448,-332.3196105957031,296.8260498046875,0.5260505080223083,0.050000000745058,0.0484455004334449,293.1615905761719,297.1499938964844,293.1499938964844,0.1627328097820282,-2632.841796875,304.1499938964844,0.8995720744132996,0.2389177978038787,0.1676341146230697,293.0768127441406,297.1499938964844,293.1499938964844,0.2418920546770095,-4883.0390625,304.158203125,0.9990000128746032,0.4128375947475433,0.3107148110866546,293.2523498535156,297.1499938964844,293.1499938964844,0.0046739806421101,-1740.70654296875,297.4293212890625,0.5260505080223083,0.050000000745058,0.229804590344429,291.15679931640625,291.1499938964844,260.6148376464844,259.2463073730469,279.4903564453125,293.25250244140625,291.15411376953125,1.0,0.2069894820451736,0.7780494689941406,0.7780494689941406,1.0,1.0,-1.0908749103546145,0.4603035748004913,0.6305713653564453,0.1931211501359939,0.0,0.0,0.5903609991073608,34.78497314453125,40.0,-23.968334197998047,-12776.45703125,138.22906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19415283203125,308.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.60546875,18000.0,0.0,0.0,0.2907604873180389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6133358478546143,0.6133422255516052,-6.35767128187581e-06,0.0,0.0002950849302578,0.0,0.0,43.72721099853516,0.0,0.0,0.0,0.4104031026363373,4.0,0.0,1.0
490500,293.1304626464844,297.1499938964844,293.1499938964844,0.1059191897511482,-2399.726806640625,304.1474914550781,0.801666796207428,0.1689373850822448,0.1526933014392852,293.0701904296875,297.1499938964844,293.1499938964844,0.004220803733915,-333.9852294921875,296.8417053222656,0.5245766639709473,0.050000000745058,0.0484605133533477,293.1603088378906,297.1499938964844,293.1499938964844,0.1629772931337356,-2636.20947265625,304.1495666503906,0.897456705570221,0.2390226274728775,0.1677138656377792,293.0760803222656,297.1499938964844,293.1499938964844,0.2441421151161193,-4920.9443359375,304.1526184082031,0.9990000128746032,0.4139075875282287,0.3129995167255401,293.2514038085937,297.1499938964844,293.1499938964844,0.0046652373857796,-1738.4488525390625,297.4085388183594,0.5245766639709473,0.050000000745058,0.2298758178949356,291.14599609375,291.1499938964844,260.5793762207031,259.2178039550781,279.47344970703125,293.25152587890625,291.1431884765625,1.0,0.2079260200262069,0.7779842615127563,0.7779842615127563,1.0,1.0,-1.094186305999756,0.461751252412796,0.6324350833892822,0.1939058154821396,0.0,0.0,0.5917088389396667,35.20840835571289,40.0,-27.649734497070312,-12818.494140625,139.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083435058594,308.2244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.943359375,18000.0,0.0,0.0,0.2905148565769195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147103905677795,0.6147167682647705,-6.361439773172606e-06,0.0,0.0002948356268461,0.0,0.0,43.8838996887207,0.0,0.0,0.0,0.4108588695526123,4.0,0.0,1.0
490560,293.1300354003906,297.1499938964844,293.1499938964844,0.1062915027141571,-2406.714111328125,304.1472473144531,0.799720287322998,0.1692689210176468,0.1530081331729889,293.0669860839844,297.1499938964844,293.1499938964844,0.0042423382401466,-335.729248046875,296.8578186035156,0.5227526426315308,0.050000000745058,0.0484795868396759,293.1590576171875,297.1499938964844,293.1499938964844,0.1632419377565384,-2639.833740234375,304.1491394042969,0.8948049545288086,0.2391377240419387,0.167804479598999,293.0774841308594,297.1499938964844,293.1499938964844,0.2469883114099502,-4968.32568359375,304.14697265625,0.9990000128746032,0.4145727157592773,0.3158773183822632,293.25054931640625,297.1499938964844,293.1499938964844,0.0046569174155592,-1736.3582763671875,297.3874206542969,0.5227526426315308,0.050000000745058,0.2299662828445434,291.134765625,291.1499938964844,260.5427551269531,259.188232421875,279.4559631347656,293.25067138671875,291.1319274902344,1.0,0.2090837210416793,0.7778356671333313,0.7778356671333313,1.0,1.0,-1.0982580184936523,0.463522732257843,0.6347352862358093,0.1948694437742233,0.0,0.0,0.5938467383384705,35.7447395324707,43.0,-29.788692474365234,-12871.67578125,141.9652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2111511230469,308.2301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.990234375,18000.0,0.0,0.0,0.2903657853603363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176812052726746,0.6176875829696655,-6.377124464052031e-06,0.0,0.0002946843451354,0.0,0.0,44.26595306396485,0.0,0.0,0.0,0.4119195342063904,4.0,0.0,1.0
490620,293.1292724609375,297.1499938964844,293.1499938964844,0.1070499643683433,-2420.913818359375,304.1469116210937,0.7946361899375916,0.1699320822954177,0.1536497622728347,293.06060791015625,297.1499938964844,293.1499938964844,0.0042880200780928,-339.4087829589844,296.8918762207031,0.5183001160621643,0.050000000745058,0.0485285744071006,293.1566772460937,297.1499938964844,293.1499938964844,0.1638082414865493,-2647.533203125,304.14849853515625,0.8882182836532593,0.2393925189971923,0.1680123955011367,293.0860595703125,297.1499938964844,293.1499938964844,0.2542255818843841,-5087.22900390625,304.1359558105469,0.9990000128746032,0.4146837592124939,0.3231526017189026,293.2492370605469,297.1499938964844,293.1499938964844,0.0046408544294536,-1732.369140625,297.344482421875,0.5183001160621643,0.050000000745058,0.2301986664533615,291.1123046875,291.1499938964844,260.4661865234375,259.1261291503906,279.4189758300781,293.2492980957031,291.10955810546875,1.0,0.2119685560464859,0.777538537979126,0.777538537979126,1.0,1.0,-1.1083468198776243,0.4679192006587982,0.6404275894165039,0.1972780674695968,0.0,0.0,0.6003820896148682,37.11878204345703,46.0,-31.011877059936523,-13006.7333984375,147.2606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17828369140625,308.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17896.640625,18000.0,0.0,0.0,0.2904996871948242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6282931566238403,0.6282995939254761,-6.4444470808666665e-06,0.0,0.0002948202600236,0.0,0.0,45.7116584777832,0.0,0.0,0.0,0.4158371984958648,4.0,0.0,1.0
490680,293.1292724609375,297.1499938964844,293.1499938964844,0.1070499643683433,-2420.913818359375,304.1469116210937,0.7946361899375916,0.1699320822954177,0.1536497622728347,293.06060791015625,297.1499938964844,293.1499938964844,0.0042880200780928,-339.4087829589844,296.8918762207031,0.5183001160621643,0.050000000745058,0.0485285744071006,293.1566772460937,297.1499938964844,293.1499938964844,0.1638082414865493,-2647.533203125,304.14849853515625,0.8882182836532593,0.2393925189971923,0.1680123955011367,293.0860595703125,297.1499938964844,293.1499938964844,0.2542255818843841,-5087.22900390625,304.1359558105469,0.9990000128746032,0.4146837592124939,0.3231526017189026,293.2492370605469,297.1499938964844,293.1499938964844,0.0046408544294536,-1732.369140625,297.344482421875,0.5183001160621643,0.050000000745058,0.2301986664533615,291.1123046875,291.1499938964844,260.4661865234375,259.1261291503906,279.4189758300781,293.2492980957031,291.10955810546875,1.0,0.2119685560464859,0.777538537979126,0.777538537979126,1.0,1.0,-1.1083468198776243,0.4679192006587982,0.6404275894165039,0.1972780674695968,0.0,0.0,0.6003820896148682,37.11878204345703,46.0,-31.011877059936523,-13006.7333984375,147.2606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17828369140625,308.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17896.640625,18000.0,0.0,0.0,0.2904996871948242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6282931566238403,0.6282995939254761,-6.4444470808666665e-06,0.0,0.0002948202600236,0.0,0.0,45.7116584777832,0.0,0.0,0.0,0.4158371984958648,4.0,0.0,1.0
490740,293.12860107421875,297.1499938964844,293.1499938964844,0.1078125163912773,-2435.1396484375,304.14666748046875,0.7883898019790649,0.1705899089574813,0.1542998403310775,293.0542297363281,297.1499938964844,293.1499938964844,0.0043366774916648,-343.29376220703125,296.9286804199219,0.5131431818008423,0.050000000745058,0.0485901422798633,293.1544494628906,297.1499938964844,293.1499938964844,0.1644033342599868,-2655.5595703125,304.14801025390625,0.88042151927948,0.2396741509437561,0.1682493239641189,293.1014709472656,297.1499938964844,293.1499938964844,0.2631740868091583,-5232.18896484375,304.1257629394531,0.9990000128746032,0.4131924510002136,0.3320694267749786,293.2484741210937,297.1499938964844,293.1499938964844,0.0046249404549598,-1728.369140625,297.3007507324219,0.5131431818008423,0.050000000745058,0.2304907143115997,291.0906677246094,291.1499938964844,260.3856506347656,259.0604858398437,279.37945556640625,293.2485046386719,291.0881042480469,1.0,0.2154739797115326,0.7772414684295654,0.7772414684295654,1.0,1.0,-1.1205378770828247,0.4732441902160644,0.6472936868667603,0.2002104818820953,0.0,0.0,0.6097543239593506,38.840919494628906,49.0,-30.033781051635746,-13173.1259765625,153.89138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17839.9140625,18000.0,0.0,0.0,0.2914012968540191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644909679889679,0.6449162364006042,-6.560088877449744e-06,0.0,0.0002957352844532,0.0,0.0,48.09226608276367,0.0,0.0,0.0,0.4221205115318298,4.0,0.0,1.0
490800,293.12860107421875,297.1499938964844,293.1499938964844,0.1078125163912773,-2435.1396484375,304.14666748046875,0.7883898019790649,0.1705899089574813,0.1542998403310775,293.0542297363281,297.1499938964844,293.1499938964844,0.0043366774916648,-343.29376220703125,296.9286804199219,0.5131431818008423,0.050000000745058,0.0485901422798633,293.1544494628906,297.1499938964844,293.1499938964844,0.1644033342599868,-2655.5595703125,304.14801025390625,0.88042151927948,0.2396741509437561,0.1682493239641189,293.1014709472656,297.1499938964844,293.1499938964844,0.2631740868091583,-5232.18896484375,304.1257629394531,0.9990000128746032,0.4131924510002136,0.3320694267749786,293.2484741210937,297.1499938964844,293.1499938964844,0.0046249404549598,-1728.369140625,297.3007507324219,0.5131431818008423,0.050000000745058,0.2304907143115997,291.0906677246094,291.1499938964844,260.3856506347656,259.0604858398437,279.37945556640625,293.2485046386719,291.0881042480469,1.0,0.2154739797115326,0.7772414684295654,0.7772414684295654,1.0,1.0,-1.1205378770828247,0.4732441902160644,0.6472936868667603,0.2002104818820953,0.0,0.0,0.6097543239593506,38.840919494628906,49.0,-30.033781051635746,-13173.1259765625,153.89138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17839.9140625,18000.0,0.0,0.0,0.2914012968540191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644909679889679,0.6449162364006042,-6.560088877449744e-06,0.0,0.0002957352844532,0.0,0.0,48.09226608276367,0.0,0.0,0.0,0.4221205115318298,4.0,0.0,1.0
490860,293.1280822753906,297.1499938964844,293.1499938964844,0.1085671931505203,-2449.165771484375,304.1465148925781,0.7814250588417053,0.1712391674518585,0.1549528390169143,293.0480041503906,297.1499938964844,293.1499938964844,0.0043879174627363,-347.3435363769531,296.9683837890625,0.507642388343811,0.050000000745058,0.0486623793840408,293.1523742675781,297.1499938964844,293.1499938964844,0.1650111228227615,-2663.70068359375,304.1476745605469,0.8719354271888733,0.2399802207946777,0.1685113310813903,293.1226806640625,297.1499938964844,293.1499938964844,0.2734745442867279,-5396.91552734375,304.11669921875,0.9990000128746032,0.4101317524909973,0.3422350883483886,293.2482604980469,297.1499938964844,293.1499938964844,0.0046087079681456,-1724.1510009765625,297.2564697265625,0.507642388343811,0.050000000745058,0.2308333665132522,291.0705871582031,291.1499938964844,260.3016967773437,258.99169921875,279.3381652832031,293.2482604980469,291.0682983398437,1.0,0.2194588035345077,0.7768330574035645,0.7768330574035645,1.0,1.0,-1.1343352794647217,0.4792714118957519,0.655063807964325,0.2035327106714248,0.0,0.0,0.6217137575149536,40.85694122314453,52.0,-27.862979888916016,-13364.138671875,161.6797637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95721435546875,308.1678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17783.78515625,18000.0,0.0,0.0,0.293242871761322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672711372375488,0.6672778129577637,-6.725575985910837e-06,0.0,0.0002976042451336,0.0,0.0,51.47201156616211,0.0,0.0,0.0,0.4307542741298675,4.0,0.0,1.0
490920,293.1280822753906,297.1499938964844,293.1499938964844,0.1085671931505203,-2449.165771484375,304.1465148925781,0.7814250588417053,0.1712391674518585,0.1549528390169143,293.0480041503906,297.1499938964844,293.1499938964844,0.0043879174627363,-347.3435363769531,296.9683837890625,0.507642388343811,0.050000000745058,0.0486623793840408,293.1523742675781,297.1499938964844,293.1499938964844,0.1650111228227615,-2663.70068359375,304.1476745605469,0.8719354271888733,0.2399802207946777,0.1685113310813903,293.1226806640625,297.1499938964844,293.1499938964844,0.2734745442867279,-5396.91552734375,304.11669921875,0.9990000128746032,0.4101317524909973,0.3422350883483886,293.2482604980469,297.1499938964844,293.1499938964844,0.0046087079681456,-1724.1510009765625,297.2564697265625,0.507642388343811,0.050000000745058,0.2308333665132522,291.0705871582031,291.1499938964844,260.3016967773437,258.99169921875,279.3381652832031,293.2482604980469,291.0682983398437,1.0,0.2194588035345077,0.7768330574035645,0.7768330574035645,1.0,1.0,-1.1343352794647217,0.4792714118957519,0.655063807964325,0.2035327106714248,0.0,0.0,0.6217137575149536,40.85694122314453,52.0,-27.862979888916016,-13364.138671875,161.6797637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95721435546875,308.1678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17783.78515625,18000.0,0.0,0.0,0.293242871761322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672711372375488,0.6672778129577637,-6.725575985910837e-06,0.0,0.0002976042451336,0.0,0.0,51.47201156616211,0.0,0.0,0.0,0.4307542741298675,4.0,0.0,1.0
490980,293.1276550292969,297.1499938964844,293.1499938964844,0.1093080714344978,-2462.88330078125,304.1464538574219,0.7741174697875977,0.1718796044588089,0.1556062698364257,293.0419006347656,297.1499938964844,293.1499938964844,0.0044414610601961,-351.5305480957031,297.0110778808594,0.5020612478256226,0.050000000745058,0.0487435571849346,293.15045166015625,297.1499938964844,293.1499938964844,0.1656244099140167,-2671.86474609375,304.1474304199219,0.863191545009613,0.2403118312358856,0.1687973588705063,293.1487731933594,297.1499938964844,293.1499938964844,0.2848118543624878,-5575.99462890625,304.10894775390625,0.9990000128746032,0.4055432379245758,0.3533102869987488,293.2485046386719,297.1499938964844,293.1499938964844,0.0045919399708509,-1719.616455078125,297.2119140625,0.5020612478256226,0.050000000745058,0.2312184572219848,291.05242919921875,291.1499938964844,260.21484375,258.92022705078125,279.2950744628906,293.2484741210937,291.0504150390625,1.0,0.2238005548715591,0.7764247059822083,0.7764247059822083,1.0,1.0,-1.149315595626831,0.4858311116695404,0.663484513759613,0.2071539461612701,0.0,0.0,0.6359609365463257,43.11809921264648,40.0,-25.22821617126465,-13574.427734375,170.4678192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7814025878906,308.1101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17728.681640625,18000.0,0.0,0.0,0.2961153388023376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949865221977234,0.6949934959411621,-6.9423845161509234e-06,0.0,0.0003005194303113,0.0,0.0,55.92897415161133,0.0,0.0,0.0,0.4416857063770294,4.0,0.0,1.0
491040,293.1276550292969,297.1499938964844,293.1499938964844,0.1093080714344978,-2462.88330078125,304.1464538574219,0.7741174697875977,0.1718796044588089,0.1556062698364257,293.0419006347656,297.1499938964844,293.1499938964844,0.0044414610601961,-351.5305480957031,297.0110778808594,0.5020612478256226,0.050000000745058,0.0487435571849346,293.15045166015625,297.1499938964844,293.1499938964844,0.1656244099140167,-2671.86474609375,304.1474304199219,0.863191545009613,0.2403118312358856,0.1687973588705063,293.1487731933594,297.1499938964844,293.1499938964844,0.2848118543624878,-5575.99462890625,304.10894775390625,0.9990000128746032,0.4055432379245758,0.3533102869987488,293.2485046386719,297.1499938964844,293.1499938964844,0.0045919399708509,-1719.616455078125,297.2119140625,0.5020612478256226,0.050000000745058,0.2312184572219848,291.05242919921875,291.1499938964844,260.21484375,258.92022705078125,279.2950744628906,293.2484741210937,291.0504150390625,1.0,0.2238005548715591,0.7764247059822083,0.7764247059822083,1.0,1.0,-1.149315595626831,0.4858311116695404,0.663484513759613,0.2071539461612701,0.0,0.0,0.6359609365463257,43.11809921264648,40.0,-25.22821617126465,-13574.427734375,170.4678192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7814025878906,308.1101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17728.681640625,18000.0,0.0,0.0,0.2961153388023376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949865221977234,0.6949934959411621,-6.9423845161509234e-06,0.0,0.0003005194303113,0.0,0.0,55.92897415161133,0.0,0.0,0.0,0.4416857063770294,4.0,0.0,1.0
491100,293.1273803710937,297.1499938964844,293.1499938964844,0.1096244677901268,-2468.689453125,304.1465148925781,0.7742158770561218,0.1722146421670913,0.15590201318264,293.038818359375,297.1499938964844,293.1499938964844,0.0044657010585069,-353.3868103027344,297.0346984863281,0.5017997026443481,0.050000000745058,0.0487475506961345,293.1494445800781,297.1499938964844,293.1499938964844,0.1658705472946167,-2675.0986328125,304.1474609375,0.8629724383354187,0.240504652261734,0.1689252406358719,293.1612548828125,297.1499938964844,293.1499938964844,0.2858439981937408,-5589.70947265625,304.1146850585937,0.9990000128746032,0.4030987322330475,0.353848785161972,293.2486572265625,297.1499938964844,293.1499938964844,0.0045798528008162,-1715.83154296875,297.1907653808594,0.5017997026443481,0.050000000745058,0.2312373965978622,291.0458679199219,291.1499938964844,260.17047119140625,258.88360595703125,279.2764892578125,293.2486572265625,291.0456848144531,1.0,0.22370345890522,0.7762205004692078,0.7762205004692078,1.0,1.0,-1.150505542755127,0.4863168001174927,0.664188802242279,0.2074628174304962,0.0,0.0,0.6435939073562622,43.23706817626953,40.0,-14.7824125289917,-13639.8701171875,171.05477905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6847229003906,308.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17703.73828125,18000.0,0.0,0.0,0.2979165017604828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.710654079914093,0.7106611132621765,-7.070477749948623e-06,0.0,0.0003023473545908,0.0,0.0,58.58351135253906,0.0,0.0,0.0,0.4479593932628631,4.0,0.0,1.0
491160,293.1270446777344,297.1499938964844,293.1499938964844,0.1098079904913902,-2471.848876953125,304.1468200683594,0.7770881056785583,0.1725669503211975,0.1561880707740783,293.0357360839844,297.1499938964844,293.1499938964844,0.004485853947699,-354.75982666015625,297.0657958984375,0.5033671259880066,0.050000000745058,0.0487237684428691,293.1483764648437,297.1499938964844,293.1499938964844,0.1659231632947921,-2675.61279296875,304.1478271484375,0.8657962679862976,0.2407210320234298,0.1690504252910614,293.16845703125,297.1499938964844,293.1499938964844,0.2829777896404266,-5540.9599609375,304.1263732910156,0.9990000128746032,0.4015408158302307,0.3506474494934082,293.2488098144531,297.1499938964844,293.1499938964844,0.0045632338151335,-1709.601806640625,297.1764831542969,0.5033671259880066,0.050000000745058,0.2311245948076248,291.0520324707031,291.1499938964844,260.1255798339844,258.84649658203125,279.2601013183594,293.248779296875,291.0553283691406,1.0,0.2224020063877105,0.7759842872619629,0.7759842872619629,1.0,1.0,-1.1469959020614624,0.4847416877746582,0.6622542142868042,0.2065600454807281,0.0,0.0,0.6495853662490845,42.58637237548828,28.0,9.41641330718994,-13669.0107421875,168.73785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5944519042969,308.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17710.91796875,18000.0,0.0,0.0,0.2998422980308532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257199287414551,0.7257270812988281,-7.2035109042190015e-06,0.0,0.0003043018223252,0.0,0.0,61.271121978759766,0.0,0.0,0.0,0.4540429711341858,4.0,0.0,1.0
491220,293.126220703125,297.1499938964844,293.1499938964844,0.1098878681659698,-2472.481689453125,304.14776611328125,0.7896506786346436,0.1733200997114181,0.1567464470863342,293.0296325683594,297.1499938964844,293.1499938964844,0.0045144669711589,-356.24853515625,297.14581298828125,0.5110975503921509,0.050000000745058,0.0486161038279533,293.1461181640625,297.1499938964844,293.1499938964844,0.1656104028224945,-2670.814208984375,304.1490783691406,0.8789761662483215,0.2412200719118118,0.1693028956651687,293.162353515625,297.1499938964844,293.1499938964844,0.2683369517326355,-5301.14697265625,304.15887451171875,0.9990000128746032,0.402249127626419,0.3357666730880737,293.2486877441406,297.1499938964844,293.1499938964844,0.004518071655184,-1691.135498046875,297.1651611328125,0.5110975503921509,0.050000000745058,0.2306138575077057,291.09478759765625,291.1499938964844,260.0344543457031,258.7709350585937,279.2318420410156,293.24871826171875,291.1015930175781,1.0,0.2166523933410644,0.7755118012428284,0.7755118012428284,1.0,1.0,-1.1293710470199585,0.4769355952739715,0.6524354219436646,0.2021141052246093,0.0,0.0,0.654402494430542,39.61765670776367,31.0,55.348880767822266,-13604.43359375,157.8687286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,308.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17844.48828125,18000.0,0.0,0.0,0.3036265075206756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7442618012428284,0.7442691922187805,-7.399230980809079e-06,0.0,0.0003081423055846,0.0,0.0,64.89390563964844,0.0,0.0,0.0,0.4618065655231476,4.0,0.0,1.0
491280,293.126220703125,297.1499938964844,293.1499938964844,0.1098878681659698,-2472.481689453125,304.14776611328125,0.7896506786346436,0.1733200997114181,0.1567464470863342,293.0296325683594,297.1499938964844,293.1499938964844,0.0045144669711589,-356.24853515625,297.14581298828125,0.5110975503921509,0.050000000745058,0.0486161038279533,293.1461181640625,297.1499938964844,293.1499938964844,0.1656104028224945,-2670.814208984375,304.1490783691406,0.8789761662483215,0.2412200719118118,0.1693028956651687,293.162353515625,297.1499938964844,293.1499938964844,0.2683369517326355,-5301.14697265625,304.15887451171875,0.9990000128746032,0.402249127626419,0.3357666730880737,293.2486877441406,297.1499938964844,293.1499938964844,0.004518071655184,-1691.135498046875,297.1651611328125,0.5110975503921509,0.050000000745058,0.2306138575077057,291.09478759765625,291.1499938964844,260.0344543457031,258.7709350585937,279.2318420410156,293.24871826171875,291.1015930175781,1.0,0.2166523933410644,0.7755118012428284,0.7755118012428284,1.0,1.0,-1.1293710470199585,0.4769355952739715,0.6524354219436646,0.2021141052246093,0.0,0.0,0.654402494430542,39.61765670776367,31.0,55.348880767822266,-13604.43359375,157.8687286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.466796875,308.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17844.48828125,18000.0,0.0,0.0,0.3036265075206756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7442618012428284,0.7442691922187805,-7.399230980809079e-06,0.0,0.0003081423055846,0.0,0.0,64.89390563964844,0.0,0.0,0.0,0.4618065655231476,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1099766641855239,-2473.264892578125,304.1483154296875,0.7988359928131104,0.1740981191396713,0.157377541065216,293.02362060546875,297.1499938964844,293.1499938964844,0.0045444411225616,-357.7706604003906,297.23095703125,0.5166486501693726,0.050000000745058,0.0485476367175579,293.1438903808594,297.1499938964844,293.1499938964844,0.1653022170066833,-2666.10205078125,304.1498718261719,0.8885101675987244,0.2417691349983215,0.1696281284093856,293.13720703125,297.1499938964844,293.1499938964844,0.2578893303871155,-5132.09033203125,304.1727294921875,0.9990000128746032,0.407024472951889,0.3259475529193878,293.2479248046875,297.1499938964844,293.1499938964844,0.0044753463007509,-1673.2667236328125,297.1597595214844,0.5166486501693726,0.050000000745058,0.2302890866994857,291.1446228027344,291.1499938964844,259.9419860839844,258.6939697265625,279.198974609375,293.2479858398437,291.1485595703125,1.0,0.2134351730346679,0.7750393152236938,0.7750393152236938,1.0,1.0,-1.1182539463043213,0.4720372855663299,0.6462167501449585,0.1991921067237854,0.0,0.0,0.6514928340911865,37.730106353759766,34.0,56.17015838623047,-13529.0390625,151.13905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4364013671875,308.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37109375,18000.0,0.0,0.0,0.306752860546112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7444669604301453,0.7444744110107422,-7.439052296831505e-06,0.0,0.0003113151760771,0.0,0.0,65.18877410888672,0.0,0.0,0.0,0.4622097015380859,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1099766641855239,-2473.264892578125,304.1483154296875,0.7988359928131104,0.1740981191396713,0.157377541065216,293.02362060546875,297.1499938964844,293.1499938964844,0.0045444411225616,-357.7706604003906,297.23095703125,0.5166486501693726,0.050000000745058,0.0485476367175579,293.1438903808594,297.1499938964844,293.1499938964844,0.1653022170066833,-2666.10205078125,304.1498718261719,0.8885101675987244,0.2417691349983215,0.1696281284093856,293.13720703125,297.1499938964844,293.1499938964844,0.2578893303871155,-5132.09033203125,304.1727294921875,0.9990000128746032,0.407024472951889,0.3259475529193878,293.2479248046875,297.1499938964844,293.1499938964844,0.0044753463007509,-1673.2667236328125,297.1597595214844,0.5166486501693726,0.050000000745058,0.2302890866994857,291.1446228027344,291.1499938964844,259.9419860839844,258.6939697265625,279.198974609375,293.2479858398437,291.1485595703125,1.0,0.2134351730346679,0.7750393152236938,0.7750393152236938,1.0,1.0,-1.1182539463043213,0.4720372855663299,0.6462167501449585,0.1991921067237854,0.0,0.0,0.6514928340911865,37.730106353759766,34.0,56.17015838623047,-13529.0390625,151.13905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4364013671875,308.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37109375,18000.0,0.0,0.0,0.306752860546112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7444669604301453,0.7444744110107422,-7.439052296831505e-06,0.0,0.0003113151760771,0.0,0.0,65.18877410888672,0.0,0.0,0.0,0.4622097015380859,4.0,0.0,1.0
