time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1103931590914726,-2480.5419921875,304.148193359375,0.8037707209587097,0.1749033480882644,0.1580642163753509,293.0174255371094,297.1499938964844,293.1499938964844,0.0045866640284657,-360.5779113769531,297.3022155761719,0.5192683935165405,0.050000000745058,0.0485175512731075,293.1415405273437,297.1499938964844,293.1499938964844,0.1655070930719375,-2668.561767578125,304.1495361328125,0.8933913111686707,0.242398977279663,0.1700273305177688,293.1132202148437,297.1499938964844,293.1499938964844,0.2530582845211029,-5055.58349609375,304.1729736328125,0.9990000128746032,0.4122175872325897,0.3215384185314178,293.24639892578125,297.1499938964844,293.1499938964844,0.0044440906494855,-1661.2884521484375,297.14044189453125,0.5192683935165405,0.050000000745058,0.2301463782787323,291.1640319824219,291.1499938964844,259.8487243652344,258.6160583496094,279.16094970703125,293.2465209960937,291.16510009765625,1.0,0.2120518535375595,0.7748750448226929,0.7748750448226929,1.0,1.0,-1.1140553951263428,0.4701999425888061,0.6438554525375366,0.1980625987052917,0.0,0.0,0.6480719447135925,36.90989303588867,37.0,28.484424591064453,-13498.54296875,148.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4786682128906,308.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5625,18000.0,0.0,0.0,0.3091184198856354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378076314926147,0.7378150224685669,-7.390462087641936e-06,0.0,0.0003137158928439,0.0,0.0,64.01612854003906,0.0,0.0,0.0,0.459628015756607,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1103931590914726,-2480.5419921875,304.148193359375,0.8037707209587097,0.1749033480882644,0.1580642163753509,293.0174255371094,297.1499938964844,293.1499938964844,0.0045866640284657,-360.5779113769531,297.3022155761719,0.5192683935165405,0.050000000745058,0.0485175512731075,293.1415405273437,297.1499938964844,293.1499938964844,0.1655070930719375,-2668.561767578125,304.1495361328125,0.8933913111686707,0.242398977279663,0.1700273305177688,293.1132202148437,297.1499938964844,293.1499938964844,0.2530582845211029,-5055.58349609375,304.1729736328125,0.9990000128746032,0.4122175872325897,0.3215384185314178,293.24639892578125,297.1499938964844,293.1499938964844,0.0044440906494855,-1661.2884521484375,297.14044189453125,0.5192683935165405,0.050000000745058,0.2301463782787323,291.1640319824219,291.1499938964844,259.8487243652344,258.6160583496094,279.16094970703125,293.2465209960937,291.16510009765625,1.0,0.2120518535375595,0.7748750448226929,0.7748750448226929,1.0,1.0,-1.1140553951263428,0.4701999425888061,0.6438554525375366,0.1980625987052917,0.0,0.0,0.6480719447135925,36.90989303588867,37.0,28.484424591064453,-13498.54296875,148.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4786682128906,308.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5625,18000.0,0.0,0.0,0.3091184198856354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378076314926147,0.7378150224685669,-7.390462087641936e-06,0.0,0.0003137158928439,0.0,0.0,64.01612854003906,0.0,0.0,0.0,0.459628015756607,4.0,0.0,1.0
491580,293.12353515625,297.1499938964844,293.1499938964844,0.1110199019312858,-2491.919189453125,304.1477355957031,0.8054208159446716,0.1757358610630035,0.158802792429924,293.0107727050781,297.1499938964844,293.1499938964844,0.0046382369473576,-364.2837829589844,297.3671875,0.5195276141166687,0.050000000745058,0.0485146418213844,293.138916015625,297.1499938964844,293.1499938964844,0.1660799533128738,-2676.05908203125,304.14874267578125,0.8946978449821472,0.2431468963623047,0.1705245077610016,293.0965576171875,297.1499938964844,293.1499938964844,0.2523148655891418,-5046.00146484375,304.1664428710937,0.9990000128746032,0.4165481925010681,0.321109414100647,293.2444152832031,297.1499938964844,293.1499938964844,0.0044207810424268,-1653.1552734375,297.1132507324219,0.5195276141166687,0.050000000745058,0.2301325798034668,291.1654052734375,291.1499938964844,259.755126953125,258.5376281738281,279.1199645996094,293.2445678710937,291.1647033691406,1.0,0.2121573537588119,0.7747108340263367,0.7747108340263367,1.0,1.0,-1.115001916885376,0.4706166684627533,0.6443851590156555,0.1982118934392929,0.0,0.0,0.6457681655883789,36.84741973876953,40.0,4.299949645996094,-13523.4736328125,148.5661163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5591125488281,308.1431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.568359375,18000.0,0.0,0.0,0.310844212770462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317760586738586,0.731783390045166,-7.334828296734486e-06,0.0,0.0003154673613607,0.0,0.0,62.88813400268555,0.0,0.0,0.0,0.4571717381477356,4.0,0.0,1.0
491640,293.12353515625,297.1499938964844,293.1499938964844,0.1110199019312858,-2491.919189453125,304.1477355957031,0.8054208159446716,0.1757358610630035,0.158802792429924,293.0107727050781,297.1499938964844,293.1499938964844,0.0046382369473576,-364.2837829589844,297.3671875,0.5195276141166687,0.050000000745058,0.0485146418213844,293.138916015625,297.1499938964844,293.1499938964844,0.1660799533128738,-2676.05908203125,304.14874267578125,0.8946978449821472,0.2431468963623047,0.1705245077610016,293.0965576171875,297.1499938964844,293.1499938964844,0.2523148655891418,-5046.00146484375,304.1664428710937,0.9990000128746032,0.4165481925010681,0.321109414100647,293.2444152832031,297.1499938964844,293.1499938964844,0.0044207810424268,-1653.1552734375,297.1132507324219,0.5195276141166687,0.050000000745058,0.2301325798034668,291.1654052734375,291.1499938964844,259.755126953125,258.5376281738281,279.1199645996094,293.2445678710937,291.1647033691406,1.0,0.2121573537588119,0.7747108340263367,0.7747108340263367,1.0,1.0,-1.115001916885376,0.4706166684627533,0.6443851590156555,0.1982118934392929,0.0,0.0,0.6457681655883789,36.84741973876953,40.0,4.299949645996094,-13523.4736328125,148.5661163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5591125488281,308.1431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.568359375,18000.0,0.0,0.0,0.310844212770462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317760586738586,0.731783390045166,-7.334828296734486e-06,0.0,0.0003154673613607,0.0,0.0,62.88813400268555,0.0,0.0,0.0,0.4571717381477356,4.0,0.0,1.0
491700,293.1230773925781,297.1499938964844,293.1499938964844,0.1113916486501693,-2498.73388671875,304.1474609375,0.8052113652229309,0.1761585026979446,0.1591868549585342,293.00732421875,297.1499938964844,293.1499938964844,0.0046671144664287,-366.4173583984375,297.3984680175781,0.5189115405082703,0.050000000745058,0.0485215671360492,293.13751220703125,297.1499938964844,293.1499938964844,0.1664798259735107,-2681.338623046875,304.1482238769531,0.8942360877990723,0.2435635328292846,0.1708101332187652,293.0915222167969,297.1499938964844,293.1499938964844,0.2532200515270233,-5061.935546875,304.16180419921875,0.9990000128746032,0.4182153940200805,0.3221310377120971,293.2433776855469,297.1499938964844,293.1499938964844,0.0044111902825534,-1650.09423828125,297.09747314453125,0.5189115405082703,0.050000000745058,0.230165421962738,291.16131591796875,291.1499938964844,259.7084045410156,258.49835205078125,279.0986633300781,293.2435302734375,291.15997314453125,1.0,0.2126724123954773,0.7746286988258362,0.7746286988258362,1.0,1.0,-1.1170789003372192,0.4715273082256317,0.6455515623092651,0.1986845731735229,0.0,0.0,0.6454108357429504,37.049991607666016,40.0,-5.215963363647461,-13555.50390625,149.52183532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6035461425781,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.931640625,18000.0,0.0,0.0,0.3115367591381073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300053834915161,0.7300126552581787,-7.315348284464562e-06,0.0,0.0003161702188663,0.0,0.0,62.53841400146485,0.0,0.0,0.0,0.4564296007156372,4.0,0.0,1.0
491760,293.1226806640625,297.1499938964844,293.1499938964844,0.1117914915084838,-2506.084228515625,304.147216796875,0.8044094443321228,0.1765830963850021,0.1595781445503235,293.0037536621094,297.1499938964844,293.1499938964844,0.004697747528553,-368.7025451660156,297.429443359375,0.5178757309913635,0.050000000745058,0.0485333688557148,293.1360778808594,297.1499938964844,293.1499938964844,0.1669387221336364,-2687.404052734375,304.1477355957031,0.8931396007537842,0.2440037578344345,0.1711172312498092,293.0887451171875,297.1499938964844,293.1499938964844,0.2548631727695465,-5089.7275390625,304.1566467285156,0.9990000128746032,0.4195056855678558,0.3238652348518371,293.24237060546875,297.1499938964844,293.1499938964844,0.0044026304967701,-1647.5244140625,297.08056640625,0.5178757309913635,0.050000000745058,0.2302214056253433,291.15496826171875,291.1499938964844,259.66180419921875,258.4591369628906,279.0771789550781,293.24249267578125,291.1531982421875,1.0,0.213454008102417,0.7744842171669006,0.7744842171669006,1.0,1.0,-1.1200792789459229,0.472835510969162,0.6472437977790833,0.1993793696165084,0.0,0.0,0.6457051038742065,37.3886947631836,43.0,-12.719700813293455,-13599.7333984375,150.99563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6462097167969,308.1910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6171875,18000.0,0.0,0.0,0.312159776687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294604182243347,0.7294677495956421,-7.30547208149801e-06,0.0,0.0003168024704791,0.0,0.0,62.40535354614258,0.0,0.0,0.0,0.4561761021614074,4.0,0.0,1.0
491820,293.12188720703125,297.1499938964844,293.1499938964844,0.1126454621553421,-2521.800537109375,304.146728515625,0.8013143539428711,0.1774315237998962,0.1603744029998779,292.9964904785156,297.1499938964844,293.1499938964844,0.0047635319642722,-373.63775634765625,297.4916076660156,0.5147862434387207,0.050000000745058,0.0485698468983173,293.1331787109375,297.1499938964844,293.1499938964844,0.1679842174053192,-2701.20654296875,304.146728515625,0.8893626928329468,0.2449398040771484,0.1717835664749145,293.0895690917969,297.1499938964844,293.1499938964844,0.2600526809692383,-5175.50244140625,304.1457824707031,0.9990000128746032,0.4209064543247223,0.3291669189929962,293.24053955078125,297.1499938964844,293.1499938964844,0.0043875640258193,-1643.3419189453125,297.0444641113281,0.5147862434387207,0.050000000745058,0.2303944379091262,291.1381530761719,291.1499938964844,259.5692138671875,258.3810729980469,279.033447265625,293.2406311035156,291.1358642578125,1.0,0.2157038301229477,0.7741951942443848,0.7741951942443848,1.0,1.0,-1.1284486055374146,0.476491242647171,0.6519573926925659,0.2013572305440902,0.0,0.0,0.6483645439147949,38.42470169067383,46.0,-22.36396026611328,-13720.892578125,155.31813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71502685546875,308.23883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.5703125,18000.0,0.0,0.0,0.3133400380611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325913310050964,0.7325986623764038,-7.32104626877117e-06,0.0,0.000318000325933,0.0,0.0,62.8984489440918,0.0,0.0,0.0,0.4573738873004913,4.0,0.0,1.0
491880,293.12188720703125,297.1499938964844,293.1499938964844,0.1126454621553421,-2521.800537109375,304.146728515625,0.8013143539428711,0.1774315237998962,0.1603744029998779,292.9964904785156,297.1499938964844,293.1499938964844,0.0047635319642722,-373.63775634765625,297.4916076660156,0.5147862434387207,0.050000000745058,0.0485698468983173,293.1331787109375,297.1499938964844,293.1499938964844,0.1679842174053192,-2701.20654296875,304.146728515625,0.8893626928329468,0.2449398040771484,0.1717835664749145,293.0895690917969,297.1499938964844,293.1499938964844,0.2600526809692383,-5175.50244140625,304.1457824707031,0.9990000128746032,0.4209064543247223,0.3291669189929962,293.24053955078125,297.1499938964844,293.1499938964844,0.0043875640258193,-1643.3419189453125,297.0444641113281,0.5147862434387207,0.050000000745058,0.2303944379091262,291.1381530761719,291.1499938964844,259.5692138671875,258.3810729980469,279.033447265625,293.2406311035156,291.1358642578125,1.0,0.2157038301229477,0.7741951942443848,0.7741951942443848,1.0,1.0,-1.1284486055374146,0.476491242647171,0.6519573926925659,0.2013572305440902,0.0,0.0,0.6483645439147949,38.42470169067383,46.0,-22.36396026611328,-13720.892578125,155.31813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71502685546875,308.23883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.5703125,18000.0,0.0,0.0,0.3133400380611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325913310050964,0.7325986623764038,-7.32104626877117e-06,0.0,0.000318000325933,0.0,0.0,62.8984489440918,0.0,0.0,0.0,0.4573738873004913,4.0,0.0,1.0
491940,293.12127685546875,297.1499938964844,293.1499938964844,0.1135371252894401,-2538.196044921875,304.1463317871094,0.7966669797897339,0.1782698482275009,0.1611779332160949,292.9891662597656,297.1499938964844,293.1499938964844,0.0048342887312173,-378.9435119628906,297.55523681640625,0.5107117891311646,0.050000000745058,0.0486210994422435,293.1304016113281,297.1499938964844,293.1499938964844,0.1691413521766662,-2716.431884765625,304.1459045410156,0.8839661478996277,0.2459285110235214,0.1725018322467804,293.09814453125,297.1499938964844,293.1499938964844,0.2673497498035431,-5294.0439453125,304.1350402832031,0.9990000128746032,0.4207113087177276,0.3364743590354919,293.23907470703125,297.1499938964844,293.1499938964844,0.0043740477412939,-1639.85791015625,297.0063171386719,0.5107117891311646,0.050000000745058,0.2306375652551651,291.1185302734375,291.1499938964844,259.4778747558594,258.3038024902344,278.98907470703125,293.2391662597656,291.1161193847656,1.0,0.2187075167894363,0.7739061117172241,0.7739061117172241,1.0,1.0,-1.1393986940383911,0.4812848567962646,0.6581138968467712,0.2039794325828552,0.0,0.0,0.6538529396057129,39.87116241455078,49.0,-26.7861328125,-13878.4287109375,161.23509216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7486267089844,308.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17901.85546875,18000.0,0.0,0.0,0.314664363861084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.741744339466095,0.7417517304420471,-7.389487564068986e-06,0.0,0.0003193443408235,0.0,0.0,64.50809478759766,0.0,0.0,0.0,0.461040735244751,4.0,0.0,1.0
492000,293.12127685546875,297.1499938964844,293.1499938964844,0.1135371252894401,-2538.196044921875,304.1463317871094,0.7966669797897339,0.1782698482275009,0.1611779332160949,292.9891662597656,297.1499938964844,293.1499938964844,0.0048342887312173,-378.9435119628906,297.55523681640625,0.5107117891311646,0.050000000745058,0.0486210994422435,293.1304016113281,297.1499938964844,293.1499938964844,0.1691413521766662,-2716.431884765625,304.1459045410156,0.8839661478996277,0.2459285110235214,0.1725018322467804,293.09814453125,297.1499938964844,293.1499938964844,0.2673497498035431,-5294.0439453125,304.1350402832031,0.9990000128746032,0.4207113087177276,0.3364743590354919,293.23907470703125,297.1499938964844,293.1499938964844,0.0043740477412939,-1639.85791015625,297.0063171386719,0.5107117891311646,0.050000000745058,0.2306375652551651,291.1185302734375,291.1499938964844,259.4778747558594,258.3038024902344,278.98907470703125,293.2391662597656,291.1161193847656,1.0,0.2187075167894363,0.7739061117172241,0.7739061117172241,1.0,1.0,-1.1393986940383911,0.4812848567962646,0.6581138968467712,0.2039794325828552,0.0,0.0,0.6538529396057129,39.87116241455078,49.0,-26.7861328125,-13878.4287109375,161.23509216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7486267089844,308.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17901.85546875,18000.0,0.0,0.0,0.314664363861084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.741744339466095,0.7417517304420471,-7.389487564068986e-06,0.0,0.0003193443408235,0.0,0.0,64.50809478759766,0.0,0.0,0.0,0.461040735244751,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144373640418052,-2554.710205078125,304.14605712890625,0.7909355759620667,0.1790905892848968,0.1619788855314254,292.9819641113281,297.1499938964844,293.1499938964844,0.0049091479741036,-384.5232849121094,297.6210632324219,0.5060392618179321,0.050000000745058,0.0486847572028636,293.1278381347656,297.1499938964844,293.1499938964844,0.1703589558601379,-2732.385986328125,304.1452331542969,0.8774784207344055,0.2469496428966522,0.1732551008462906,293.1134338378906,297.1499938964844,293.1499938964844,0.2763169407844543,-5437.748046875,304.1251220703125,0.9990000128746032,0.4189358949661255,0.3453347384929657,293.2381286621094,297.1499938964844,293.1499938964844,0.0043611070141196,-1636.601806640625,296.9669189453125,0.5060392618179321,0.050000000745058,0.2309395223855972,291.0983581542969,291.1499938964844,259.38836669921875,258.2278747558594,278.9449768066406,293.2381591796875,291.0959777832031,1.0,0.2222990542650222,0.7734934091567993,0.7734934091567993,1.0,1.0,-1.1523374319076538,0.486945629119873,0.6653918623924255,0.2070860415697097,0.0,0.0,0.6620907187461853,41.66082000732422,52.0,-27.867938995361328,-14064.0576171875,168.51397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73846435546875,308.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.779296875,18000.0,0.0,0.0,0.3163787424564361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569804191589355,0.7569879293441772,-7.514338904002216e-06,0.0,0.0003210841969121,0.0,0.0,67.31776428222656,0.0,0.0,0.0,0.4672536551952362,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144373640418052,-2554.710205078125,304.14605712890625,0.7909355759620667,0.1790905892848968,0.1619788855314254,292.9819641113281,297.1499938964844,293.1499938964844,0.0049091479741036,-384.5232849121094,297.6210632324219,0.5060392618179321,0.050000000745058,0.0486847572028636,293.1278381347656,297.1499938964844,293.1499938964844,0.1703589558601379,-2732.385986328125,304.1452331542969,0.8774784207344055,0.2469496428966522,0.1732551008462906,293.1134338378906,297.1499938964844,293.1499938964844,0.2763169407844543,-5437.748046875,304.1251220703125,0.9990000128746032,0.4189358949661255,0.3453347384929657,293.2381286621094,297.1499938964844,293.1499938964844,0.0043611070141196,-1636.601806640625,296.9669189453125,0.5060392618179321,0.050000000745058,0.2309395223855972,291.0983581542969,291.1499938964844,259.38836669921875,258.2278747558594,278.9449768066406,293.2381591796875,291.0959777832031,1.0,0.2222990542650222,0.7734934091567993,0.7734934091567993,1.0,1.0,-1.1523374319076538,0.486945629119873,0.6653918623924255,0.2070860415697097,0.0,0.0,0.6620907187461853,41.66082000732422,52.0,-27.867938995361328,-14064.0576171875,168.51397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73846435546875,308.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.779296875,18000.0,0.0,0.0,0.3163787424564361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569804191589355,0.7569879293441772,-7.514338904002216e-06,0.0,0.0003210841969121,0.0,0.0,67.31776428222656,0.0,0.0,0.0,0.4672536551952362,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153292283415794,-2571.02294921875,304.1458740234375,0.7845209240913391,0.1798896789550781,0.1627709865570068,292.9749755859375,297.1499938964844,293.1499938964844,0.0049874112010002,-390.3065185546875,297.6893005371094,0.5010665655136108,0.050000000745058,0.0487588308751583,293.12548828125,297.1499938964844,293.1499938964844,0.1716046035289764,-2748.63720703125,304.1447448730469,0.8703463077545166,0.2479887306690216,0.1740308105945587,293.13446044921875,297.1499938964844,293.1499938964844,0.2865918576717376,-5600.36669921875,304.1163024902344,0.9990000128746032,0.4156098663806915,0.3553670644760132,293.2376403808594,297.1499938964844,293.1499938964844,0.0043481974862515,-1633.314208984375,296.9267883300781,0.5010665655136108,0.050000000745058,0.2312908917665481,291.0787353515625,291.1499938964844,259.3011779785156,258.1536865234375,278.9011535644531,293.2376403808594,291.0765075683594,1.0,0.2263389825820922,0.7730806469917297,0.7730806469917297,1.0,1.0,-1.1667712926864624,0.4932750463485718,0.6734962463378906,0.2105709314346313,0.0,0.0,0.6729098558425903,43.737403869628906,40.0,-27.22590065002441,-14270.876953125,176.96360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6830139160156,308.2979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17780.439453125,18000.0,0.0,0.0,0.3186777234077453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780756950378418,0.7780833840370178,-7.697335604461841e-06,0.0,0.0003234173927921,0.0,0.0,71.39971923828125,0.0,0.0,0.0,0.47598797082901,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153292283415794,-2571.02294921875,304.1458740234375,0.7845209240913391,0.1798896789550781,0.1627709865570068,292.9749755859375,297.1499938964844,293.1499938964844,0.0049874112010002,-390.3065185546875,297.6893005371094,0.5010665655136108,0.050000000745058,0.0487588308751583,293.12548828125,297.1499938964844,293.1499938964844,0.1716046035289764,-2748.63720703125,304.1447448730469,0.8703463077545166,0.2479887306690216,0.1740308105945587,293.13446044921875,297.1499938964844,293.1499938964844,0.2865918576717376,-5600.36669921875,304.1163024902344,0.9990000128746032,0.4156098663806915,0.3553670644760132,293.2376403808594,297.1499938964844,293.1499938964844,0.0043481974862515,-1633.314208984375,296.9267883300781,0.5010665655136108,0.050000000745058,0.2312908917665481,291.0787353515625,291.1499938964844,259.3011779785156,258.1536865234375,278.9011535644531,293.2376403808594,291.0765075683594,1.0,0.2263389825820922,0.7730806469917297,0.7730806469917297,1.0,1.0,-1.1667712926864624,0.4932750463485718,0.6734962463378906,0.2105709314346313,0.0,0.0,0.6729098558425903,43.737403869628906,40.0,-27.22590065002441,-14270.876953125,176.96360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6830139160156,308.2979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17780.439453125,18000.0,0.0,0.0,0.3186777234077453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780756950378418,0.7780833840370178,-7.697335604461841e-06,0.0,0.0003234173927921,0.0,0.0,71.39971923828125,0.0,0.0,0.0,0.47598797082901,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157188564538955,-2578.095947265625,304.1459350585937,0.7850406169891357,0.1802983731031417,0.1631314158439636,292.97149658203125,297.1499938964844,293.1499938964844,0.0050237118266522,-392.93658447265625,297.7254333496094,0.5010192394256592,0.050000000745058,0.0487595461308956,293.1242980957031,297.1499938964844,293.1499938964844,0.1721674799919128,-2755.91845703125,304.1446838378906,0.8708850145339966,0.2485288232564926,0.1743998974561691,293.14471435546875,297.1499938964844,293.1499938964844,0.2871783673763275,-5607.38330078125,304.1215209960937,0.9990000128746032,0.4137900769710541,0.3554655611515045,293.2374572753906,297.1499938964844,293.1499938964844,0.0043384418822824,-1630.3084716796875,296.90777587890625,0.5010192394256592,0.050000000745058,0.2312942892313003,291.0711364746094,291.1499938964844,259.25860595703125,258.11737060546875,278.8832397460937,293.23748779296875,291.0707092285156,1.0,0.2261221259832382,0.7728742957115173,0.7728742957115173,1.0,1.0,-1.16777765750885,0.4936777949333191,0.674099862575531,0.2108380645513534,0.0,0.0,0.6789619326591492,43.77114868164063,40.0,-17.44111442565918,-14331.939453125,177.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6426086425781,308.3078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17753.048828125,18000.0,0.0,0.0,0.3200562000274658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906485795974731,0.7906563878059387,-7.810911483829841e-06,0.0,0.0003248163557145,0.0,0.0,73.93394470214844,0.0,0.0,0.0,0.4812437295913696,4.0,0.0,1.0
492360,293.1201171875,297.1499938964844,293.1499938964844,0.1159654185175895,-2582.357666015625,304.1462097167969,0.7883521318435669,0.1807198822498321,0.1634787172079086,292.9680480957031,297.1499938964844,293.1499938964844,0.0050550722517073,-395.0110473632813,297.7684020996094,0.5027633905410767,0.050000000745058,0.0487327463924884,293.1231384277344,297.1499938964844,293.1499938964844,0.1725256145000457,-2760.3447265625,304.14501953125,0.8744850754737854,0.2490859925746917,0.1747626364231109,293.1497802734375,297.1499938964844,293.1499938964844,0.2839147746562958,-5552.7568359375,304.1326904296875,0.9990000128746032,0.4128546714782715,0.3518723547458648,293.2372741699219,297.1499938964844,293.1499938964844,0.0043245609849691,-1625.020751953125,296.8958740234375,0.5027633905410767,0.050000000745058,0.2311671674251556,291.0762634277344,291.1499938964844,259.2168273925781,258.0816955566406,278.86822509765625,293.2373046875,291.0792541503906,1.0,0.2247206568717956,0.7726309299468994,0.7726309299468994,1.0,1.0,-1.164135456085205,0.4920364916324615,0.6720989346504211,0.2099074274301529,0.0,0.0,0.6834417581558228,43.041629791259766,43.0,6.537600040435791,-14356.0087890625,174.7782745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6054992675781,308.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17759.58203125,18000.0,0.0,0.0,0.3214804530143738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8027605414390564,0.8027684688568115,-7.929583262011874e-06,0.0,0.0003262617683503,0.0,0.0,76.49288177490234,0.0,0.0,0.0,0.4863183796405792,4.0,0.0,1.0
492420,293.1197814941406,297.1499938964844,293.1499938964844,0.1163617148995399,-2588.9541015625,304.14678955078125,0.7903413772583008,0.1815437078475952,0.1642170548439026,292.9615173339844,297.1499938964844,293.1499938964844,0.0051173400133848,-398.9264221191406,297.86285400390625,0.503254771232605,0.050000000745058,0.0487253554165363,293.1210327148437,297.1499938964844,293.1499938964844,0.1730875223875045,-2767.057861328125,304.1457214355469,0.8766235113143921,0.2501897513866424,0.1755288988351822,293.1507568359375,297.1499938964844,293.1499938964844,0.2825661897659302,-5528.9375,304.1402893066406,0.9990000128746032,0.4126563966274261,0.3508740663528442,293.23687744140625,297.1499938964844,293.1499938964844,0.0042955405078828,-1613.2496337890625,296.8813781738281,0.503254771232605,0.050000000745058,0.2311321049928665,291.102783203125,291.1499938964844,259.1358337402344,258.01239013671875,278.83477783203125,293.2369079589844,291.1044921875,1.0,0.2248398661613464,0.7721441984176636,0.7721441984176636,1.0,1.0,-1.1646862030029297,0.4922462105751037,0.6724399924278259,0.2098923772573471,0.0,0.0,0.6878019571304321,42.85981750488281,46.0,22.459449768066406,-14422.15625,174.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5523376464844,308.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17864.447265625,18000.0,0.0,0.0,0.3243041038513183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8173251152038574,0.8173332214355469,-8.096583769656718e-06,0.0,0.0003291274188086,0.0,0.0,79.81855010986328,0.0,0.0,0.0,0.4926645755767822,4.0,0.0,1.0
492480,293.1197814941406,297.1499938964844,293.1499938964844,0.1163617148995399,-2588.9541015625,304.14678955078125,0.7903413772583008,0.1815437078475952,0.1642170548439026,292.9615173339844,297.1499938964844,293.1499938964844,0.0051173400133848,-398.9264221191406,297.86285400390625,0.503254771232605,0.050000000745058,0.0487253554165363,293.1210327148437,297.1499938964844,293.1499938964844,0.1730875223875045,-2767.057861328125,304.1457214355469,0.8766235113143921,0.2501897513866424,0.1755288988351822,293.1507568359375,297.1499938964844,293.1499938964844,0.2825661897659302,-5528.9375,304.1402893066406,0.9990000128746032,0.4126563966274261,0.3508740663528442,293.23687744140625,297.1499938964844,293.1499938964844,0.0042955405078828,-1613.2496337890625,296.8813781738281,0.503254771232605,0.050000000745058,0.2311321049928665,291.102783203125,291.1499938964844,259.1358337402344,258.01239013671875,278.83477783203125,293.2369079589844,291.1044921875,1.0,0.2248398661613464,0.7721441984176636,0.7721441984176636,1.0,1.0,-1.1646862030029297,0.4922462105751037,0.6724399924278259,0.2098923772573471,0.0,0.0,0.6878019571304321,42.85981750488281,46.0,22.459449768066406,-14422.15625,174.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5523376464844,308.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17864.447265625,18000.0,0.0,0.0,0.3243041038513183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8173251152038574,0.8173332214355469,-8.096583769656718e-06,0.0,0.0003291274188086,0.0,0.0,79.81855010986328,0.0,0.0,0.0,0.4926645755767822,4.0,0.0,1.0
492540,293.1195373535156,297.1499938964844,293.1499938964844,0.1169633492827415,-2599.603759765625,304.1468505859375,0.7895534038543701,0.1823568344116211,0.1649662554264068,292.95526123046875,297.1499938964844,293.1499938964844,0.0051893033087253,-403.778564453125,297.948974609375,0.5019679665565491,0.050000000745058,0.0487448498606681,293.11920166015625,297.1499938964844,293.1499938964844,0.1739629209041595,-2778.14208984375,304.1456604003906,0.8757308721542358,0.2512953281402588,0.1763120889663696,293.15240478515625,297.1499938964844,293.1499938964844,0.285033106803894,-5567.34033203125,304.1392822265625,0.9990000128746032,0.4123124480247497,0.3535011708736419,293.2362976074219,297.1499938964844,293.1499938964844,0.0042728264816105,-1604.9141845703125,296.8563842773437,0.5019679665565491,0.050000000745058,0.2312245815992355,291.1093444824219,291.1499938964844,259.0587463378906,257.9462280273437,278.8005065917969,293.236328125,291.10943603515625,1.0,0.2261206805706024,0.7716574668884277,0.7716574668884277,1.0,1.0,-1.1698118448257446,0.4944619238376617,0.6753498911857605,0.2110532224178314,0.0,0.0,0.6926443576812744,43.42440414428711,34.0,9.514938354492188,-14511.056640625,177.27310180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5185546875,308.32965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.4765625,18000.0,0.0,0.0,0.3271045982837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.828052818775177,0.828061044216156,-8.208526196540333e-06,0.0,0.0003319695824757,0.0,0.0,82.23738861083984,0.0,0.0,0.0,0.4973532259464264,4.0,0.0,1.0
492600,293.1195373535156,297.1499938964844,293.1499938964844,0.1169633492827415,-2599.603759765625,304.1468505859375,0.7895534038543701,0.1823568344116211,0.1649662554264068,292.95526123046875,297.1499938964844,293.1499938964844,0.0051893033087253,-403.778564453125,297.948974609375,0.5019679665565491,0.050000000745058,0.0487448498606681,293.11920166015625,297.1499938964844,293.1499938964844,0.1739629209041595,-2778.14208984375,304.1456604003906,0.8757308721542358,0.2512953281402588,0.1763120889663696,293.15240478515625,297.1499938964844,293.1499938964844,0.285033106803894,-5567.34033203125,304.1392822265625,0.9990000128746032,0.4123124480247497,0.3535011708736419,293.2362976074219,297.1499938964844,293.1499938964844,0.0042728264816105,-1604.9141845703125,296.8563842773437,0.5019679665565491,0.050000000745058,0.2312245815992355,291.1093444824219,291.1499938964844,259.0587463378906,257.9462280273437,278.8005065917969,293.236328125,291.10943603515625,1.0,0.2261206805706024,0.7716574668884277,0.7716574668884277,1.0,1.0,-1.1698118448257446,0.4944619238376617,0.6753498911857605,0.2110532224178314,0.0,0.0,0.6926443576812744,43.42440414428711,34.0,9.514938354492188,-14511.056640625,177.27310180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5185546875,308.32965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.4765625,18000.0,0.0,0.0,0.3271045982837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.828052818775177,0.828061044216156,-8.208526196540333e-06,0.0,0.0003319695824757,0.0,0.0,82.23738861083984,0.0,0.0,0.0,0.4973532259464264,4.0,0.0,1.0
492660,293.1191101074219,297.1499938964844,293.1499938964844,0.1174312382936477,-2607.680419921875,304.14715576171875,0.7980066537857056,0.1832165271043777,0.1656567603349685,292.9489440917969,297.1499938964844,293.1499938964844,0.0052535897120833,-407.9109191894531,298.0401916503906,0.5066553354263306,0.050000000745058,0.0486759543418884,293.1173095703125,297.1499938964844,293.1499938964844,0.1746695339679718,-2786.891357421875,304.1459655761719,0.8850402235984802,0.2524571120738983,0.1770574301481247,293.14794921875,297.1499938964844,293.1499938964844,0.2761168777942657,-5422.07763671875,304.1582946777344,0.9990000128746032,0.413111537694931,0.3441352248191833,293.23541259765625,297.1499938964844,293.1499938964844,0.0042441263794898,-1593.8992919921875,296.8359680175781,0.5066553354263306,0.050000000745058,0.230897769331932,291.1219787597656,291.1499938964844,258.986083984375,257.8836669921875,278.78533935546875,293.2354736328125,291.1263427734375,1.0,0.2223255783319473,0.7666887044906616,0.7666887044906616,1.0,1.0,-1.1598284244537354,0.4894956350326538,0.6703327894210815,0.208086758852005,0.0,0.0,0.6959714889526367,41.54132461547852,37.0,30.16430282592773,-14486.2646484375,170.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51177978515625,308.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17906.658203125,18000.0,0.0,0.0,0.3297296166419983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384061455726624,0.8384144306182861,-8.318087566294707e-06,0.0,0.0003346336598042,0.0,0.0,84.62374877929688,0.0,0.0,0.0,0.501768171787262,4.0,0.0,1.0
492720,293.1191101074219,297.1499938964844,293.1499938964844,0.1174312382936477,-2607.680419921875,304.14715576171875,0.7980066537857056,0.1832165271043777,0.1656567603349685,292.9489440917969,297.1499938964844,293.1499938964844,0.0052535897120833,-407.9109191894531,298.0401916503906,0.5066553354263306,0.050000000745058,0.0486759543418884,293.1173095703125,297.1499938964844,293.1499938964844,0.1746695339679718,-2786.891357421875,304.1459655761719,0.8850402235984802,0.2524571120738983,0.1770574301481247,293.14794921875,297.1499938964844,293.1499938964844,0.2761168777942657,-5422.07763671875,304.1582946777344,0.9990000128746032,0.413111537694931,0.3441352248191833,293.23541259765625,297.1499938964844,293.1499938964844,0.0042441263794898,-1593.8992919921875,296.8359680175781,0.5066553354263306,0.050000000745058,0.230897769331932,291.1219787597656,291.1499938964844,258.986083984375,257.8836669921875,278.78533935546875,293.2354736328125,291.1263427734375,1.0,0.2223255783319473,0.7666887044906616,0.7666887044906616,1.0,1.0,-1.1598284244537354,0.4894956350326538,0.6703327894210815,0.208086758852005,0.0,0.0,0.6959714889526367,41.54132461547852,37.0,30.16430282592773,-14486.2646484375,170.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51177978515625,308.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17906.658203125,18000.0,0.0,0.0,0.3297296166419983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384061455726624,0.8384144306182861,-8.318087566294707e-06,0.0,0.0003346336598042,0.0,0.0,84.62374877929688,0.0,0.0,0.0,0.501768171787262,4.0,0.0,1.0
492780,293.1187438964844,297.1499938964844,293.1499938964844,0.1175127327442169,-2608.13037109375,304.14794921875,0.803809404373169,0.1840756088495254,0.1663944572210312,292.9429016113281,297.1499938964844,293.1499938964844,0.005311376415193,-410.93951416015625,298.1524963378906,0.509652316570282,0.050000000745058,0.0486349612474441,293.1156311035156,297.1499938964844,293.1499938964844,0.1747844964265823,-2787.4296875,304.1471252441406,0.8914717435836792,0.253627598285675,0.1778449863195419,293.1305236816406,297.1499938964844,293.1499938964844,0.2692928314208984,-5312.36083984375,304.1664733886719,0.9990000128746032,0.4166938364505768,0.3384363949298858,293.2342834472656,297.1499938964844,293.1499938964844,0.0042104739695787,-1578.683837890625,296.8406677246094,0.509652316570282,0.050000000745058,0.2307033240795135,291.17742919921875,291.1499938964844,258.9183349609375,257.8251647949219,278.8672790527344,293.2343444824219,291.1838073730469,1.0,0.2207134217023849,0.7426052093505859,0.7426052093505859,1.0,1.0,-1.154529690742493,0.4835422933101654,0.6709874272346497,0.2030517011880874,0.0,0.0,0.688826322555542,40.42659378051758,40.0,65.40868377685547,-14412.529296875,166.74459838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5701599121094,308.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.017578125,18000.0,0.0,0.0,0.3316025137901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8329843282699585,0.8329926133155823,-8.305655683216173e-06,0.0,0.0003365344018675,0.0,0.0,83.70841979980469,0.0,0.0,0.0,0.4995705187320709,4.0,0.0,1.0
492840,293.1187438964844,297.1499938964844,293.1499938964844,0.1175127327442169,-2608.13037109375,304.14794921875,0.803809404373169,0.1840756088495254,0.1663944572210312,292.9429016113281,297.1499938964844,293.1499938964844,0.005311376415193,-410.93951416015625,298.1524963378906,0.509652316570282,0.050000000745058,0.0486349612474441,293.1156311035156,297.1499938964844,293.1499938964844,0.1747844964265823,-2787.4296875,304.1471252441406,0.8914717435836792,0.253627598285675,0.1778449863195419,293.1305236816406,297.1499938964844,293.1499938964844,0.2692928314208984,-5312.36083984375,304.1664733886719,0.9990000128746032,0.4166938364505768,0.3384363949298858,293.2342834472656,297.1499938964844,293.1499938964844,0.0042104739695787,-1578.683837890625,296.8406677246094,0.509652316570282,0.050000000745058,0.2307033240795135,291.17742919921875,291.1499938964844,258.9183349609375,257.8251647949219,278.8672790527344,293.2343444824219,291.1838073730469,1.0,0.2207134217023849,0.7426052093505859,0.7426052093505859,1.0,1.0,-1.154529690742493,0.4835422933101654,0.6709874272346497,0.2030517011880874,0.0,0.0,0.688826322555542,40.42659378051758,40.0,65.40868377685547,-14412.529296875,166.74459838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5701599121094,308.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.017578125,18000.0,0.0,0.0,0.3316025137901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8329843282699585,0.8329926133155823,-8.305655683216173e-06,0.0,0.0003365344018675,0.0,0.0,83.70841979980469,0.0,0.0,0.0,0.4995705187320709,4.0,0.0,1.0
492900,293.1185913085937,297.1499938964844,293.1499938964844,0.1176174730062484,-2609.631591796875,304.14813232421875,0.805242657661438,0.1844994574785232,0.1667690277099609,292.9399719238281,297.1499938964844,293.1499938964844,0.0053428104147315,-412.70989990234375,298.2065734863281,0.5101905465126038,0.050000000745058,0.0486278347671031,293.1148681640625,297.1499938964844,293.1499938964844,0.1749388575553894,-2789.07177734375,304.1473693847656,0.8930699229240417,0.2542131245136261,0.1782469451427459,293.1225891113281,297.1499938964844,293.1499938964844,0.2677252888679504,-5287.638671875,304.1662902832031,0.9990000128746032,0.4184970259666443,0.3374359607696533,293.233642578125,297.1499938964844,293.1499938964844,0.0041950033046305,-1571.93896484375,296.8406066894531,0.5101905465126038,0.050000000745058,0.2306695133447647,291.2000732421875,291.1499938964844,258.886474609375,257.7975769042969,278.9036560058594,293.2337341308594,291.2044677734375,1.0,0.2204989194869995,0.7330330610275269,0.7330330610275269,1.0,1.0,-1.1542108058929443,0.4817371368408203,0.672473669052124,0.2012820839881897,0.0,0.0,0.6831766366958618,40.24082946777344,40.0,59.391300201416016,-14371.078125,166.2871856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.621826171875,308.4502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18179.68359375,18000.0,0.0,0.0,0.3321957588195801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8230403065681458,0.8230485320091248,-8.224804332712665e-06,0.0,0.0003371364728081,0.0,0.0,81.61357116699219,0.0,0.0,0.0,0.4954693019390106,4.0,0.0,1.0
492960,293.11846923828125,297.1499938964844,293.1499938964844,0.1178043335676193,-2612.746826171875,304.14813232421875,0.8059274554252625,0.184921383857727,0.1671478450298309,292.93707275390625,297.1499938964844,293.1499938964844,0.0053774509578943,-414.8078918457031,298.2572937011719,0.5102307796478271,0.050000000745058,0.0486273020505905,293.1141357421875,297.1499938964844,293.1499938964844,0.1752181202173233,-2792.448974609375,304.1473388671875,0.8938397169113159,0.254801481962204,0.1786553114652633,293.1161804199219,297.1499938964844,293.1499938964844,0.2672007083892822,-5279.9443359375,304.1642761230469,0.9990000128746032,0.4201079308986664,0.3373615145683288,293.2329406738281,297.1499938964844,293.1499938964844,0.0041818218305706,-1566.470947265625,296.8362731933594,0.5102307796478271,0.050000000745058,0.2306669801473617,291.2147521972656,291.1499938964844,258.8560791015625,257.77117919921875,278.9363708496094,293.2330322265625,291.2173156738281,1.0,0.2206281721591949,0.7248230576515198,0.7248230576515198,1.0,1.0,-1.1550617218017578,0.4805657863616943,0.6744959354400635,0.1999223083257675,0.0,0.0,0.6773552894592285,40.238426208496094,43.0,46.17594528198242,-14334.9638671875,166.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68572998046875,308.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18227.41796875,18000.0,0.0,0.0,0.3325501084327698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8111509084701538,0.8111590147018433,-8.117613106151111e-06,0.0,0.0003374960797373,0.0,0.0,79.07392883300781,0.0,0.0,0.0,0.4905121624469757,4.0,0.0,1.0
493020,293.1182861328125,297.1499938964844,293.1499938964844,0.1183883249759674,-2623.0830078125,304.14776611328125,0.8053725361824036,0.1857576966285705,0.1679155677556991,292.9313049316406,297.1499938964844,293.1499938964844,0.0054557132534682,-419.8817443847656,298.3506774902344,0.509033203125,0.050000000745058,0.0486432313919067,293.11279296875,297.1499938964844,293.1499938964844,0.1761010438203811,-2803.6669921875,304.146728515625,0.8932448625564575,0.2559855580329895,0.1794900894165039,293.1089782714844,297.1499938964844,293.1499938964844,0.2688680291175842,-5308.53173828125,304.1566467285156,0.9990000128746032,0.4224414229393005,0.3395955562591553,293.2315368652344,297.1499938964844,293.1499938964844,0.0041611511260271,-1558.7158203125,296.8166809082031,0.509033203125,0.050000000745058,0.2307425439357757,291.2237854003906,291.1499938964844,258.7997741699219,257.7221984863281,278.99053955078125,293.23162841796875,291.2234191894531,1.0,0.2217708230018615,0.7117078304290771,0.7117078304290771,1.0,1.0,-1.1597750186920166,0.4799104034900665,0.6798645853996277,0.1983128637075424,0.0,0.0,0.6666510105133057,40.70624542236328,46.0,14.090981483459473,-14290.484375,168.85891723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360595703125,308.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18243.16796875,18000.0,0.0,0.0,0.3326089084148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7865542769432068,0.7865621447563171,-7.882536920078564e-06,0.0,0.0003375557716935,0.0,0.0,73.87723541259766,0.0,0.0,0.0,0.480199784040451,4.0,0.0,1.0
493080,293.1182861328125,297.1499938964844,293.1499938964844,0.1183883249759674,-2623.0830078125,304.14776611328125,0.8053725361824036,0.1857576966285705,0.1679155677556991,292.9313049316406,297.1499938964844,293.1499938964844,0.0054557132534682,-419.8817443847656,298.3506774902344,0.509033203125,0.050000000745058,0.0486432313919067,293.11279296875,297.1499938964844,293.1499938964844,0.1761010438203811,-2803.6669921875,304.146728515625,0.8932448625564575,0.2559855580329895,0.1794900894165039,293.1089782714844,297.1499938964844,293.1499938964844,0.2688680291175842,-5308.53173828125,304.1566467285156,0.9990000128746032,0.4224414229393005,0.3395955562591553,293.2315368652344,297.1499938964844,293.1499938964844,0.0041611511260271,-1558.7158203125,296.8166809082031,0.509033203125,0.050000000745058,0.2307425439357757,291.2237854003906,291.1499938964844,258.7997741699219,257.7221984863281,278.99053955078125,293.23162841796875,291.2234191894531,1.0,0.2217708230018615,0.7117078304290771,0.7117078304290771,1.0,1.0,-1.1597750186920166,0.4799104034900665,0.6798645853996277,0.1983128637075424,0.0,0.0,0.6666510105133057,40.70624542236328,46.0,14.090981483459473,-14290.484375,168.85891723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360595703125,308.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18243.16796875,18000.0,0.0,0.0,0.3326089084148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7865542769432068,0.7865621447563171,-7.882536920078564e-06,0.0,0.0003375557716935,0.0,0.0,73.87723541259766,0.0,0.0,0.0,0.480199784040451,4.0,0.0,1.0
493140,293.1181945800781,297.1499938964844,293.1499938964844,0.1191833242774009,-2637.505859375,304.1471862792969,0.8027311563491821,0.1865768581628799,0.1686880141496658,292.9256286621094,297.1499938964844,293.1499938964844,0.0055443467572331,-425.9102783203125,298.43670654296875,0.5064932107925415,0.050000000745058,0.0486782155930995,293.111572265625,297.1499938964844,293.1499938964844,0.1773174405097961,-2819.41748046875,304.1457824707031,0.8903506994247437,0.2571717202663421,0.1803421676158905,293.1098022460937,297.1499938964844,293.1499938964844,0.2735521197319031,-5385.26953125,304.1465759277344,0.9990000128746032,0.4233265221118927,0.344449520111084,293.2302551269531,297.1499938964844,293.1499938964844,0.0041462057270109,-1554.143798828125,296.78564453125,0.5064932107925415,0.050000000745058,0.2309084981679916,291.2124328613281,291.1499938964844,258.75,257.6786804199219,279.0309753417969,293.2303466796875,291.2102355957031,1.0,0.2238860428333282,0.7019303441047668,0.7019303441047668,1.0,1.0,-1.1677911281585691,0.4811559617519378,0.6866351366043091,0.1979701966047287,0.0,0.0,0.6589182019233704,41.70339584350586,49.0,-12.8799467086792,-14292.5498046875,173.24610900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9907531738281,308.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.43359375,18000.0,0.0,0.0,0.3320042788982391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7662907838821411,0.7662984728813171,-7.679986083530821e-06,0.0,0.0003369421465322,0.0,0.0,69.69112396240234,0.0,0.0,0.0,0.4716814458370209,4.0,0.0,1.0
