time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.1181945800781,297.1499938964844,293.1499938964844,0.1191833242774009,-2637.505859375,304.1471862792969,0.8027311563491821,0.1865768581628799,0.1686880141496658,292.9256286621094,297.1499938964844,293.1499938964844,0.0055443467572331,-425.9102783203125,298.43670654296875,0.5064932107925415,0.050000000745058,0.0486782155930995,293.111572265625,297.1499938964844,293.1499938964844,0.1773174405097961,-2819.41748046875,304.1457824707031,0.8903506994247437,0.2571717202663421,0.1803421676158905,293.1098022460937,297.1499938964844,293.1499938964844,0.2735521197319031,-5385.26953125,304.1465759277344,0.9990000128746032,0.4233265221118927,0.344449520111084,293.2302551269531,297.1499938964844,293.1499938964844,0.0041462057270109,-1554.143798828125,296.78564453125,0.5064932107925415,0.050000000745058,0.2309084981679916,291.2124328613281,291.1499938964844,258.75,257.6786804199219,279.0309753417969,293.2303466796875,291.2102355957031,1.0,0.2238860428333282,0.7019303441047668,0.7019303441047668,1.0,1.0,-1.1677911281585691,0.4811559617519378,0.6866351366043091,0.1979701966047287,0.0,0.0,0.6589182019233704,41.70339584350586,49.0,-12.8799467086792,-14292.5498046875,173.24610900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9907531738281,308.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.43359375,18000.0,0.0,0.0,0.3320042788982391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7662907838821411,0.7662984728813171,-7.679986083530821e-06,0.0,0.0003369421465322,0.0,0.0,69.69112396240234,0.0,0.0,0.0,0.4716814458370209,4.0,0.0,1.0
493260,293.11785888671875,297.1499938964844,293.1499938964844,0.1201290041208267,-2654.762939453125,304.14654541015625,0.798624575138092,0.1874536275863647,0.1694993525743484,292.91961669921875,297.1499938964844,293.1499938964844,0.0056422092020511,-432.6656799316406,298.52081298828125,0.5030325055122375,0.050000000745058,0.0487286150455474,293.11016845703125,297.1499938964844,293.1499938964844,0.1787645518779754,-2838.217041015625,304.144775390625,0.8858448266983032,0.2584338784217834,0.1812371611595153,293.1178283691406,297.1499938964844,293.1499938964844,0.280551552772522,-5498.03857421875,304.1360778808594,0.9990000128746032,0.4227317273616791,0.351324200630188,293.228759765625,297.1499938964844,293.1499938964844,0.0041360175237059,-1551.8797607421875,296.7491760253906,0.5030325055122375,0.050000000745058,0.2311475723981857,291.1898498535156,291.1499938964844,258.7042236328125,257.6383972167969,279.0596008300781,293.2288513183594,291.1868591308594,1.0,0.2267652451992035,0.6944090127944946,0.6944090127944946,1.0,1.0,-1.1784374713897705,0.4839113652706146,0.6945260763168335,0.1986321210861206,0.0,0.0,0.6550396084785461,43.129207611083984,52.0,-29.101863861083984,-14343.9306640625,179.35687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209716796875,308.5745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18112.88671875,18000.0,0.0,0.0,0.3310664892196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538084983825684,0.7538160681724548,-7.546776032540947e-06,0.0,0.0003359903930686,0.0,0.0,67.12610626220703,0.0,0.0,0.0,0.466385543346405,4.0,0.0,1.0
493320,293.11785888671875,297.1499938964844,293.1499938964844,0.1201290041208267,-2654.762939453125,304.14654541015625,0.798624575138092,0.1874536275863647,0.1694993525743484,292.91961669921875,297.1499938964844,293.1499938964844,0.0056422092020511,-432.6656799316406,298.52081298828125,0.5030325055122375,0.050000000745058,0.0487286150455474,293.11016845703125,297.1499938964844,293.1499938964844,0.1787645518779754,-2838.217041015625,304.144775390625,0.8858448266983032,0.2584338784217834,0.1812371611595153,293.1178283691406,297.1499938964844,293.1499938964844,0.280551552772522,-5498.03857421875,304.1360778808594,0.9990000128746032,0.4227317273616791,0.351324200630188,293.228759765625,297.1499938964844,293.1499938964844,0.0041360175237059,-1551.8797607421875,296.7491760253906,0.5030325055122375,0.050000000745058,0.2311475723981857,291.1898498535156,291.1499938964844,258.7042236328125,257.6383972167969,279.0596008300781,293.2288513183594,291.1868591308594,1.0,0.2267652451992035,0.6944090127944946,0.6944090127944946,1.0,1.0,-1.1784374713897705,0.4839113652706146,0.6945260763168335,0.1986321210861206,0.0,0.0,0.6550396084785461,43.129207611083984,52.0,-29.101863861083984,-14343.9306640625,179.35687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209716796875,308.5745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18112.88671875,18000.0,0.0,0.0,0.3310664892196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7538084983825684,0.7538160681724548,-7.546776032540947e-06,0.0,0.0003359903930686,0.0,0.0,67.12610626220703,0.0,0.0,0.0,0.466385543346405,4.0,0.0,1.0
493380,293.1172180175781,297.1499938964844,293.1499938964844,0.1211975216865539,-2674.2294921875,304.1459350585937,0.7936137914657593,0.1883978545665741,0.1703961193561554,292.9131164550781,297.1499938964844,293.1499938964844,0.0057476009242236,-439.9165344238281,298.6069641113281,0.4990009069442749,0.050000000745058,0.048791516572237,293.10845947265625,297.1499938964844,293.1499938964844,0.1803862750530243,-2859.232421875,304.1438293457031,0.8803470134735107,0.2597864270210266,0.1822135895490646,293.1319274902344,297.1499938964844,293.1499938964844,0.2892841100692749,-5636.85302734375,304.1261901855469,0.9990000128746032,0.4206970930099487,0.3597197234630584,293.2268371582031,297.1499938964844,293.1499938964844,0.0041290931403636,-1551.0025634765625,296.7119140625,0.4990009069442749,0.050000000745058,0.2314459383487701,291.1630249023437,291.1499938964844,258.6595764160156,257.5987548828125,279.0788269042969,293.2269592285156,291.1598815917969,1.0,0.2302397936582565,0.688315212726593,0.688315212726593,1.0,1.0,-1.191196084022522,0.4878304302692413,0.7033656239509583,0.2000533938407898,0.0,0.0,0.6550820469856262,44.90348815917969,40.0,-36.003421783447266,-14438.923828125,186.94044494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046203613281,308.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.662109375,18000.0,0.0,0.0,0.3301616907119751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7499465346336365,0.7499539852142334,-7.492236818507081e-06,0.0,0.0003350721381139,0.0,0.0,66.25322723388672,0.0,0.0,0.0,0.4646507501602173,4.0,0.0,1.0
493440,293.1172180175781,297.1499938964844,293.1499938964844,0.1211975216865539,-2674.2294921875,304.1459350585937,0.7936137914657593,0.1883978545665741,0.1703961193561554,292.9131164550781,297.1499938964844,293.1499938964844,0.0057476009242236,-439.9165344238281,298.6069641113281,0.4990009069442749,0.050000000745058,0.048791516572237,293.10845947265625,297.1499938964844,293.1499938964844,0.1803862750530243,-2859.232421875,304.1438293457031,0.8803470134735107,0.2597864270210266,0.1822135895490646,293.1319274902344,297.1499938964844,293.1499938964844,0.2892841100692749,-5636.85302734375,304.1261901855469,0.9990000128746032,0.4206970930099487,0.3597197234630584,293.2268371582031,297.1499938964844,293.1499938964844,0.0041290931403636,-1551.0025634765625,296.7119140625,0.4990009069442749,0.050000000745058,0.2314459383487701,291.1630249023437,291.1499938964844,258.6595764160156,257.5987548828125,279.0788269042969,293.2269592285156,291.1598815917969,1.0,0.2302397936582565,0.688315212726593,0.688315212726593,1.0,1.0,-1.191196084022522,0.4878304302692413,0.7033656239509583,0.2000533938407898,0.0,0.0,0.6550820469856262,44.90348815917969,40.0,-36.003421783447266,-14438.923828125,186.94044494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046203613281,308.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.662109375,18000.0,0.0,0.0,0.3301616907119751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7499465346336365,0.7499539852142334,-7.492236818507081e-06,0.0,0.0003350721381139,0.0,0.0,66.25322723388672,0.0,0.0,0.0,0.4646507501602173,4.0,0.0,1.0
493500,293.1167907714844,297.1499938964844,293.1499938964844,0.121694691479206,-2683.227294921875,304.145751953125,0.7947566509246826,0.1888943314552307,0.1708263754844665,292.90966796875,297.1499938964844,293.1499938964844,0.0057975212112069,-443.2802734375,298.6522521972656,0.4992826581001282,0.050000000745058,0.0487869456410408,293.1075439453125,297.1499938964844,293.1499938964844,0.1811565309762954,-2869.14111328125,304.1435546875,0.8816376328468323,0.2604946196079254,0.1826936304569244,293.138916015625,297.1499938964844,293.1499938964844,0.2892407178878784,-5634.451171875,304.1307373046875,0.9990000128746032,0.4195496141910553,0.3591195046901703,293.2257080078125,297.1499938964844,293.1499938964844,0.0041233780793845,-1549.59912109375,296.6949157714844,0.4992826581001282,0.050000000745058,0.2314242571592331,291.1513671875,291.1499938964844,258.6376342773437,257.57916259765625,279.08843994140625,293.2258605957031,291.1499938964844,1.0,0.2297907620668411,0.6859579682350159,0.6859579682350159,1.0,1.0,-1.1915444135665894,0.487304151058197,0.7042402625083923,0.1995431035757064,0.0,0.0,0.6561934351921082,44.79454803466797,40.0,-27.82423591613769,-14453.068359375,186.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278137207031,308.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9765625,18000.0,0.0,0.0,0.3297960758209228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510552406311035,0.7510627508163452,-7.493593784602126e-06,0.0,0.0003347010933794,0.0,0.0,66.40582275390625,0.0,0.0,0.0,0.4650334417819977,4.0,0.0,1.0
493560,293.1163024902344,297.1499938964844,293.1499938964844,0.1220491379499435,-2689.437744140625,304.1459045410156,0.7986665964126587,0.1894096881151199,0.1712503880262375,292.9061584472656,297.1499938964844,293.1499938964844,0.0058415234088897,-446.0169677734375,298.7037658691406,0.5012911558151245,0.050000000745058,0.0487551689147949,293.1065673828125,297.1499938964844,293.1499938964844,0.1817184537649154,-2876.16552734375,304.1437072753906,0.8859933018684387,0.2612241804599762,0.1831711232662201,293.140869140625,297.1499938964844,293.1499938964844,0.2854312658309936,-5571.81591796875,304.1412353515625,0.9990000128746032,0.4193019270896911,0.3548992276191711,293.2244567871094,297.1499938964844,293.1499938964844,0.0041141523979604,-1546.1650390625,296.68572998046875,0.5012911558151245,0.050000000745058,0.2312735319137573,291.15234375,291.1499938964844,258.615966796875,257.5597229003906,279.0977478027344,293.224609375,291.1542358398437,1.0,0.2281872034072876,0.6840460300445557,0.6840460300445557,1.0,1.0,-1.1873449087142944,0.4849403202533722,0.7024046182632446,0.1980283856391906,0.0,0.0,0.6560123562812805,43.93049240112305,43.0,-5.240812301635742,-14434.80859375,183.75259399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476806640625,308.6609191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.16015625,18000.0,0.0,0.0,0.3294216096401214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7522509098052979,0.7522584199905396,-7.50364506529877e-06,0.0,0.0003343210555613,0.0,0.0,66.62919616699219,0.0,0.0,0.0,0.4654455482959747,4.0,0.0,1.0
493620,293.115478515625,297.1499938964844,293.1499938964844,0.1227047368884086,-2700.767333984375,304.1461486816406,0.8017017841339111,0.190432071685791,0.1721560060977935,292.8992004394531,297.1499938964844,293.1499938964844,0.005931993946433,-451.46624755859375,298.81365966796875,0.5022843480110168,0.050000000745058,0.0487398877739906,293.1047668457031,297.1499938964844,293.1499938964844,0.1827476322650909,-2888.891845703125,304.1440734863281,0.8894190192222595,0.2626858651638031,0.1841773390769958,293.13604736328125,297.1499938964844,293.1499938964844,0.2832570075988769,-5536.00634765625,304.1473693847656,0.9990000128746032,0.4205049574375152,0.3528503775596618,293.2217102050781,297.1499938964844,293.1499938964844,0.004095597192645,-1538.740478515625,296.67608642578125,0.5022843480110168,0.050000000745058,0.2312010377645492,291.1672058105469,291.1499938964844,258.57330322265625,257.5212707519531,279.1084899902344,293.2218933105469,291.16717529296875,1.0,0.2279781550168991,0.6804888248443604,0.6804888248443604,1.0,1.0,-1.1870688199996948,0.4838237762451172,0.7032451033592224,0.1968970000743866,0.0,0.0,0.6524999737739563,43.53782272338867,46.0,5.535101413726807,-14416.837890625,182.87452697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2858581542969,308.6755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.763671875,18000.0,0.0,0.0,0.3285702466964721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472478151321411,0.7472553253173828,-7.474055564671289e-06,0.0,0.0003334570210427,0.0,0.0,65.781982421875,0.0,0.0,0.0,0.4634946286678314,4.0,0.0,1.0
493680,293.115478515625,297.1499938964844,293.1499938964844,0.1227047368884086,-2700.767333984375,304.1461486816406,0.8017017841339111,0.190432071685791,0.1721560060977935,292.8992004394531,297.1499938964844,293.1499938964844,0.005931993946433,-451.46624755859375,298.81365966796875,0.5022843480110168,0.050000000745058,0.0487398877739906,293.1047668457031,297.1499938964844,293.1499938964844,0.1827476322650909,-2888.891845703125,304.1440734863281,0.8894190192222595,0.2626858651638031,0.1841773390769958,293.13604736328125,297.1499938964844,293.1499938964844,0.2832570075988769,-5536.00634765625,304.1473693847656,0.9990000128746032,0.4205049574375152,0.3528503775596618,293.2217102050781,297.1499938964844,293.1499938964844,0.004095597192645,-1538.740478515625,296.67608642578125,0.5022843480110168,0.050000000745058,0.2312010377645492,291.1672058105469,291.1499938964844,258.57330322265625,257.5212707519531,279.1084899902344,293.2218933105469,291.16717529296875,1.0,0.2279781550168991,0.6804888248443604,0.6804888248443604,1.0,1.0,-1.1870688199996948,0.4838237762451172,0.7032451033592224,0.1968970000743866,0.0,0.0,0.6524999737739563,43.53782272338867,46.0,5.535101413726807,-14416.837890625,182.87452697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2858581542969,308.6755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.763671875,18000.0,0.0,0.0,0.3285702466964721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472478151321411,0.7472553253173828,-7.474055564671289e-06,0.0,0.0003334570210427,0.0,0.0,65.781982421875,0.0,0.0,0.0,0.4634946286678314,4.0,0.0,1.0
493740,293.11474609375,297.1499938964844,293.1499938964844,0.1236179769039154,-2717.064453125,304.1459045410156,0.8017922043800354,0.1914544254541397,0.1730846464633941,292.8922424316406,297.1499938964844,293.1499938964844,0.0060368902049958,-458.1400451660156,298.9165954589844,0.5014175772666931,0.050000000745058,0.048753198236227,293.1031188964844,297.1499938964844,293.1499938964844,0.1841700822114944,-2906.97216796875,304.1436767578125,0.8895910382270813,0.264166921377182,0.1852143406867981,293.1325378417969,297.1499938964844,293.1499938964844,0.2851703763008117,-5566.58935546875,304.1449279785156,0.9990000128746032,0.421577513217926,0.3546369671821594,293.21856689453125,297.1499938964844,293.1499938964844,0.0040850657969713,-1535.477783203125,296.6553649902344,0.5014175772666931,0.050000000745058,0.2312641739845276,291.1593017578125,291.1499938964844,258.5315246582031,257.4833374023437,279.11431884765625,293.2187805175781,291.1578063964844,1.0,0.2290098369121551,0.6772443056106567,0.6772443056106567,1.0,1.0,-1.1916629076004028,0.484853595495224,0.7068092823028564,0.197023406624794,0.0,0.0,0.6516529321670532,43.94026947021485,49.0,-9.393447875976562,-14433.8798828125,185.13853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31060791015625,308.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.765625,18000.0,0.0,0.0,0.3277226388454437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7431765198707581,0.743183970451355,-7.431554422510089e-06,0.0,0.0003325968282297,0.0,0.0,64.97344207763672,0.0,0.0,0.0,0.4618315398693084,4.0,0.0,1.0
493800,293.11474609375,297.1499938964844,293.1499938964844,0.1236179769039154,-2717.064453125,304.1459045410156,0.8017922043800354,0.1914544254541397,0.1730846464633941,292.8922424316406,297.1499938964844,293.1499938964844,0.0060368902049958,-458.1400451660156,298.9165954589844,0.5014175772666931,0.050000000745058,0.048753198236227,293.1031188964844,297.1499938964844,293.1499938964844,0.1841700822114944,-2906.97216796875,304.1436767578125,0.8895910382270813,0.264166921377182,0.1852143406867981,293.1325378417969,297.1499938964844,293.1499938964844,0.2851703763008117,-5566.58935546875,304.1449279785156,0.9990000128746032,0.421577513217926,0.3546369671821594,293.21856689453125,297.1499938964844,293.1499938964844,0.0040850657969713,-1535.477783203125,296.6553649902344,0.5014175772666931,0.050000000745058,0.2312641739845276,291.1593017578125,291.1499938964844,258.5315246582031,257.4833374023437,279.11431884765625,293.2187805175781,291.1578063964844,1.0,0.2290098369121551,0.6772443056106567,0.6772443056106567,1.0,1.0,-1.1916629076004028,0.484853595495224,0.7068092823028564,0.197023406624794,0.0,0.0,0.6516529321670532,43.94026947021485,49.0,-9.393447875976562,-14433.8798828125,185.13853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31060791015625,308.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.765625,18000.0,0.0,0.0,0.3277226388454437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7431765198707581,0.743183970451355,-7.431554422510089e-06,0.0,0.0003325968282297,0.0,0.0,64.97344207763672,0.0,0.0,0.0,0.4618315398693084,4.0,0.0,1.0
493860,293.1141052246094,297.1499938964844,293.1499938964844,0.1246330142021179,-2735.260009765625,304.14556884765625,0.7998831272125244,0.1924768537282943,0.1740335971117019,292.88525390625,297.1499938964844,293.1499938964844,0.0061509455554187,-465.4361877441406,299.0189819335937,0.4993057250976562,0.050000000745058,0.0487865284085273,293.1015930175781,297.1499938964844,293.1499938964844,0.1857555210590362,-2927.186767578125,304.14312744140625,0.887555718421936,0.2656664252281189,0.1862802058458328,293.13427734375,297.1499938964844,293.1499938964844,0.2898065447807312,-5640.45703125,304.1388244628906,0.9990000128746032,0.4216799736022949,0.3590700924396515,293.2152404785156,297.1499938964844,293.1499938964844,0.004079186823219,-1534.3067626953125,296.6317138671875,0.4993057250976562,0.050000000745058,0.2314222902059555,291.1435852050781,291.1499938964844,258.49053955078125,257.4458923339844,279.1173400878906,293.2154541015625,291.1414794921875,1.0,0.2310317307710647,0.6741480231285095,0.6741480231285095,1.0,1.0,-1.1996309757232666,0.4873512983322143,0.712279736995697,0.1979714035987854,0.0,0.0,0.6535048484802246,44.89892578125,52.0,-20.115333557128903,-14493.9892578125,189.63172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30670166015625,308.6543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.21875,18000.0,0.0,0.0,0.3271160125732422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744601845741272,0.7446092963218689,-7.432548954966478e-06,0.0,0.0003319811658002,0.0,0.0,65.1621322631836,0.0,0.0,0.0,0.4623420238494873,4.0,0.0,1.0
493920,293.1141052246094,297.1499938964844,293.1499938964844,0.1246330142021179,-2735.260009765625,304.14556884765625,0.7998831272125244,0.1924768537282943,0.1740335971117019,292.88525390625,297.1499938964844,293.1499938964844,0.0061509455554187,-465.4361877441406,299.0189819335937,0.4993057250976562,0.050000000745058,0.0487865284085273,293.1015930175781,297.1499938964844,293.1499938964844,0.1857555210590362,-2927.186767578125,304.14312744140625,0.887555718421936,0.2656664252281189,0.1862802058458328,293.13427734375,297.1499938964844,293.1499938964844,0.2898065447807312,-5640.45703125,304.1388244628906,0.9990000128746032,0.4216799736022949,0.3590700924396515,293.2152404785156,297.1499938964844,293.1499938964844,0.004079186823219,-1534.3067626953125,296.6317138671875,0.4993057250976562,0.050000000745058,0.2314222902059555,291.1435852050781,291.1499938964844,258.49053955078125,257.4458923339844,279.1173400878906,293.2154541015625,291.1414794921875,1.0,0.2310317307710647,0.6741480231285095,0.6741480231285095,1.0,1.0,-1.1996309757232666,0.4873512983322143,0.712279736995697,0.1979714035987854,0.0,0.0,0.6535048484802246,44.89892578125,52.0,-20.115333557128903,-14493.9892578125,189.63172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30670166015625,308.6543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.21875,18000.0,0.0,0.0,0.3271160125732422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744601845741272,0.7446092963218689,-7.432548954966478e-06,0.0,0.0003319811658002,0.0,0.0,65.1621322631836,0.0,0.0,0.0,0.4623420238494873,4.0,0.0,1.0
493980,293.11358642578125,297.1499938964844,293.1499938964844,0.1257019788026809,-2754.42724609375,304.145263671875,0.7964818477630615,0.193491131067276,0.174992486834526,292.8783569335937,297.1499938964844,293.1499938964844,0.0062727723270654,-473.1871948242188,299.1224060058594,0.4963044822216034,0.050000000745058,0.0488360859453678,293.1001892089844,297.1499938964844,293.1499938964844,0.1874344944953918,-2948.578125,304.14263916015625,0.8838879466056824,0.2671736776828766,0.1873652786016464,293.14239501953125,297.1499938964844,293.1499938964844,0.2965995967388153,-5747.744140625,304.1312255859375,0.9990000128746032,0.4204438328742981,0.3655610382556915,293.2119445800781,297.1499938964844,293.1499938964844,0.0040762946009635,-1534.4154052734375,296.60693359375,0.4963044822216034,0.050000000745058,0.2316573709249496,291.1239929199219,291.1499938964844,258.4502868652344,257.40887451171875,279.11883544921875,293.2121276855469,291.1217041015625,1.0,0.2338255941867828,0.6711135506629944,0.6711135506629944,1.0,1.0,-1.210216403007507,0.4909652769565582,0.7192510962486267,0.19953453540802,0.0,0.0,0.6582617163658142,46.30757522583008,40.0,-25.91595458984375,-14590.6240234375,195.95901489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640686035156,308.6268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17917.28515625,18000.0,0.0,0.0,0.3269884586334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7521207928657532,0.7521283030509949,-7.487107268389082e-06,0.0,0.0003318517119623,0.0,0.0,66.49958038330078,0.0,0.0,0.0,0.4653578996658325,4.0,0.0,1.0
494040,293.11358642578125,297.1499938964844,293.1499938964844,0.1257019788026809,-2754.42724609375,304.145263671875,0.7964818477630615,0.193491131067276,0.174992486834526,292.8783569335937,297.1499938964844,293.1499938964844,0.0062727723270654,-473.1871948242188,299.1224060058594,0.4963044822216034,0.050000000745058,0.0488360859453678,293.1001892089844,297.1499938964844,293.1499938964844,0.1874344944953918,-2948.578125,304.14263916015625,0.8838879466056824,0.2671736776828766,0.1873652786016464,293.14239501953125,297.1499938964844,293.1499938964844,0.2965995967388153,-5747.744140625,304.1312255859375,0.9990000128746032,0.4204438328742981,0.3655610382556915,293.2119445800781,297.1499938964844,293.1499938964844,0.0040762946009635,-1534.4154052734375,296.60693359375,0.4963044822216034,0.050000000745058,0.2316573709249496,291.1239929199219,291.1499938964844,258.4502868652344,257.40887451171875,279.11883544921875,293.2121276855469,291.1217041015625,1.0,0.2338255941867828,0.6711135506629944,0.6711135506629944,1.0,1.0,-1.210216403007507,0.4909652769565582,0.7192510962486267,0.19953453540802,0.0,0.0,0.6582617163658142,46.30757522583008,40.0,-25.91595458984375,-14590.6240234375,195.95901489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640686035156,308.6268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17917.28515625,18000.0,0.0,0.0,0.3269884586334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7521207928657532,0.7521283030509949,-7.487107268389082e-06,0.0,0.0003318517119623,0.0,0.0,66.49958038330078,0.0,0.0,0.0,0.4653578996658325,4.0,0.0,1.0
494100,293.1133117675781,297.1499938964844,293.1499938964844,0.1261878758668899,-2763.083984375,304.145263671875,0.7982191443443298,0.1940110474824905,0.1754407584667205,292.8748474121094,297.1499938964844,293.1499938964844,0.0063302903436124,-476.75628662109375,299.1758728027344,0.4969357252120971,0.050000000745058,0.0488254241645336,293.09942626953125,297.1499938964844,293.1499938964844,0.188221588730812,-2958.5390625,304.1425476074219,0.8858808875083923,0.2679553627967834,0.1878902614116668,293.146728515625,297.1499938964844,293.1499938964844,0.2956953644752502,-5731.8486328125,304.13641357421875,0.9990000128746032,0.4196875989437103,0.3641777634620666,293.21026611328125,297.1499938964844,293.1499938964844,0.0040726186707615,-1533.524169921875,296.5959777832031,0.4969357252120971,0.050000000745058,0.2316067814826965,291.1158447265625,291.1499938964844,258.430419921875,257.3905029296875,279.1217956542969,293.21044921875,291.1152038574219,1.0,0.2330958247184753,0.6699185967445374,0.6699185967445374,1.0,1.0,-1.20965838432312,0.4903115332126617,0.7193468809127808,0.1990882158279419,0.0,0.0,0.6613906025886536,46.03157424926758,40.0,-18.110048294067383,-14604.41796875,195.20706176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300109863281,308.6241149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17888.837890625,18000.0,0.0,0.0,0.3271345794200897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581139206886292,0.7581214308738708,-7.535635631938931e-06,0.0,0.0003319999959785,0.0,0.0,67.61221313476562,0.0,0.0,0.0,0.4677895605564117,4.0,0.0,1.0
494160,293.1129455566406,297.1499938964844,293.1499938964844,0.1265261620283126,-2768.893310546875,304.1455078125,0.8026206493377686,0.1945448964834213,0.1758782267570495,292.871337890625,297.1499938964844,293.1499938964844,0.0063811559230089,-479.6574096679688,299.23468017578125,0.4992088377475738,0.050000000745058,0.0487880334258079,293.0986328125,297.1499938964844,293.1499938964844,0.1887998431921005,-2965.64013671875,304.1428527832031,0.8908523321151733,0.268751710653305,0.1884138435125351,293.1462097167969,297.1499938964844,293.1499938964844,0.2910970151424408,-5657.1748046875,304.1473083496094,0.9990000128746032,0.4198233783245086,0.3592759072780609,293.2085266113281,297.1499938964844,293.1499938964844,0.0040655233897268,-1530.664794921875,296.5925598144531,0.4992088377475738,0.050000000745058,0.2314294278621673,291.1199035644531,291.1499938964844,258.41070556640625,257.3722229003906,279.1255798339844,293.208740234375,291.1224060058594,1.0,0.2312470227479934,0.6689790487289429,0.6689790487289429,1.0,1.0,-1.2046735286712646,0.4878464043140411,0.7168270945549011,0.1976409256458282,0.0,0.0,0.6630637049674988,45.01322937011719,28.0,3.707651376724243,-14585.5517578125,191.49215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,308.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17893.66796875,18000.0,0.0,0.0,0.3273321986198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7637563943862915,0.763763964176178,-7.58887335905456e-06,0.0,0.000332200579578,0.0,0.0,68.72225952148438,0.0,0.0,0.0,0.4700738787651062,4.0,0.0,1.0
494220,293.1121520996094,297.1499938964844,293.1499938964844,0.1268921047449112,-2774.576904296875,304.1463928222656,0.8174226880073547,0.1956446319818496,0.1767304390668869,292.86431884765625,297.1499938964844,293.1499938964844,0.0064666625112295,-483.9241943359375,299.3642883300781,0.5080003142356873,0.050000000745058,0.0486570782959461,293.09722900390625,297.1499938964844,293.1499938964844,0.1894686073064804,-2973.27978515625,304.1441345214844,0.9083094000816344,0.2703379392623901,0.1894201338291168,293.1260070800781,297.1499938964844,293.1499938964844,0.2735870480537414,-5375.33154296875,304.1775817871094,0.9990000128746032,0.4239615499973297,0.3415491282939911,293.2047424316406,297.1499938964844,293.1499938964844,0.0040419376455247,-1520.0701904296875,296.603515625,0.5080003142356873,0.050000000745058,0.2308082282543182,291.1557312011719,291.1499938964844,258.3717041015625,257.3359069824219,279.1340026855469,293.2049865722656,291.16119384765625,1.0,0.2246262282133102,0.6677989959716797,0.6677989959716797,1.0,1.0,-1.1847290992736816,0.4788683354854584,0.7058606743812561,0.1926223486661911,0.0,0.0,0.6601792573928833,41.41167449951172,31.0,44.86529541015625,-14434.0361328125,177.85696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,308.6541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2265625,18000.0,0.0,0.0,0.3275384902954101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7646611928939819,0.7646688222885132,-7.62498802941991e-06,0.0,0.0003324099234305,0.0,0.0,69.09241485595703,0.0,0.0,0.0,0.4705606997013092,4.0,0.0,1.0
494280,293.1121520996094,297.1499938964844,293.1499938964844,0.1268921047449112,-2774.576904296875,304.1463928222656,0.8174226880073547,0.1956446319818496,0.1767304390668869,292.86431884765625,297.1499938964844,293.1499938964844,0.0064666625112295,-483.9241943359375,299.3642883300781,0.5080003142356873,0.050000000745058,0.0486570782959461,293.09722900390625,297.1499938964844,293.1499938964844,0.1894686073064804,-2973.27978515625,304.1441345214844,0.9083094000816344,0.2703379392623901,0.1894201338291168,293.1260070800781,297.1499938964844,293.1499938964844,0.2735870480537414,-5375.33154296875,304.1775817871094,0.9990000128746032,0.4239615499973297,0.3415491282939911,293.2047424316406,297.1499938964844,293.1499938964844,0.0040419376455247,-1520.0701904296875,296.603515625,0.5080003142356873,0.050000000745058,0.2308082282543182,291.1557312011719,291.1499938964844,258.3717041015625,257.3359069824219,279.1340026855469,293.2049865722656,291.16119384765625,1.0,0.2246262282133102,0.6677989959716797,0.6677989959716797,1.0,1.0,-1.1847290992736816,0.4788683354854584,0.7058606743812561,0.1926223486661911,0.0,0.0,0.6601792573928833,41.41167449951172,31.0,44.86529541015625,-14434.0361328125,177.85696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,308.6541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2265625,18000.0,0.0,0.0,0.3275384902954101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7646611928939819,0.7646688222885132,-7.62498802941991e-06,0.0,0.0003324099234305,0.0,0.0,69.09241485595703,0.0,0.0,0.0,0.4705606997013092,4.0,0.0,1.0
494340,293.1114807128906,297.1499938964844,293.1499938964844,0.1272901892662048,-2780.887451171875,304.1469116210937,0.8279656767845154,0.1967402398586273,0.1776370704174041,292.857421875,297.1499938964844,293.1499938964844,0.0065590152516961,-488.5413513183594,299.49627685546875,0.5145958662033081,0.050000000745058,0.0485718585550785,293.095947265625,297.1499938964844,293.1499938964844,0.1901619732379913,-2981.32373046875,304.1448974609375,0.9227107167243958,0.2719360888004303,0.1904701888561248,293.0886535644531,297.1499938964844,293.1499938964844,0.2610127925872803,-5174.94775390625,304.1887512207031,0.9990000128746032,0.4321352541446686,0.3294981718063354,293.2004089355469,297.1499938964844,293.1499938964844,0.0040218350477516,-1510.7421875,296.6189880371094,0.5145958662033081,0.050000000745058,0.2304039895534515,291.1943664550781,291.1499938964844,258.33319091796875,257.29986572265625,279.1363830566406,293.2007141113281,291.1965026855469,1.0,0.2207605838775634,0.6665918231010437,0.6665918231010437,1.0,1.0,-1.1720175743103027,0.47305428981781,0.6989632844924927,0.189218521118164,0.0,0.0,0.6513363122940063,39.07175827026367,34.0,40.67835235595703,-14279.9501953125,169.29129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,308.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.3125,18000.0,0.0,0.0,0.3270635604858398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500296235084534,0.7500371336936951,-7.521635325247189e-06,0.0,0.0003319279348943,0.0,0.0,66.46383666992188,0.0,0.0,0.0,0.4647658765316009,4.0,0.0,1.0
494400,293.1114807128906,297.1499938964844,293.1499938964844,0.1272901892662048,-2780.887451171875,304.1469116210937,0.8279656767845154,0.1967402398586273,0.1776370704174041,292.857421875,297.1499938964844,293.1499938964844,0.0065590152516961,-488.5413513183594,299.49627685546875,0.5145958662033081,0.050000000745058,0.0485718585550785,293.095947265625,297.1499938964844,293.1499938964844,0.1901619732379913,-2981.32373046875,304.1448974609375,0.9227107167243958,0.2719360888004303,0.1904701888561248,293.0886535644531,297.1499938964844,293.1499938964844,0.2610127925872803,-5174.94775390625,304.1887512207031,0.9990000128746032,0.4321352541446686,0.3294981718063354,293.2004089355469,297.1499938964844,293.1499938964844,0.0040218350477516,-1510.7421875,296.6189880371094,0.5145958662033081,0.050000000745058,0.2304039895534515,291.1943664550781,291.1499938964844,258.33319091796875,257.29986572265625,279.1363830566406,293.2007141113281,291.1965026855469,1.0,0.2207605838775634,0.6665918231010437,0.6665918231010437,1.0,1.0,-1.1720175743103027,0.47305428981781,0.6989632844924927,0.189218521118164,0.0,0.0,0.6513363122940063,39.07175827026367,34.0,40.67835235595703,-14279.9501953125,169.29129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,308.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.3125,18000.0,0.0,0.0,0.3270635604858398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500296235084534,0.7500371336936951,-7.521635325247189e-06,0.0,0.0003319279348943,0.0,0.0,66.46383666992188,0.0,0.0,0.0,0.4647658765316009,4.0,0.0,1.0
494460,293.11090087890625,297.1499938964844,293.1499938964844,0.1280648857355117,-2794.424072265625,304.1466369628906,0.8342153429985046,0.1978344619274139,0.1785773038864135,292.8504638671875,297.1499938964844,293.1499938964844,0.0066734733991324,-494.95709228515625,299.6187438964844,0.518192708492279,0.050000000745058,0.0485294200479984,293.0947265625,297.1499938964844,293.1499938964844,0.1914243549108505,-2997.084716796875,304.1444702148437,0.9315935969352722,0.2735522091388702,0.1915603429079055,293.0545654296875,297.1499938964844,293.1499938964844,0.2546045184135437,-5074.99462890625,304.186279296875,0.9990000128746032,0.4406138956546783,0.323330283164978,293.19537353515625,297.1499938964844,293.1499938964844,0.0040137940086424,-1507.556884765625,296.6190795898437,0.518192708492279,0.050000000745058,0.2302026748657226,291.2006225585937,291.1499938964844,258.2950744628906,257.2640686035156,279.1357421875,293.1957092285156,291.2001342773437,1.0,0.2188893556594848,0.6651496887207031,0.6651496887207031,1.0,1.0,-1.1667561531066897,0.4703406989574432,0.6964154243469238,0.1875287294387817,0.0,0.0,0.6439270377159119,37.92276382446289,37.0,11.4216947555542,-14179.6611328125,165.43630981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,308.6542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18162.302734375,18000.0,0.0,0.0,0.325953871011734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327402830123901,0.7327476739883423,-7.367767466348596e-06,0.0,0.0003308017330709,0.0,0.0,63.22736740112305,0.0,0.0,0.0,0.457748144865036,4.0,0.0,1.0
494520,293.11090087890625,297.1499938964844,293.1499938964844,0.1280648857355117,-2794.424072265625,304.1466369628906,0.8342153429985046,0.1978344619274139,0.1785773038864135,292.8504638671875,297.1499938964844,293.1499938964844,0.0066734733991324,-494.95709228515625,299.6187438964844,0.518192708492279,0.050000000745058,0.0485294200479984,293.0947265625,297.1499938964844,293.1499938964844,0.1914243549108505,-2997.084716796875,304.1444702148437,0.9315935969352722,0.2735522091388702,0.1915603429079055,293.0545654296875,297.1499938964844,293.1499938964844,0.2546045184135437,-5074.99462890625,304.186279296875,0.9990000128746032,0.4406138956546783,0.323330283164978,293.19537353515625,297.1499938964844,293.1499938964844,0.0040137940086424,-1507.556884765625,296.6190795898437,0.518192708492279,0.050000000745058,0.2302026748657226,291.2006225585937,291.1499938964844,258.2950744628906,257.2640686035156,279.1357421875,293.1957092285156,291.2001342773437,1.0,0.2188893556594848,0.6651496887207031,0.6651496887207031,1.0,1.0,-1.1667561531066897,0.4703406989574432,0.6964154243469238,0.1875287294387817,0.0,0.0,0.6439270377159119,37.92276382446289,37.0,11.4216947555542,-14179.6611328125,165.43630981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,308.6542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18162.302734375,18000.0,0.0,0.0,0.325953871011734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327402830123901,0.7327476739883423,-7.367767466348596e-06,0.0,0.0003308017330709,0.0,0.0,63.22736740112305,0.0,0.0,0.0,0.457748144865036,4.0,0.0,1.0
494580,293.1103820800781,297.1499938964844,293.1499938964844,0.1290460526943206,-2811.8466796875,304.1461181640625,0.8370909690856934,0.198927953839302,0.1795470863580703,292.8434143066406,297.1499938964844,293.1499938964844,0.0068032280541956,-502.4500427246094,299.7381286621094,0.5192736983299255,0.050000000745058,0.0485171563923358,293.0935974121094,297.1499938964844,293.1499938964844,0.1930017918348312,-3017.0185546875,304.1436767578125,0.9357364773750304,0.2751819789409637,0.1926843672990799,293.0296325683594,297.1499938964844,293.1499938964844,0.2526562511920929,-5047.404296875,304.1773376464844,0.9990000128746032,0.4481102526187897,0.3215274512767792,293.18994140625,297.1499938964844,293.1499938964844,0.0040136990137398,-1508.1263427734375,296.6124267578125,0.5192736983299255,0.050000000745058,0.230144515633583,291.1903381347656,291.1499938964844,258.2573547363281,257.2284851074219,279.13385009765625,293.1903076171875,291.1883850097656,1.0,0.2186264097690582,0.663445234298706,0.663445234298706,1.0,1.0,-1.1670187711715698,0.4698941707611084,0.6971246004104614,0.1870474219322204,0.0,0.0,0.6391062140464783,37.61603546142578,40.0,-11.33360767364502,-14142.3115234375,164.90591430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590393066406,308.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18118.564453125,18000.0,0.0,0.0,0.3244617581367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7197726368904114,0.7197798490524292,-7.2434963840350974e-06,0.0,0.0003292874316684,0.0,0.0,60.80509567260742,0.0,0.0,0.0,0.4524104595184326,4.0,0.0,1.0
494640,293.1103820800781,297.1499938964844,293.1499938964844,0.1290460526943206,-2811.8466796875,304.1461181640625,0.8370909690856934,0.198927953839302,0.1795470863580703,292.8434143066406,297.1499938964844,293.1499938964844,0.0068032280541956,-502.4500427246094,299.7381286621094,0.5192736983299255,0.050000000745058,0.0485171563923358,293.0935974121094,297.1499938964844,293.1499938964844,0.1930017918348312,-3017.0185546875,304.1436767578125,0.9357364773750304,0.2751819789409637,0.1926843672990799,293.0296325683594,297.1499938964844,293.1499938964844,0.2526562511920929,-5047.404296875,304.1773376464844,0.9990000128746032,0.4481102526187897,0.3215274512767792,293.18994140625,297.1499938964844,293.1499938964844,0.0040136990137398,-1508.1263427734375,296.6124267578125,0.5192736983299255,0.050000000745058,0.230144515633583,291.1903381347656,291.1499938964844,258.2573547363281,257.2284851074219,279.13385009765625,293.1903076171875,291.1883850097656,1.0,0.2186264097690582,0.663445234298706,0.663445234298706,1.0,1.0,-1.1670187711715698,0.4698941707611084,0.6971246004104614,0.1870474219322204,0.0,0.0,0.6391062140464783,37.61603546142578,40.0,-11.33360767364502,-14142.3115234375,164.90591430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590393066406,308.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18118.564453125,18000.0,0.0,0.0,0.3244617581367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7197726368904114,0.7197798490524292,-7.2434963840350974e-06,0.0,0.0003292874316684,0.0,0.0,60.80509567260742,0.0,0.0,0.0,0.4524104595184326,4.0,0.0,1.0
494700,293.11016845703125,297.1499938964844,293.1499938964844,0.129586786031723,-2821.487060546875,304.1458435058594,0.8374383449554443,0.1994705200195312,0.18003810942173,292.8398742675781,297.1499938964844,293.1499938964844,0.006873118225485,-506.5089111328125,299.79754638671875,0.5190008282661438,0.050000000745058,0.0485202223062515,293.09307861328125,297.1499938964844,293.1499938964844,0.1938686221837997,-3027.997802734375,304.14324951171875,0.9362950921058656,0.2759964168071747,0.1932540982961654,293.02105712890625,297.1499938964844,293.1499938964844,0.2530627846717834,-5055.87646484375,304.171630859375,0.9990000128746032,0.4513201117515564,0.3219802677631378,293.1872253417969,297.1499938964844,293.1499938964844,0.0040157316252589,-1509.3724365234375,296.6075744628906,0.5190008282661438,0.050000000745058,0.230159044265747,291.1812744140625,291.1499938964844,258.23858642578125,257.2107238769531,279.1327514648437,293.18756103515625,291.1788635253906,1.0,0.2189910262823104,0.6624999642372131,0.6624999642372131,1.0,1.0,-1.1688557863235474,0.470363587141037,0.698492169380188,0.1871731728315353,0.0,0.0,0.6379222273826599,37.719608306884766,40.0,-19.419527053833008,-14145.3701171875,165.6565399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392578125,308.6695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18087.5703125,18000.0,0.0,0.0,0.3236734271049499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156519889831543,0.7156592011451721,-7.200569143606117e-06,0.0,0.000328487396473,0.0,0.0,60.02475357055664,0.0,0.0,0.0,0.4506905972957611,4.0,0.0,1.0
494760,293.1100158691406,297.1499938964844,293.1499938964844,0.1301471143960952,-2831.481689453125,304.14556884765625,0.8371502757072449,0.2000080496072769,0.18053038418293,292.8363342285156,297.1499938964844,293.1499938964844,0.0069458610378205,-510.7239990234375,299.85711669921875,0.5182611346244812,0.050000000745058,0.0485286116600036,293.0926208496094,297.1499938964844,293.1499938964844,0.1947670578956604,-3039.3740234375,304.1428527832031,0.9359796047210692,0.2768073081970215,0.1938260793685913,293.0150756835937,297.1499938964844,293.1499938964844,0.2542635500431061,-5077.05859375,304.1654968261719,0.9990000128746032,0.4541304409503937,0.3232152163982391,293.1845397949219,297.1499938964844,293.1499938964844,0.0040187705308198,-1511.0638427734375,296.6021423339844,0.5182611346244812,0.050000000745058,0.2301988452672958,291.170654296875,291.1499938964844,258.2198791503906,257.1930236816406,279.13165283203125,293.18487548828125,291.16802978515625,1.0,0.2196413278579712,0.6614984273910522,0.6614984273910522,1.0,1.0,-1.1716725826263428,0.4712284505367279,0.7004441618919373,0.1875070035457611,0.0,0.0,0.6376029253005981,37.97195816040039,43.0,-25.25386428833008,-14161.787109375,166.99765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4174499511719,308.6732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18053.55859375,18000.0,0.0,0.0,0.3229131996631622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133309245109558,0.7133380770683289,-7.17273587724776e-06,0.0,0.0003277158248238,0.0,0.0,59.56415557861328,0.0,0.0,0.0,0.4496931433677673,4.0,0.0,1.0
494820,293.1098022460937,297.1499938964844,293.1499938964844,0.1312935650348663,-2851.910400390625,304.1451416015625,0.8349624276161194,0.2010620981454849,0.1815112978219986,292.8293762207031,297.1499938964844,293.1499938964844,0.0070987348444759,-519.4994506835938,299.9774169921875,0.5156274437904358,0.050000000745058,0.048559371381998,293.0918884277344,297.1499938964844,293.1499938964844,0.1966094076633453,-3062.656494140625,304.1421813964844,0.9331185817718506,0.2784095108509063,0.194969043135643,293.0104064941406,297.1499938964844,293.1499938964844,0.258711963891983,-5151.82373046875,304.1529235839844,0.9990000128746032,0.4585106670856476,0.3277013599872589,293.17950439453125,297.1499938964844,293.1499938964844,0.0040268786251544,-1515.294677734375,296.5905456542969,0.5156274437904358,0.050000000745058,0.230344757437706,291.1473083496094,291.1499938964844,258.1825866699219,257.1576538085937,279.12957763671875,293.1798095703125,291.1445007324219,1.0,0.2216777950525283,0.6593484878540039,0.6593484878540039,1.0,1.0,-1.1798175573349,0.4739669263362884,0.7058506011962891,0.1887031346559524,0.0,0.0,0.6395094394683838,38.8667221069336,46.0,-31.37446403503418,-14229.517578125,171.23805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43292236328125,308.6709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.119140625,18000.0,0.0,0.0,0.3216424584388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7141806483268738,0.7141878604888916,-7.164172529883217e-06,0.0,0.0003264262049924,0.0,0.0,59.61114501953125,0.0,0.0,0.0,0.4499129354953766,4.0,0.0,1.0
494880,293.1098022460937,297.1499938964844,293.1499938964844,0.1312935650348663,-2851.910400390625,304.1451416015625,0.8349624276161194,0.2010620981454849,0.1815112978219986,292.8293762207031,297.1499938964844,293.1499938964844,0.0070987348444759,-519.4994506835938,299.9774169921875,0.5156274437904358,0.050000000745058,0.048559371381998,293.0918884277344,297.1499938964844,293.1499938964844,0.1966094076633453,-3062.656494140625,304.1421813964844,0.9331185817718506,0.2784095108509063,0.194969043135643,293.0104064941406,297.1499938964844,293.1499938964844,0.258711963891983,-5151.82373046875,304.1529235839844,0.9990000128746032,0.4585106670856476,0.3277013599872589,293.17950439453125,297.1499938964844,293.1499938964844,0.0040268786251544,-1515.294677734375,296.5905456542969,0.5156274437904358,0.050000000745058,0.230344757437706,291.1473083496094,291.1499938964844,258.1825866699219,257.1576538085937,279.12957763671875,293.1798095703125,291.1445007324219,1.0,0.2216777950525283,0.6593484878540039,0.6593484878540039,1.0,1.0,-1.1798175573349,0.4739669263362884,0.7058506011962891,0.1887031346559524,0.0,0.0,0.6395094394683838,38.8667221069336,46.0,-31.37446403503418,-14229.517578125,171.23805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43292236328125,308.6709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.119140625,18000.0,0.0,0.0,0.3216424584388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7141806483268738,0.7141878604888916,-7.164172529883217e-06,0.0,0.0003264262049924,0.0,0.0,59.61114501953125,0.0,0.0,0.0,0.4499129354953766,4.0,0.0,1.0
