time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.1098022460937,297.1499938964844,293.1499938964844,0.1324384063482284,-2872.253173828125,304.1448669433594,0.8310924768447876,0.2020816057920456,0.1824778914451599,292.8226623535156,297.1499938964844,293.1499938964844,0.0072602275758981,-528.6004638671875,300.09979248046875,0.5118482708930969,0.050000000745058,0.0486060678958892,293.0914306640625,297.1499938964844,293.1499938964844,0.1984568983316421,-3085.916259765625,304.1416931152344,0.9278894066810608,0.2799739241600036,0.1960997134447097,293.0145263671875,297.1499938964844,293.1499938964844,0.2654200494289398,-5261.73681640625,304.14080810546875,0.9990000128746032,0.4612307548522949,0.3343957960605621,293.175048828125,297.1499938964844,293.1499938964844,0.0040365485474467,-1520.1094970703125,296.5788879394531,0.5118482708930969,0.050000000745058,0.2305662482976913,291.1236267089844,291.1499938964844,258.1454162597656,257.122314453125,279.1278076171875,293.17529296875,291.1209411621094,1.0,0.2245211601257324,0.6570402383804321,0.6570402383804321,1.0,1.0,-1.1906912326812744,0.4777960479259491,0.7128950953483582,0.1904672235250473,0.0,0.0,0.6446216106414795,40.20514297485352,49.0,-32.534820556640625,-14335.16796875,177.27066040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951721191406,308.6497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.50390625,18000.0,0.0,0.0,0.3209472596645355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221128344535828,0.7221200466156006,-7.217838629003381e-06,0.0,0.0003257206699345,0.0,0.0,60.92336654663086,0.0,0.0,0.0,0.4530156850814819,4.0,0.0,1.0
495000,293.1098022460937,297.1499938964844,293.1499938964844,0.1324384063482284,-2872.253173828125,304.1448669433594,0.8310924768447876,0.2020816057920456,0.1824778914451599,292.8226623535156,297.1499938964844,293.1499938964844,0.0072602275758981,-528.6004638671875,300.09979248046875,0.5118482708930969,0.050000000745058,0.0486060678958892,293.0914306640625,297.1499938964844,293.1499938964844,0.1984568983316421,-3085.916259765625,304.1416931152344,0.9278894066810608,0.2799739241600036,0.1960997134447097,293.0145263671875,297.1499938964844,293.1499938964844,0.2654200494289398,-5261.73681640625,304.14080810546875,0.9990000128746032,0.4612307548522949,0.3343957960605621,293.175048828125,297.1499938964844,293.1499938964844,0.0040365485474467,-1520.1094970703125,296.5788879394531,0.5118482708930969,0.050000000745058,0.2305662482976913,291.1236267089844,291.1499938964844,258.1454162597656,257.122314453125,279.1278076171875,293.17529296875,291.1209411621094,1.0,0.2245211601257324,0.6570402383804321,0.6570402383804321,1.0,1.0,-1.1906912326812744,0.4777960479259491,0.7128950953483582,0.1904672235250473,0.0,0.0,0.6446216106414795,40.20514297485352,49.0,-32.534820556640625,-14335.16796875,177.27066040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951721191406,308.6497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.50390625,18000.0,0.0,0.0,0.3209472596645355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221128344535828,0.7221200466156006,-7.217838629003381e-06,0.0,0.0003257206699345,0.0,0.0,60.92336654663086,0.0,0.0,0.0,0.4530156850814819,4.0,0.0,1.0
495060,293.1098937988281,297.1499938964844,293.1499938964844,0.1331134438514709,-2884.214111328125,304.1447448730469,0.8281705975532532,0.2026749104261398,0.1830478906631469,292.8188171386719,297.1499938964844,293.1499938964844,0.0073607084341347,-534.1642456054688,300.1742248535156,0.509208619594574,0.050000000745058,0.0486406199634075,293.09130859375,297.1499938964844,293.1499938964844,0.1995499432086944,-3099.630859375,304.1415405273437,0.923903226852417,0.2808901965618133,0.1967681050300598,293.0206604003906,297.1499938964844,293.1499938964844,0.2703317403793335,-5341.1494140625,304.134033203125,0.9990000128746032,0.4620764255523681,0.3392642438411712,293.1726989746094,297.1499938964844,293.1499938964844,0.0040427087806165,-1523.09912109375,296.57208251953125,0.509208619594574,0.050000000745058,0.2307301610708236,291.1099548339844,291.1499938964844,258.1231384277344,257.10113525390625,279.126953125,293.1729431152344,291.107421875,1.0,0.2265396267175674,0.6555966734886169,0.6555966734886169,1.0,1.0,-1.1982591152191162,0.4805085659027099,0.7177504897117615,0.1917400509119033,0.0,0.0,0.6491105556488037,41.1895637512207,49.0,-31.85698890686035,-14412.9541015625,181.63458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459777832031,308.62646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.107421875,18000.0,0.0,0.0,0.3209072351455688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7300764322280884,0.730083703994751,-7.2791553975548595e-06,0.0,0.0003256800409872,0.0,0.0,62.307735443115234,0.0,0.0,0.0,0.4562017619609833,4.0,0.0,1.0
495120,293.1099853515625,297.1499938964844,293.1499938964844,0.1335565149784088,-2892.05029296875,304.14471435546875,0.8260324001312256,0.2030627876520156,0.1834232211112976,292.8163452148437,297.1499938964844,293.1499938964844,0.0074291247874498,-537.90771484375,300.22430419921875,0.5073454976081848,0.050000000745058,0.0486660376191139,293.0912780761719,297.1499938964844,293.1499938964844,0.2002686709165573,-3108.629638671875,304.1414489746094,0.920988917350769,0.2814911901950836,0.1972086429595947,293.026123046875,297.1499938964844,293.1499938964844,0.2739157676696777,-5398.6806640625,304.1297607421875,0.9990000128746032,0.4623218774795532,0.3428012430667877,293.1712951660156,297.1499938964844,293.1499938964844,0.0040468857623636,-1525.09912109375,296.5676574707031,0.5073454976081848,0.050000000745058,0.2308507263660431,291.1011962890625,291.1499938964844,258.1083068847656,257.0870056152344,279.12646484375,293.1715087890625,291.0987854003906,1.0,0.2279927134513855,0.6546151638031006,0.6546151638031006,1.0,1.0,-1.2036588191986084,0.4824572205543518,0.7212016582489014,0.1926604658365249,0.0,0.0,0.652646541595459,41.91172790527344,52.0,-31.06620407104492,-14469.703125,184.818588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027038574219,308.6064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17849.65625,18000.0,0.0,0.0,0.3210610449314117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366304993629456,0.7366378307342529,-7.331773758778581e-06,0.0,0.0003258361539337,0.0,0.0,63.47567367553711,0.0,0.0,0.0,0.4588491022586822,4.0,0.0,1.0
495180,293.1103515625,297.1499938964844,293.1499938964844,0.1346357315778732,-2911.087646484375,304.1446838378906,0.8201588988304138,0.2040057778358459,0.184344545006752,292.8104553222656,297.1499938964844,293.1499938964844,0.0076050120405852,-547.363037109375,300.35089111328125,0.5024544596672058,0.050000000745058,0.0487370938062667,293.09136962890625,297.1499938964844,293.1499938964844,0.2020232677459716,-3130.5322265625,304.1413879394531,0.9131125211715698,0.2829581499099731,0.1982908993959427,293.0440979003906,297.1499938964844,293.1499938964844,0.2838078141212463,-5555.95703125,304.1200561523437,0.9990000128746032,0.4618287980556488,0.3525005280971527,293.1681823730469,297.1499938964844,293.1499938964844,0.0040574152953922,-1530.0516357421875,296.5570068359375,0.5024544596672058,0.050000000745058,0.2311877757310867,291.080810546875,291.1499938964844,258.0711364746094,257.0516052246094,279.1254577636719,293.1683654785156,291.0787048339844,1.0,0.2319434583187103,0.6521080136299133,0.6521080136299133,1.0,1.0,-1.2181954383850098,0.4877372086048126,0.7304581999778748,0.1951682418584823,0.0,0.0,0.6632581353187561,43.92428970336914,55.0,-28.351192474365234,-14626.0126953125,193.6575469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160888671875,308.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.982421875,18000.0,0.0,0.0,0.3221403658390045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7571494579315186,0.7571569681167603,-7.50417893868871e-06,0.0,0.0003269315348006,0.0,0.0,67.27011108398438,0.0,0.0,0.0,0.4672406613826751,4.0,0.0,1.0
495240,293.1103515625,297.1499938964844,293.1499938964844,0.1346357315778732,-2911.087646484375,304.1446838378906,0.8201588988304138,0.2040057778358459,0.184344545006752,292.8104553222656,297.1499938964844,293.1499938964844,0.0076050120405852,-547.363037109375,300.35089111328125,0.5024544596672058,0.050000000745058,0.0487370938062667,293.09136962890625,297.1499938964844,293.1499938964844,0.2020232677459716,-3130.5322265625,304.1413879394531,0.9131125211715698,0.2829581499099731,0.1982908993959427,293.0440979003906,297.1499938964844,293.1499938964844,0.2838078141212463,-5555.95703125,304.1200561523437,0.9990000128746032,0.4618287980556488,0.3525005280971527,293.1681823730469,297.1499938964844,293.1499938964844,0.0040574152953922,-1530.0516357421875,296.5570068359375,0.5024544596672058,0.050000000745058,0.2311877757310867,291.080810546875,291.1499938964844,258.0711364746094,257.0516052246094,279.1254577636719,293.1683654785156,291.0787048339844,1.0,0.2319434583187103,0.6521080136299133,0.6521080136299133,1.0,1.0,-1.2181954383850098,0.4877372086048126,0.7304581999778748,0.1951682418584823,0.0,0.0,0.6632581353187561,43.92428970336914,55.0,-28.351192474365234,-14626.0126953125,193.6575469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160888671875,308.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.982421875,18000.0,0.0,0.0,0.3221403658390045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7571494579315186,0.7571569681167603,-7.50417893868871e-06,0.0,0.0003269315348006,0.0,0.0,67.27011108398438,0.0,0.0,0.0,0.4672406613826751,4.0,0.0,1.0
495300,293.1105651855469,297.1499938964844,293.1499938964844,0.135158896446228,-2920.28955078125,304.1446838378906,0.8169962763786316,0.2044636756181717,0.1847961544990539,292.8076477050781,297.1499938964844,293.1499938964844,0.0076954700052738,-552.1315307617188,300.4149169921875,0.4999394118785858,0.050000000745058,0.0487761981785297,293.0915222167969,297.1499938964844,293.1499938964844,0.2028756141662597,-3141.138916015625,304.1413879394531,0.9090286493301392,0.2836730778217315,0.1988216042518615,293.0551452636719,297.1499938964844,293.1499938964844,0.2891745865345001,-5640.47412109375,304.1157531738281,0.9990000128746032,0.4609994888305664,0.3577264547348022,293.1668701171875,297.1499938964844,293.1499938964844,0.0040626726113259,-1532.4783935546875,296.552001953125,0.4999394118785858,0.050000000745058,0.2313732951879501,291.071533203125,291.1499938964844,258.0525207519531,257.03387451171875,279.12506103515625,293.1670227050781,291.0695495605469,1.0,0.2340596914291381,0.6508322954177856,0.6508322954177856,1.0,1.0,-1.2259167432785034,0.4905543327331543,0.7353624105453491,0.1965104192495346,0.0,0.0,0.6694295406341553,45.02895736694336,55.0,-26.748170852661133,-14710.6240234375,198.5030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744323730469,308.5030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.330078125,18000.0,0.0,0.0,0.3230701684951782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694690823554993,0.7694767117500305,-7.611907221871661e-06,0.0,0.0003278751391917,0.0,0.0,69.64178466796875,0.0,0.0,0.0,0.4723407626152038,4.0,0.0,1.0
495360,293.1108093261719,297.1499938964844,293.1499938964844,0.1356706619262695,-2929.273681640625,304.1447448730469,0.8137099146842957,0.20491324365139,0.1852419674396515,292.8049621582031,297.1499938964844,293.1499938964844,0.0077875703573226,-556.9212036132812,300.4794311523437,0.4974066913127899,0.050000000745058,0.0488173998892307,293.0917053222656,297.1499938964844,293.1499938964844,0.2037103474140167,-3151.505126953125,304.1414489746094,0.9049702286720276,0.2843763828277588,0.1993454992771148,293.06744384765625,297.1499938964844,293.1499938964844,0.2947710454463959,-5728.06298828125,304.11181640625,0.9990000128746032,0.4597881436347961,0.3631505370140075,293.16571044921875,297.1499938964844,293.1499938964844,0.0040679131634533,-1534.8653564453125,296.54718017578125,0.4974066913127899,0.050000000745058,0.2315687239170074,291.0628356933594,291.1499938964844,258.03387451171875,257.01611328125,279.124755859375,293.16583251953125,291.06103515625,1.0,0.2362509667873382,0.6495457887649536,0.6495457887649536,1.0,1.0,-1.233875393867493,0.4934631586074829,0.740412175655365,0.1978971511125564,0.0,0.0,0.6761155128479004,46.190914154052734,58.0,-25.046838760375977,-14798.771484375,203.6028747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797058105469,308.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17732.94921875,18000.0,0.0,0.0,0.3242639601230621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830407619476318,0.7830485105514526,-7.733663551334757e-06,0.0,0.0003290867025498,0.0,0.0,72.33367156982422,0.0,0.0,0.0,0.4780057072639465,4.0,0.0,1.0
495420,293.11138916015625,297.1499938964844,293.1499938964844,0.1366593390703201,-2946.57958984375,304.14483642578125,0.806793212890625,0.2057896107435226,0.1861176490783691,292.7998962402344,297.1499938964844,293.1499938964844,0.0079766875132918,-566.5511474609375,300.6098327636719,0.4923324286937713,0.050000000745058,0.0489053130149841,293.0921630859375,297.1499938964844,293.1499938964844,0.2053288370370865,-3171.54541015625,304.1416015625,0.8970412015914917,0.2857621312141418,0.2003769278526306,293.0954284667969,297.1499938964844,293.1499938964844,0.3065228164196014,-5910.31689453125,304.1050109863281,0.9990000128746032,0.4562125205993652,0.3744618892669678,293.1636657714844,297.1499938964844,293.1499938964844,0.0040783649310469,-1539.521240234375,296.5384826660156,0.4923324286937713,0.050000000745058,0.2319857478141784,291.0474548339844,291.1499938964844,257.99639892578125,256.98046875,279.124267578125,293.1637878417969,291.0459899902344,1.0,0.2408119291067123,0.6469486355781555,0.6469486355781555,1.0,1.0,-1.2503477334976196,0.499491810798645,0.7508559823036194,0.200769230723381,0.0,0.0,0.6908445954322815,48.66532897949219,61.0,-21.41920661926269,-14983.919921875,214.49102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77215576171875,308.3678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17682.640625,18000.0,0.0,0.0,0.3274324834346771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135605454444885,0.8135685324668884,-8.018185326363891e-06,0.0,0.0003323023556731,0.0,0.0,78.6913070678711,0.0,0.0,0.0,0.4909055531024933,4.0,0.0,1.0
495480,293.11138916015625,297.1499938964844,293.1499938964844,0.1366593390703201,-2946.57958984375,304.14483642578125,0.806793212890625,0.2057896107435226,0.1861176490783691,292.7998962402344,297.1499938964844,293.1499938964844,0.0079766875132918,-566.5511474609375,300.6098327636719,0.4923324286937713,0.050000000745058,0.0489053130149841,293.0921630859375,297.1499938964844,293.1499938964844,0.2053288370370865,-3171.54541015625,304.1416015625,0.8970412015914917,0.2857621312141418,0.2003769278526306,293.0954284667969,297.1499938964844,293.1499938964844,0.3065228164196014,-5910.31689453125,304.1050109863281,0.9990000128746032,0.4562125205993652,0.3744618892669678,293.1636657714844,297.1499938964844,293.1499938964844,0.0040783649310469,-1539.521240234375,296.5384826660156,0.4923324286937713,0.050000000745058,0.2319857478141784,291.0474548339844,291.1499938964844,257.99639892578125,256.98046875,279.124267578125,293.1637878417969,291.0459899902344,1.0,0.2408119291067123,0.6469486355781555,0.6469486355781555,1.0,1.0,-1.2503477334976196,0.499491810798645,0.7508559823036194,0.200769230723381,0.0,0.0,0.6908445954322815,48.66532897949219,61.0,-21.41920661926269,-14983.919921875,214.49102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77215576171875,308.3678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17682.640625,18000.0,0.0,0.0,0.3274324834346771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135605454444885,0.8135685324668884,-8.018185326363891e-06,0.0,0.0003323023556731,0.0,0.0,78.6913070678711,0.0,0.0,0.0,0.4909055531024933,4.0,0.0,1.0
495540,293.1120300292969,297.1499938964844,293.1499938964844,0.1376018971204757,-2963.012939453125,304.1449890136719,0.7995849847793579,0.2066407352685928,0.186974748969078,292.7951354980469,297.1499938964844,293.1499938964844,0.0081724198535084,-576.2315063476562,300.7421264648437,0.4872677326202392,0.050000000745058,0.0489993169903755,293.0922241210937,297.1499938964844,293.1499938964844,0.2069495320320129,-3191.554443359375,304.1416931152344,0.889218270778656,0.2872154712677002,0.2014470100402832,293.1280212402344,297.1499938964844,293.1499938964844,0.3188172876834869,-6098.7431640625,304.0995483398437,0.9990000128746032,0.4509980380535126,0.3861901462078094,293.1618957519531,297.1499938964844,293.1499938964844,0.0040889559313654,-1544.07666015625,296.5313415527344,0.4872677326202392,0.050000000745058,0.2324316650629043,291.0348205566406,291.1499938964844,257.95867919921875,256.9446105957031,279.1239624023437,293.1619873046875,291.03369140625,1.0,0.2455464899539947,0.6443265080451965,0.6443265080451965,1.0,1.0,-1.26738703250885,0.5057298541069031,0.7616572380065918,0.2037321478128433,0.0,0.0,0.7070741653442383,51.306148529052734,49.0,-17.641921997070312,-15178.8203125,226.1969146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5517883300781,308.270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17639.615234375,18000.0,0.0,0.0,0.3315892815589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8478889465332031,0.8478972911834717,-8.354799319931772e-06,0.0,0.0003365209558978,0.0,0.0,86.35559844970703,0.0,0.0,0.0,0.505652666091919,4.0,0.0,1.0
495600,293.1120300292969,297.1499938964844,293.1499938964844,0.1376018971204757,-2963.012939453125,304.1449890136719,0.7995849847793579,0.2066407352685928,0.186974748969078,292.7951354980469,297.1499938964844,293.1499938964844,0.0081724198535084,-576.2315063476562,300.7421264648437,0.4872677326202392,0.050000000745058,0.0489993169903755,293.0922241210937,297.1499938964844,293.1499938964844,0.2069495320320129,-3191.554443359375,304.1416931152344,0.889218270778656,0.2872154712677002,0.2014470100402832,293.1280212402344,297.1499938964844,293.1499938964844,0.3188172876834869,-6098.7431640625,304.0995483398437,0.9990000128746032,0.4509980380535126,0.3861901462078094,293.1618957519531,297.1499938964844,293.1499938964844,0.0040889559313654,-1544.07666015625,296.5313415527344,0.4872677326202392,0.050000000745058,0.2324316650629043,291.0348205566406,291.1499938964844,257.95867919921875,256.9446105957031,279.1239624023437,293.1619873046875,291.03369140625,1.0,0.2455464899539947,0.6443265080451965,0.6443265080451965,1.0,1.0,-1.26738703250885,0.5057298541069031,0.7616572380065918,0.2037321478128433,0.0,0.0,0.7070741653442383,51.306148529052734,49.0,-17.641921997070312,-15178.8203125,226.1969146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5517883300781,308.270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17639.615234375,18000.0,0.0,0.0,0.3315892815589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8478889465332031,0.8478972911834717,-8.354799319931772e-06,0.0,0.0003365209558978,0.0,0.0,86.35559844970703,0.0,0.0,0.0,0.505652666091919,4.0,0.0,1.0
495660,293.1122741699219,297.1499938964844,293.1499938964844,0.1382401436567306,-2973.76318359375,304.1456298828125,0.8022257685661316,0.2075481861829757,0.1877551078796386,292.7903747558594,297.1499938964844,293.1499938964844,0.0083431713283061,-583.9256591796875,300.8810729980469,0.4881663620471954,0.050000000745058,0.0489822179079055,293.0928649902344,297.1499938964844,293.1499938964844,0.2080643475055694,-3204.8955078125,304.1426696777344,0.8923181295394897,0.2885528206825256,0.2023937702178955,293.1537170410156,297.1499938964844,293.1499938964844,0.3175535202026367,-6071.36767578125,304.119140625,0.9990000128746032,0.4463000893592834,0.384088933467865,293.1598815917969,297.1499938964844,293.1499938964844,0.0040898378938436,-1543.9404296875,296.5362548828125,0.4881663620471954,0.050000000745058,0.232350543141365,291.0407409667969,291.1499938964844,257.9206237792969,256.90850830078125,279.12969970703125,293.1600036621094,291.0442810058594,1.0,0.2444940358400344,0.6425530314445496,0.6425530314445496,1.0,1.0,-1.2668321132659912,0.5047004222869873,0.7621316313743591,0.2029949873685836,0.0,0.0,0.7217742204666138,50.86870574951172,37.0,16.03873634338379,-15250.9072265625,225.0524444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3501892089844,308.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17643.3359375,18000.0,0.0,0.0,0.3364196121692657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832123279571533,0.8832210302352905,-8.726963642402552e-06,0.0,0.0003414231177885,0.0,0.0,94.8946533203125,0.0,0.0,0.0,0.5210108160972595,4.0,0.0,1.0
495720,293.1122741699219,297.1499938964844,293.1499938964844,0.1382401436567306,-2973.76318359375,304.1456298828125,0.8022257685661316,0.2075481861829757,0.1877551078796386,292.7903747558594,297.1499938964844,293.1499938964844,0.0083431713283061,-583.9256591796875,300.8810729980469,0.4881663620471954,0.050000000745058,0.0489822179079055,293.0928649902344,297.1499938964844,293.1499938964844,0.2080643475055694,-3204.8955078125,304.1426696777344,0.8923181295394897,0.2885528206825256,0.2023937702178955,293.1537170410156,297.1499938964844,293.1499938964844,0.3175535202026367,-6071.36767578125,304.119140625,0.9990000128746032,0.4463000893592834,0.384088933467865,293.1598815917969,297.1499938964844,293.1499938964844,0.0040898378938436,-1543.9404296875,296.5362548828125,0.4881663620471954,0.050000000745058,0.232350543141365,291.0407409667969,291.1499938964844,257.9206237792969,256.90850830078125,279.12969970703125,293.1600036621094,291.0442810058594,1.0,0.2444940358400344,0.6425530314445496,0.6425530314445496,1.0,1.0,-1.2668321132659912,0.5047004222869873,0.7621316313743591,0.2029949873685836,0.0,0.0,0.7217742204666138,50.86870574951172,37.0,16.03873634338379,-15250.9072265625,225.0524444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3501892089844,308.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17643.3359375,18000.0,0.0,0.0,0.3364196121692657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832123279571533,0.8832210302352905,-8.726963642402552e-06,0.0,0.0003414231177885,0.0,0.0,94.8946533203125,0.0,0.0,0.0,0.5210108160972595,4.0,0.0,1.0
495780,293.1124572753906,297.1499938964844,293.1499938964844,0.1383239775896072,-2974.172607421875,304.1469421386719,0.8133485913276672,0.2084715068340301,0.1884723901748657,292.78546142578125,297.1499938964844,293.1499938964844,0.0084762712940573,-588.6741943359375,301.03204345703125,0.4943076074123382,0.050000000745058,0.0488701723515987,293.0935363769531,297.1499938964844,293.1499938964844,0.2082619369029998,-3206.2490234375,304.144775390625,0.9051442742347716,0.2898601591587066,0.2032125890254974,293.15252685546875,297.1499938964844,293.1499938964844,0.3033262491226196,-5841.8583984375,304.1533508300781,0.9990000128746032,0.4463850855827331,0.3699938952922821,293.157470703125,297.1499938964844,293.1499938964844,0.0040761865675449,-1536.1866455078125,296.5674133300781,0.4943076074123382,0.050000000745058,0.2318190485239029,291.0887451171875,291.1499938964844,257.88214111328125,256.8720703125,279.1374206542969,293.1576232910156,291.0956420898437,1.0,0.2391412407159805,0.6416772603988647,0.6416772603988647,1.0,1.0,-1.250990390777588,0.4975196719169616,0.7534707188606262,0.1990136355161667,0.0,0.0,0.7270626425743103,47.79239273071289,40.0,62.173072814941406,-15178.962890625,212.8565368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23260498046875,308.2218933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17804.529296875,18000.0,0.0,0.0,0.3410656452178955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9048995971679688,0.9049085974693298,-8.998904377222061e-06,0.0,0.0003461382875684,0.0,0.0,100.73016357421876,0.0,0.0,0.0,0.5306515097618103,4.0,0.0,1.0
495840,293.1124572753906,297.1499938964844,293.1499938964844,0.1383239775896072,-2974.172607421875,304.1469421386719,0.8133485913276672,0.2084715068340301,0.1884723901748657,292.78546142578125,297.1499938964844,293.1499938964844,0.0084762712940573,-588.6741943359375,301.03204345703125,0.4943076074123382,0.050000000745058,0.0488701723515987,293.0935363769531,297.1499938964844,293.1499938964844,0.2082619369029998,-3206.2490234375,304.144775390625,0.9051442742347716,0.2898601591587066,0.2032125890254974,293.15252685546875,297.1499938964844,293.1499938964844,0.3033262491226196,-5841.8583984375,304.1533508300781,0.9990000128746032,0.4463850855827331,0.3699938952922821,293.157470703125,297.1499938964844,293.1499938964844,0.0040761865675449,-1536.1866455078125,296.5674133300781,0.4943076074123382,0.050000000745058,0.2318190485239029,291.0887451171875,291.1499938964844,257.88214111328125,256.8720703125,279.1374206542969,293.1576232910156,291.0956420898437,1.0,0.2391412407159805,0.6416772603988647,0.6416772603988647,1.0,1.0,-1.250990390777588,0.4975196719169616,0.7534707188606262,0.1990136355161667,0.0,0.0,0.7270626425743103,47.79239273071289,40.0,62.173072814941406,-15178.962890625,212.8565368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23260498046875,308.2218933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17804.529296875,18000.0,0.0,0.0,0.3410656452178955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9048995971679688,0.9049085974693298,-8.998904377222061e-06,0.0,0.0003461382875684,0.0,0.0,100.73016357421876,0.0,0.0,0.0,0.5306515097618103,4.0,0.0,1.0
495900,293.11248779296875,297.1499938964844,293.1499938964844,0.1382921636104583,-2973.0048828125,304.1475524902344,0.8176870942115784,0.2089369148015976,0.1888524740934372,292.78302001953125,297.1499938964844,293.1499938964844,0.0085427500307559,-590.8569946289062,301.109619140625,0.496740460395813,0.050000000745058,0.0488284416496753,293.0936889648437,297.1499938964844,293.1499938964844,0.2082529813051223,-3205.541015625,304.145751953125,0.9106967449188232,0.2905443608760834,0.203652024269104,293.142333984375,297.1499938964844,293.1499938964844,0.2973575592041015,-5746.875,304.1634521484375,0.9990000128746032,0.4483536779880523,0.3646027147769928,293.1562194824219,297.1499938964844,293.1499938964844,0.004068786278367,-1531.705078125,296.5881042480469,0.496740460395813,0.050000000745058,0.2316211014986038,291.1207275390625,291.1499938964844,257.8627014160156,256.8537292480469,279.1388244628906,293.1563415527344,291.1274108886719,1.0,0.2374933660030365,0.6412307620048523,0.6412307620048523,1.0,1.0,-1.245208740234375,0.4948817193508148,0.7503270506858826,0.1974535137414932,0.0,0.0,0.7258101105690002,46.647090911865234,40.0,73.17542266845703,-15142.3388671875,208.4272308349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2169189453125,308.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17916.08203125,18000.0,0.0,0.0,0.3430771827697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9077968597412108,0.9078059196472168,-9.056023372977506e-06,0.0,0.0003481797175481,0.0,0.0,101.69589233398438,0.0,0.0,0.0,0.5320252776145935,4.0,0.0,1.0
495960,293.11260986328125,297.1499938964844,293.1499938964844,0.1383446156978607,-2973.449462890625,304.1479187011719,0.8207494020462036,0.2093898206949234,0.1892382800579071,292.7806091308594,297.1499938964844,293.1499938964844,0.0086164884269237,-593.501708984375,301.18572998046875,0.4983889162540436,0.050000000745058,0.0488010980188846,293.09375,297.1499938964844,293.1499938964844,0.2083889693021774,-3206.785888671875,304.1462707519531,0.9148568511009216,0.2912458479404449,0.2041141539812088,293.1305847167969,297.1499938964844,293.1499938964844,0.2932361364364624,-5681.7490234375,304.16845703125,0.9990000128746032,0.4507547914981842,0.3610275983810425,293.1548767089844,297.1499938964844,293.1499938964844,0.0040633170865476,-1528.32470703125,296.6054992675781,0.4983889162540436,0.050000000745058,0.2314914017915725,291.1464233398437,291.1499938964844,257.8431396484375,256.8352966308594,279.1391906738281,293.155029296875,291.15118408203125,1.0,0.2363362312316894,0.64072185754776,0.64072185754776,1.0,1.0,-1.2417452335357666,0.4931932091712951,0.7485520243644714,0.19644096493721,0.0,0.0,0.7234222888946533,45.90251159667969,43.0,68.14373779296875,-15112.9443359375,205.66754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.224853515625,308.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.287109375,18000.0,0.0,0.0,0.3448591828346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9059876203536988,0.9059966802597046,-9.057853276317474e-06,0.0,0.0003499882295727,0.0,0.0,101.40023803710938,0.0,0.0,0.0,0.5313653945922852,4.0,0.0,1.0
496020,293.11285400390625,297.1499938964844,293.1499938964844,0.1386779844760894,-2978.673828125,304.1480407714844,0.8244184255599976,0.2102891504764557,0.1900186538696289,292.7757568359375,297.1499938964844,293.1499938964844,0.0087855439633131,-600.066650390625,301.33416748046875,0.5001087188720703,0.050000000745058,0.048773393034935,293.0940246582031,297.1499938964844,293.1499938964844,0.2090172171592712,-3214.042236328125,304.1464538574219,0.9200682044029236,0.2926172614097595,0.2050586193799972,293.1082763671875,297.1499938964844,293.1499938964844,0.2886910438537597,-5611.3056640625,304.16961669921875,0.9990000128746032,0.4557811021804809,0.3573688566684723,293.1519470214844,297.1499938964844,293.1499938964844,0.0040598502382636,-1525.33447265625,296.6303405761719,0.5001087188720703,0.050000000745058,0.2313599735498428,291.1781311035156,291.1499938964844,257.8035888671875,256.798095703125,279.13824462890625,293.1521301269531,291.1805114746094,1.0,0.2353209853172302,0.6395118832588196,0.6395118832588196,1.0,1.0,-1.2392305135726929,0.4916176199913025,0.7476128339767456,0.1953601092100143,0.0,0.0,0.7173264622688293,45.163028717041016,46.0,45.12703323364258,-15082.9111328125,203.25376892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29638671875,308.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18113.740234375,18000.0,0.0,0.0,0.3477206528186798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957477807998657,0.895756721496582,-8.968761903815903e-06,0.0,0.0003528922679834,0.0,0.0,98.93043518066406,0.0,0.0,0.0,0.5270218253135681,4.0,0.0,1.0
496080,293.11285400390625,297.1499938964844,293.1499938964844,0.1386779844760894,-2978.673828125,304.1480407714844,0.8244184255599976,0.2102891504764557,0.1900186538696289,292.7757568359375,297.1499938964844,293.1499938964844,0.0087855439633131,-600.066650390625,301.33416748046875,0.5001087188720703,0.050000000745058,0.048773393034935,293.0940246582031,297.1499938964844,293.1499938964844,0.2090172171592712,-3214.042236328125,304.1464538574219,0.9200682044029236,0.2926172614097595,0.2050586193799972,293.1082763671875,297.1499938964844,293.1499938964844,0.2886910438537597,-5611.3056640625,304.16961669921875,0.9990000128746032,0.4557811021804809,0.3573688566684723,293.1519470214844,297.1499938964844,293.1499938964844,0.0040598502382636,-1525.33447265625,296.6303405761719,0.5001087188720703,0.050000000745058,0.2313599735498428,291.1781311035156,291.1499938964844,257.8035888671875,256.798095703125,279.13824462890625,293.1521301269531,291.1805114746094,1.0,0.2353209853172302,0.6395118832588196,0.6395118832588196,1.0,1.0,-1.2392305135726929,0.4916176199913025,0.7476128339767456,0.1953601092100143,0.0,0.0,0.7173264622688293,45.163028717041016,46.0,45.12703323364258,-15082.9111328125,203.25376892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29638671875,308.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18113.740234375,18000.0,0.0,0.0,0.3477206528186798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957477807998657,0.895756721496582,-8.968761903815903e-06,0.0,0.0003528922679834,0.0,0.0,98.93043518066406,0.0,0.0,0.0,0.5270218253135681,4.0,0.0,1.0
496140,293.113037109375,297.1499938964844,293.1499938964844,0.1392563134431839,-2988.485107421875,304.147705078125,0.8253701329231262,0.2111888378858566,0.1908270418643951,292.7707824707031,297.1499938964844,293.1499938964844,0.0089794239029288,-607.952880859375,301.4799499511719,0.5000179409980774,0.050000000745058,0.0487748235464096,293.0946044921875,297.1499938964844,293.1499938964844,0.2099463045597076,-3225.3154296875,304.14605712890625,0.9214687943458556,0.2939189076423645,0.2059757560491562,293.0924377441406,297.1499938964844,293.1499938964844,0.2882429957389831,-5606.48193359375,304.1636962890625,0.9990000128746032,0.460066556930542,0.3575600087642669,293.1486511230469,297.1499938964844,293.1499938964844,0.0040638386271893,-1526.0765380859375,296.6462097167969,0.5000179409980774,0.050000000745058,0.231366753578186,291.1909484863281,291.1499938964844,257.7633972167969,256.76043701171875,279.1361694335937,293.1488342285156,291.1914367675781,1.0,0.2357279956340789,0.6380309462547302,0.6380309462547302,1.0,1.0,-1.2415391206741333,0.4919773936271667,0.7495616674423218,0.1952762901782989,0.0,0.0,0.7108233571052551,45.23379898071289,49.0,20.257211685180664,-15091.7919921875,204.18649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4153747558594,308.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.380859375,18000.0,0.0,0.0,0.3497157692909241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8817628622055054,0.8817716836929321,-8.825191798678134e-06,0.0,0.0003549170505721,0.0,0.0,95.4420928955078,0.0,0.0,0.0,0.5209574103355408,4.0,0.0,1.0
496200,293.113037109375,297.1499938964844,293.1499938964844,0.1392563134431839,-2988.485107421875,304.147705078125,0.8253701329231262,0.2111888378858566,0.1908270418643951,292.7707824707031,297.1499938964844,293.1499938964844,0.0089794239029288,-607.952880859375,301.4799499511719,0.5000179409980774,0.050000000745058,0.0487748235464096,293.0946044921875,297.1499938964844,293.1499938964844,0.2099463045597076,-3225.3154296875,304.14605712890625,0.9214687943458556,0.2939189076423645,0.2059757560491562,293.0924377441406,297.1499938964844,293.1499938964844,0.2882429957389831,-5606.48193359375,304.1636962890625,0.9990000128746032,0.460066556930542,0.3575600087642669,293.1486511230469,297.1499938964844,293.1499938964844,0.0040638386271893,-1526.0765380859375,296.6462097167969,0.5000179409980774,0.050000000745058,0.231366753578186,291.1909484863281,291.1499938964844,257.7633972167969,256.76043701171875,279.1361694335937,293.1488342285156,291.1914367675781,1.0,0.2357279956340789,0.6380309462547302,0.6380309462547302,1.0,1.0,-1.2415391206741333,0.4919773936271667,0.7495616674423218,0.1952762901782989,0.0,0.0,0.7108233571052551,45.23379898071289,49.0,20.257211685180664,-15091.7919921875,204.18649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4153747558594,308.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.380859375,18000.0,0.0,0.0,0.3497157692909241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8817628622055054,0.8817716836929321,-8.825191798678134e-06,0.0,0.0003549170505721,0.0,0.0,95.4420928955078,0.0,0.0,0.0,0.5209574103355408,4.0,0.0,1.0
496260,293.1132507324219,297.1499938964844,293.1499938964844,0.1400256305932998,-3001.836669921875,304.1471862792969,0.8241944313049316,0.2120815962553024,0.1916520744562149,292.7657470703125,297.1499938964844,293.1499938964844,0.0091961389407515,-616.9176025390625,301.62451171875,0.4985153675079345,0.050000000745058,0.0487990044057369,293.0951538085937,297.1499938964844,293.1499938964844,0.2111399471759796,-3240.051513671875,304.1453857421875,0.9198752045631408,0.2952090203762054,0.2068897485733032,293.0854187011719,297.1499938964844,293.1499938964844,0.2910790741443634,-5653.53662109375,304.15435791015625,0.9990000128746032,0.46296426653862,0.3607557713985443,293.1451721191406,297.1499938964844,293.1499938964844,0.004073723219335,-1529.7506103515625,296.6551513671875,0.4985153675079345,0.050000000745058,0.2314814627170562,291.1890869140625,291.1499938964844,257.72247314453125,256.7222900390625,279.1338195800781,293.1453857421875,291.1882629394531,1.0,0.2372457385063171,0.6362959742546082,0.6362959742546082,1.0,1.0,-1.2476277351379397,0.4938279688358307,0.7537997961044312,0.1959447264671325,0.0,0.0,0.7056056261062622,45.93767547607422,52.0,-0.233255460858345,-15137.8330078125,207.7565460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55206298828125,308.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.646484375,18000.0,0.0,0.0,0.3510143756866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686501979827881,0.8686588406562805,-8.682480256538838e-06,0.0,0.0003562349593266,0.0,0.0,92.1747817993164,0.0,0.0,0.0,0.5152422189712524,4.0,0.0,1.0
496320,293.1132507324219,297.1499938964844,293.1499938964844,0.1400256305932998,-3001.836669921875,304.1471862792969,0.8241944313049316,0.2120815962553024,0.1916520744562149,292.7657470703125,297.1499938964844,293.1499938964844,0.0091961389407515,-616.9176025390625,301.62451171875,0.4985153675079345,0.050000000745058,0.0487990044057369,293.0951538085937,297.1499938964844,293.1499938964844,0.2111399471759796,-3240.051513671875,304.1453857421875,0.9198752045631408,0.2952090203762054,0.2068897485733032,293.0854187011719,297.1499938964844,293.1499938964844,0.2910790741443634,-5653.53662109375,304.15435791015625,0.9990000128746032,0.46296426653862,0.3607557713985443,293.1451721191406,297.1499938964844,293.1499938964844,0.004073723219335,-1529.7506103515625,296.6551513671875,0.4985153675079345,0.050000000745058,0.2314814627170562,291.1890869140625,291.1499938964844,257.72247314453125,256.7222900390625,279.1338195800781,293.1453857421875,291.1882629394531,1.0,0.2372457385063171,0.6362959742546082,0.6362959742546082,1.0,1.0,-1.2476277351379397,0.4938279688358307,0.7537997961044312,0.1959447264671325,0.0,0.0,0.7056056261062622,45.93767547607422,52.0,-0.233255460858345,-15137.8330078125,207.7565460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55206298828125,308.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.646484375,18000.0,0.0,0.0,0.3510143756866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686501979827881,0.8686588406562805,-8.682480256538838e-06,0.0,0.0003562349593266,0.0,0.0,92.1747817993164,0.0,0.0,0.0,0.5152422189712524,4.0,0.0,1.0
496380,293.1134948730469,297.1499938964844,293.1499938964844,0.1409213840961456,-3017.497802734375,304.1466369628906,0.8214054703712463,0.2129633873701095,0.1924852281808853,292.7606506347656,297.1499938964844,293.1499938964844,0.0094335479661822,-626.69775390625,301.76922607421875,0.4959746599197387,0.050000000745058,0.0488413572311401,293.095458984375,297.1499938964844,293.1499938964844,0.2125559151172638,-3257.624755859375,304.1445617675781,0.9161174893379213,0.2965353429317474,0.2078361213207245,293.08740234375,297.1499938964844,293.1499938964844,0.2965065836906433,-5740.751953125,304.14385986328125,0.9990000128746032,0.464215874671936,0.3662849962711334,293.1417541503906,297.1499938964844,293.1499938964844,0.0040879151783883,-1535.5018310546875,296.6596984863281,0.4959746599197387,0.050000000745058,0.2316823750734329,291.1776123046875,291.1499938964844,257.6807556152344,256.6835327148437,279.131591796875,293.1419372558594,291.1759948730469,1.0,0.2396329790353775,0.6343405246734619,0.6343405246734619,1.0,1.0,-1.2566916942596436,0.496835321187973,0.7598563432693481,0.1971843689680099,0.0,0.0,0.7026165127754211,47.14730453491211,55.0,-14.140010833740234,-15218.2666015625,213.4729156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68133544921875,308.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.9375,18000.0,0.0,0.0,0.3518474698066711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8594646453857422,0.8594732284545898,-8.576203072152566e-06,0.0,0.0003570804547052,0.0,0.0,89.87649536132812,0.0,0.0,0.0,0.5112116932868958,4.0,0.0,1.0
496440,293.1134948730469,297.1499938964844,293.1499938964844,0.1409213840961456,-3017.497802734375,304.1466369628906,0.8214054703712463,0.2129633873701095,0.1924852281808853,292.7606506347656,297.1499938964844,293.1499938964844,0.0094335479661822,-626.69775390625,301.76922607421875,0.4959746599197387,0.050000000745058,0.0488413572311401,293.095458984375,297.1499938964844,293.1499938964844,0.2125559151172638,-3257.624755859375,304.1445617675781,0.9161174893379213,0.2965353429317474,0.2078361213207245,293.08740234375,297.1499938964844,293.1499938964844,0.2965065836906433,-5740.751953125,304.14385986328125,0.9990000128746032,0.464215874671936,0.3662849962711334,293.1417541503906,297.1499938964844,293.1499938964844,0.0040879151783883,-1535.5018310546875,296.6596984863281,0.4959746599197387,0.050000000745058,0.2316823750734329,291.1776123046875,291.1499938964844,257.6807556152344,256.6835327148437,279.131591796875,293.1419372558594,291.1759948730469,1.0,0.2396329790353775,0.6343405246734619,0.6343405246734619,1.0,1.0,-1.2566916942596436,0.496835321187973,0.7598563432693481,0.1971843689680099,0.0,0.0,0.7026165127754211,47.14730453491211,55.0,-14.140010833740234,-15218.2666015625,213.4729156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68133544921875,308.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.9375,18000.0,0.0,0.0,0.3518474698066711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8594646453857422,0.8594732284545898,-8.576203072152566e-06,0.0,0.0003570804547052,0.0,0.0,89.87649536132812,0.0,0.0,0.0,0.5112116932868958,4.0,0.0,1.0
496500,293.1136474609375,297.1499938964844,293.1499938964844,0.1413985788822174,-3025.852783203125,304.1463928222656,0.8195443749427795,0.2133995145559311,0.1929030567407608,292.7580871582031,297.1499938964844,293.1499938964844,0.0095592960715293,-631.814697265625,301.8419494628906,0.4944168031215668,0.050000000745058,0.048868216574192,293.09552001953125,297.1499938964844,293.1499938964844,0.2133263200521469,-3267.187744140625,304.1441650390625,0.913660764694214,0.2972131073474884,0.2083244174718856,293.0915222167969,297.1499938964844,293.1499938964844,0.3000054359436035,-5796.27099609375,304.1386108398437,0.9990000128746032,0.464200496673584,0.3697485327720642,293.1400756835937,297.1499938964844,293.1499938964844,0.0040961811318993,-1538.917236328125,296.6610107421875,0.4944168031215668,0.050000000745058,0.2318097800016403,291.1697082519531,291.1499938964844,257.6595458984375,256.6639404296875,279.1305847167969,293.1402587890625,291.1678771972656,1.0,0.2410889863967895,0.633292555809021,0.633292555809021,1.0,1.0,-1.262121558189392,0.4986839592456817,0.7634375691413879,0.1979707926511764,0.0,0.0,0.7020928263664246,47.91010665893555,55.0,-18.744373321533203,-15269.8349609375,217.0139923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7369384765625,308.4786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.228515625,18000.0,0.0,0.0,0.3521714806556701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8568612337112427,0.8568698167800903,-8.542802788724657e-06,0.0,0.0003574092697817,0.0,0.0,89.20574951171875,0.0,0.0,0.0,0.5100533962249756,4.0,0.0,1.0
496560,293.11376953125,297.1499938964844,293.1499938964844,0.1418876945972442,-3034.41455078125,304.1461486816406,0.8174315690994263,0.2138324528932571,0.1933210790157318,292.75555419921875,297.1499938964844,293.1499938964844,0.0096894828602671,-637.05029296875,301.9150085449219,0.4927107691764831,0.050000000745058,0.0488983765244483,293.0955810546875,297.1499938964844,293.1499938964844,0.2141239643096923,-3277.07958984375,304.1437683105469,0.910927712917328,0.2978942692279815,0.208819568157196,293.0975646972656,297.1499938964844,293.1499938964844,0.3039439618587494,-5858.32373046875,304.133544921875,0.9990000128746032,0.4637582302093506,0.3735993504524231,293.1384582519531,297.1499938964844,293.1499938964844,0.0041050515137612,-1542.596435546875,296.6620178222656,0.4927107691764831,0.050000000745058,0.2319528460502624,291.16094970703125,291.1499938964844,257.6381530761719,256.6441955566406,279.129638671875,293.1386413574219,291.15899658203125,1.0,0.2426909357309341,0.6322043538093567,0.6322043538093567,1.0,1.0,-1.268047571182251,0.5007211565971375,0.7673264145851135,0.198846161365509,0.0,0.0,0.702239453792572,48.76445007324219,58.0,-22.02530860900879,-15327.9775390625,220.95632934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840576171875,308.5035705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.546875,18000.0,0.0,0.0,0.3524775505065918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557104468345642,0.8557189702987671,-8.524122677044943e-06,0.0,0.0003577198949642,0.0,0.0,88.87977600097656,0.0,0.0,0.0,0.5095219612121582,4.0,0.0,1.0
496620,293.11395263671875,297.1499938964844,293.1499938964844,0.1428993493318557,-3052.098876953125,304.145751953125,0.812606155872345,0.2147126048803329,0.1941728442907333,292.7505187988281,297.1499938964844,293.1499938964844,0.0099628046154975,-647.8076782226562,302.0625,0.4889485538005829,0.050000000745058,0.0489673912525177,293.0959777832031,297.1499938964844,293.1499938964844,0.2157291769981384,-3296.935302734375,304.1431884765625,0.9048985838890076,0.299190878868103,0.2097906768321991,293.11474609375,297.1499938964844,293.1499938964844,0.3129299581050873,-5998.5185546875,304.12408447265625,0.9990000128746032,0.4616115689277649,0.3822643458843231,293.1353759765625,297.1499938964844,293.1499938964844,0.0041242488659918,-1550.546630859375,296.66375732421875,0.4889485538005829,0.050000000745058,0.2322802096605301,291.1421813964844,291.1499938964844,257.5945739746094,256.6041564941406,279.1280517578125,293.1355285644531,291.1401672363281,1.0,0.2462573647499084,0.6299252510070801,0.6299252510070801,1.0,1.0,-1.2811119556427002,0.5052496194839478,0.7758623361587524,0.200804516673088,0.0,0.0,0.7045255899429321,50.71324920654297,61.0,-25.479537963867188,-15460.8525390625,229.904525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8481140136719,308.5408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.052734375,18000.0,0.0,0.0,0.3531595468521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8578606247901917,0.8578691482543945,-8.532590072718449e-06,0.0,0.0003584120422601,0.0,0.0,89.28377532958984,0.0,0.0,0.0,0.5103866457939148,4.0,0.0,1.0
