time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.11395263671875,297.1499938964844,293.1499938964844,0.1428993493318557,-3052.098876953125,304.145751953125,0.812606155872345,0.2147126048803329,0.1941728442907333,292.7505187988281,297.1499938964844,293.1499938964844,0.0099628046154975,-647.8076782226562,302.0625,0.4889485538005829,0.050000000745058,0.0489673912525177,293.0959777832031,297.1499938964844,293.1499938964844,0.2157291769981384,-3296.935302734375,304.1431884765625,0.9048985838890076,0.299190878868103,0.2097906768321991,293.11474609375,297.1499938964844,293.1499938964844,0.3129299581050873,-5998.5185546875,304.12408447265625,0.9990000128746032,0.4616115689277649,0.3822643458843231,293.1353759765625,297.1499938964844,293.1499938964844,0.0041242488659918,-1550.546630859375,296.66375732421875,0.4889485538005829,0.050000000745058,0.2322802096605301,291.1421813964844,291.1499938964844,257.5945739746094,256.6041564941406,279.1280517578125,293.1355285644531,291.1401672363281,1.0,0.2462573647499084,0.6299252510070801,0.6299252510070801,1.0,1.0,-1.2811119556427002,0.5052496194839478,0.7758623361587524,0.200804516673088,0.0,0.0,0.7045255899429321,50.71324920654297,61.0,-25.479537963867188,-15460.8525390625,229.904525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8481140136719,308.5408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.052734375,18000.0,0.0,0.0,0.3531595468521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8578606247901917,0.8578691482543945,-8.532590072718449e-06,0.0,0.0003584120422601,0.0,0.0,89.28377532958984,0.0,0.0,0.0,0.5103866457939148,4.0,0.0,1.0
496740,293.1143493652344,297.1499938964844,293.1499938964844,0.143904834985733,-3069.625732421875,304.1455078125,0.8070725798606873,0.2155486792325973,0.1950086206197738,292.7456359863281,297.1499938964844,293.1499938964844,0.0102522475644946,-658.8292846679688,302.2117919921875,0.4848115444183349,0.050000000745058,0.0490463860332965,293.0967712402344,297.1499938964844,293.1499938964844,0.2172772586345672,-3316.00732421875,304.14288330078125,0.8984639644622803,0.3004029095172882,0.2107032090425491,293.137939453125,297.1499938964844,293.1499938964844,0.3231134414672851,-6155.49658203125,304.11578369140625,0.9990000128746032,0.4578142762184143,0.3919478058815002,293.13238525390625,297.1499938964844,293.1499938964844,0.0041451514698565,-1559.1162109375,296.666259765625,0.4848115444183349,0.050000000745058,0.2326549440622329,291.123291015625,291.1499938964844,257.54998779296875,256.5633850097656,279.12677001953125,293.1325378417969,291.1213684082031,1.0,0.2502009570598602,0.627535343170166,0.627535343170166,1.0,1.0,-1.2953784465789795,0.5102159976959229,0.7851624488830566,0.2029501944780349,0.0,0.0,0.709358274936676,52.93582534790039,49.0,-26.024559020996094,-15610.919921875,240.0685272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680419921875,308.55859375,278.1499938964844,0.0,18000.0,313.1499938964844,17908.662109375,18000.0,0.0,0.0,0.3541143238544464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8658322691917419,0.8658409118652344,-8.60237287270138e-06,0.0,0.0003593810251913,0.0,0.0,91.09332275390624,0.0,0.0,0.0,0.513788640499115,4.0,0.0,1.0
496800,293.1143493652344,297.1499938964844,293.1499938964844,0.143904834985733,-3069.625732421875,304.1455078125,0.8070725798606873,0.2155486792325973,0.1950086206197738,292.7456359863281,297.1499938964844,293.1499938964844,0.0102522475644946,-658.8292846679688,302.2117919921875,0.4848115444183349,0.050000000745058,0.0490463860332965,293.0967712402344,297.1499938964844,293.1499938964844,0.2172772586345672,-3316.00732421875,304.14288330078125,0.8984639644622803,0.3004029095172882,0.2107032090425491,293.137939453125,297.1499938964844,293.1499938964844,0.3231134414672851,-6155.49658203125,304.11578369140625,0.9990000128746032,0.4578142762184143,0.3919478058815002,293.13238525390625,297.1499938964844,293.1499938964844,0.0041451514698565,-1559.1162109375,296.666259765625,0.4848115444183349,0.050000000745058,0.2326549440622329,291.123291015625,291.1499938964844,257.54998779296875,256.5633850097656,279.12677001953125,293.1325378417969,291.1213684082031,1.0,0.2502009570598602,0.627535343170166,0.627535343170166,1.0,1.0,-1.2953784465789795,0.5102159976959229,0.7851624488830566,0.2029501944780349,0.0,0.0,0.709358274936676,52.93582534790039,49.0,-26.024559020996094,-15610.919921875,240.0685272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680419921875,308.55859375,278.1499938964844,0.0,18000.0,313.1499938964844,17908.662109375,18000.0,0.0,0.0,0.3541143238544464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8658322691917419,0.8658409118652344,-8.60237287270138e-06,0.0,0.0003593810251913,0.0,0.0,91.09332275390624,0.0,0.0,0.0,0.513788640499115,4.0,0.0,1.0
496860,293.1144714355469,297.1499938964844,293.1499938964844,0.1445999443531036,-3081.408447265625,304.1458740234375,0.8106271028518677,0.2164266556501388,0.195748895406723,292.7411804199219,297.1499938964844,293.1499938964844,0.0105066895484924,-667.5454711914062,302.3643798828125,0.4863817691802978,0.050000000745058,0.0490160584449768,293.0972900390625,297.1499938964844,293.1499938964844,0.2183811515569687,-3329.2421875,304.1434631347656,0.9026004672050476,0.3016421198844909,0.2115318328142166,293.15545654296875,297.1499938964844,293.1499938964844,0.3202875256538391,-6105.92138671875,304.132568359375,0.9990000128746032,0.4545287787914276,0.3882645070552826,293.129150390625,297.1499938964844,293.1499938964844,0.004156962968409,-1563.308837890625,296.6802978515625,0.4863817691802978,0.050000000745058,0.2325110882520675,291.1213684082031,291.1499938964844,257.5039978027344,256.5215148925781,279.1315612792969,293.1293334960937,291.1238708496094,1.0,0.2485364079475402,0.6259008049964905,0.6259008049964905,1.0,1.0,-1.2926431894302368,0.508224368095398,0.7844187617301941,0.2015908062458038,0.0,0.0,0.7138184905052185,52.12736129760742,37.0,4.858295917510986,-15643.3740234375,237.2625427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8628234863281,308.5998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17891.1640625,18000.0,0.0,0.0,0.3553068339824676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8772404193878174,0.8772491216659546,-8.719168363313656e-06,0.0,0.0003605912788771,0.0,0.0,93.85599517822266,0.0,0.0,0.0,0.5186669826507568,4.0,0.0,1.0
496920,293.1144714355469,297.1499938964844,293.1499938964844,0.1445999443531036,-3081.408447265625,304.1458740234375,0.8106271028518677,0.2164266556501388,0.195748895406723,292.7411804199219,297.1499938964844,293.1499938964844,0.0105066895484924,-667.5454711914062,302.3643798828125,0.4863817691802978,0.050000000745058,0.0490160584449768,293.0972900390625,297.1499938964844,293.1499938964844,0.2183811515569687,-3329.2421875,304.1434631347656,0.9026004672050476,0.3016421198844909,0.2115318328142166,293.15545654296875,297.1499938964844,293.1499938964844,0.3202875256538391,-6105.92138671875,304.132568359375,0.9990000128746032,0.4545287787914276,0.3882645070552826,293.129150390625,297.1499938964844,293.1499938964844,0.004156962968409,-1563.308837890625,296.6802978515625,0.4863817691802978,0.050000000745058,0.2325110882520675,291.1213684082031,291.1499938964844,257.5039978027344,256.5215148925781,279.1315612792969,293.1293334960937,291.1238708496094,1.0,0.2485364079475402,0.6259008049964905,0.6259008049964905,1.0,1.0,-1.2926431894302368,0.508224368095398,0.7844187617301941,0.2015908062458038,0.0,0.0,0.7138184905052185,52.12736129760742,37.0,4.858295917510986,-15643.3740234375,237.2625427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8628234863281,308.5998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17891.1640625,18000.0,0.0,0.0,0.3553068339824676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8772404193878174,0.8772491216659546,-8.719168363313656e-06,0.0,0.0003605912788771,0.0,0.0,93.85599517822266,0.0,0.0,0.0,0.5186669826507568,4.0,0.0,1.0
496980,293.1141967773437,297.1499938964844,293.1499938964844,0.1447915136814117,-3083.847900390625,304.1469421386719,0.8220599889755249,0.2173803001642227,0.1964703798294067,292.7364196777344,297.1499938964844,293.1499938964844,0.010711851529777,-673.109619140625,302.5243530273437,0.4930114448070526,0.050000000745058,0.0488929077982902,293.0973815917969,297.1499938964844,293.1499938964844,0.2187197804450988,-3332.50244140625,304.14508056640625,0.917348861694336,0.3029579520225525,0.2123422175645828,293.14697265625,297.1499938964844,293.1499938964844,0.3049603998661041,-5861.46142578125,304.1641540527344,0.9990000128746032,0.4560467302799225,0.3729161322116852,293.125732421875,297.1499938964844,293.1499938964844,0.0041541690006852,-1560.015380859375,296.7184753417969,0.4930114448070526,0.050000000745058,0.2319269031286239,291.1587829589844,291.1499938964844,257.45635986328125,256.4782409667969,279.13824462890625,293.1259155273437,291.1640930175781,1.0,0.2427248656749725,0.625053346157074,0.625053346157074,1.0,1.0,-1.2752150297164917,0.5003885626792908,0.7748264670372009,0.1971710324287414,0.0,0.0,0.7104290127754211,48.73795700073242,40.0,46.63217544555664,-15531.23046875,223.46829223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,308.6612243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.533203125,18000.0,0.0,0.0,0.3561404049396515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8777148723602295,0.8777236342430115,-8.754160262469668e-06,0.0,0.0003614372399169,0.0,0.0,94.21170043945312,0.0,0.0,0.0,0.5189319849014282,4.0,0.0,1.0
497040,293.1141967773437,297.1499938964844,293.1499938964844,0.1447915136814117,-3083.847900390625,304.1469421386719,0.8220599889755249,0.2173803001642227,0.1964703798294067,292.7364196777344,297.1499938964844,293.1499938964844,0.010711851529777,-673.109619140625,302.5243530273437,0.4930114448070526,0.050000000745058,0.0488929077982902,293.0973815917969,297.1499938964844,293.1499938964844,0.2187197804450988,-3332.50244140625,304.14508056640625,0.917348861694336,0.3029579520225525,0.2123422175645828,293.14697265625,297.1499938964844,293.1499938964844,0.3049603998661041,-5861.46142578125,304.1641540527344,0.9990000128746032,0.4560467302799225,0.3729161322116852,293.125732421875,297.1499938964844,293.1499938964844,0.0041541690006852,-1560.015380859375,296.7184753417969,0.4930114448070526,0.050000000745058,0.2319269031286239,291.1587829589844,291.1499938964844,257.45635986328125,256.4782409667969,279.13824462890625,293.1259155273437,291.1640930175781,1.0,0.2427248656749725,0.625053346157074,0.625053346157074,1.0,1.0,-1.2752150297164917,0.5003885626792908,0.7748264670372009,0.1971710324287414,0.0,0.0,0.7104290127754211,48.73795700073242,40.0,46.63217544555664,-15531.23046875,223.46829223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,308.6612243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.533203125,18000.0,0.0,0.0,0.3561404049396515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8777148723602295,0.8777236342430115,-8.754160262469668e-06,0.0,0.0003614372399169,0.0,0.0,94.21170043945312,0.0,0.0,0.0,0.5189319849014282,4.0,0.0,1.0
497100,293.1140441894531,297.1499938964844,293.1499938964844,0.1448438763618469,-3084.259765625,304.1473999023437,0.8266640901565552,0.217862382531166,0.1968620866537094,292.7336730957031,297.1499938964844,293.1499938964844,0.0108190169557929,-675.8701171875,302.6063537597656,0.4956448972225189,0.050000000745058,0.0488468818366527,293.09735107421875,297.1499938964844,293.1499938964844,0.2188131958246231,-3333.172607421875,304.14581298828125,0.923757553100586,0.3036297559738159,0.2127757221460342,293.1333923339844,297.1499938964844,293.1499938964844,0.2986138164997101,-5761.484375,304.1729736328125,0.9990000128746032,0.4587499797344208,0.3670130372047424,293.1240539550781,297.1499938964844,293.1499938964844,0.0041523776017129,-1557.9361572265625,296.74127197265625,0.4956448972225189,0.050000000745058,0.2317085862159729,291.1835021972656,291.1499938964844,257.4319763183594,256.4560852050781,279.13916015625,293.1242370605469,291.1882019042969,1.0,0.2408913224935531,0.6245865225791931,0.6245865225791931,1.0,1.0,-1.2687958478927612,0.4974704384803772,0.7713254690170288,0.1953997313976287,0.0,0.0,0.7057111263275146,47.47115707397461,40.0,54.11952972412109,-15471.7529296875,218.43348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92852783203125,308.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.4453125,18000.0,0.0,0.0,0.3562445342540741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8713915348052979,0.8714002370834351,-8.70733038027538e-06,0.0,0.0003615429159253,0.0,0.0,92.81295776367188,0.0,0.0,0.0,0.5162585377693176,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1450111716985702,-3086.8310546875,304.1475524902344,0.8300203680992126,0.2183382362127304,0.1972616910934448,292.7307434082031,297.1499938964844,293.1499938964844,0.0109413284808397,-679.3251953125,302.68804931640625,0.4974790215492248,0.050000000745058,0.048815943300724,293.0973205566406,297.1499938964844,293.1499938964844,0.2190826088190078,-3336.181640625,304.14605712890625,0.9284862875938416,0.3043034374713897,0.2132207602262497,293.1184387207031,297.1499938964844,293.1499938964844,0.2942307591438293,-5693.0732421875,304.1767272949219,0.9990000128746032,0.4618943631649017,0.3629917502403259,293.12237548828125,297.1499938964844,293.1499938964844,0.0041529559530317,-1557.2222900390625,296.7596740722656,0.4974790215492248,0.050000000745058,0.2315618246793747,291.20001220703125,291.1499938964844,257.4071960449219,256.4336242675781,279.1390991210937,293.1225891113281,291.20245361328125,1.0,0.2395710945129394,0.624040961265564,0.624040961265564,1.0,1.0,-1.26476788520813,0.4955148994922638,0.7692530155181885,0.1941706985235214,0.0,0.0,0.7006655335426331,46.6246223449707,43.0,45.02859115600586,-15418.533203125,215.1859893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779357910156,308.7030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18180.041015625,18000.0,0.0,0.0,0.3561448752880096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8617555499076843,0.8617641925811768,-8.620976586826146e-06,0.0,0.0003614417801145,0.0,0.0,90.58924865722656,0.0,0.0,0.0,0.5121971368789673,4.0,0.0,1.0
497220,293.1138000488281,297.1499938964844,293.1499938964844,0.1456331461668014,-3097.322021484375,304.1473083496094,0.8342469930648804,0.2192829102277755,0.1980783343315124,292.7247619628906,297.1499938964844,293.1499938964844,0.0112249013036489,-687.8764038085938,302.8503112792969,0.4995279014110565,0.050000000745058,0.048782505095005,293.0972595214844,297.1499938964844,293.1499938964844,0.2200620621442794,-3347.98046875,304.1457214355469,0.934448778629303,0.3056520521640777,0.2141347378492355,293.0902709960937,297.1499938964844,293.1499938964844,0.2894000709056854,-5619.52197265625,304.1756286621094,0.9990000128746032,0.4684168994426727,0.3585951030254364,293.1188049316406,297.1499938964844,293.1499938964844,0.0041627339087426,-1560.130859375,296.78497314453125,0.4995279014110565,0.050000000745058,0.2314032018184662,291.2102966308594,291.1499938964844,257.35662841796875,256.3878173828125,279.1374816894531,293.1190185546875,291.2102355957031,1.0,0.2382864207029342,0.6227195262908936,0.6227195262908936,1.0,1.0,-1.2613345384597778,0.4934530556201935,0.767881453037262,0.1926497370004654,0.0,0.0,0.691682755947113,45.72259521484375,46.0,16.711299896240234,-15346.32421875,212.04592895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975036621094,308.7388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18207.43359375,18000.0,0.0,0.0,0.3554024696350097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8411722779273987,0.841180682182312,-8.414320291194599e-06,0.0,0.0003606883401516,0.0,0.0,85.77867889404297,0.0,0.0,0.0,0.5034035444259644,4.0,0.0,1.0
497280,293.1138000488281,297.1499938964844,293.1499938964844,0.1456331461668014,-3097.322021484375,304.1473083496094,0.8342469930648804,0.2192829102277755,0.1980783343315124,292.7247619628906,297.1499938964844,293.1499938964844,0.0112249013036489,-687.8764038085938,302.8503112792969,0.4995279014110565,0.050000000745058,0.048782505095005,293.0972595214844,297.1499938964844,293.1499938964844,0.2200620621442794,-3347.98046875,304.1457214355469,0.934448778629303,0.3056520521640777,0.2141347378492355,293.0902709960937,297.1499938964844,293.1499938964844,0.2894000709056854,-5619.52197265625,304.1756286621094,0.9990000128746032,0.4684168994426727,0.3585951030254364,293.1188049316406,297.1499938964844,293.1499938964844,0.0041627339087426,-1560.130859375,296.78497314453125,0.4995279014110565,0.050000000745058,0.2314032018184662,291.2102966308594,291.1499938964844,257.35662841796875,256.3878173828125,279.1374816894531,293.1190185546875,291.2102355957031,1.0,0.2382864207029342,0.6227195262908936,0.6227195262908936,1.0,1.0,-1.2613345384597778,0.4934530556201935,0.767881453037262,0.1926497370004654,0.0,0.0,0.691682755947113,45.72259521484375,46.0,16.711299896240234,-15346.32421875,212.04592895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975036621094,308.7388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18207.43359375,18000.0,0.0,0.0,0.3554024696350097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8411722779273987,0.841180682182312,-8.414320291194599e-06,0.0,0.0003606883401516,0.0,0.0,85.77867889404297,0.0,0.0,0.0,0.5034035444259644,4.0,0.0,1.0
497340,293.1136779785156,297.1499938964844,293.1499938964844,0.146509900689125,-3112.49267578125,304.1467590332031,0.835639476776123,0.2202265709638595,0.1989211142063141,292.7189025878906,297.1499938964844,293.1499938964844,0.0115506639704108,-697.916259765625,303.01239013671875,0.499713122844696,0.050000000745058,0.0487795323133468,293.0972595214844,297.1499938964844,293.1499938964844,0.2214133888483047,-3364.587890625,304.1448974609375,0.9364102482795716,0.3069849610328674,0.2150634974241256,293.06939697265625,297.1499938964844,293.1499938964844,0.288830816745758,-5613.83544921875,304.1679077148437,0.9990000128746032,0.4741840362548828,0.3582026958465576,293.1148681640625,297.1499938964844,293.1499938964844,0.0041806162334978,-1566.9735107421875,296.8019104003906,0.499713122844696,0.050000000745058,0.2313891053199768,291.2020568847656,291.1499938964844,257.3047790527344,256.3409118652344,279.13494873046875,293.1150817871094,291.20037841796875,1.0,0.2384833395481109,0.6210913062095642,0.6210913062095642,1.0,1.0,-1.2629674673080444,0.4933804869651794,0.7695869207382202,0.1921146512031555,0.0,0.0,0.6851374506950378,45.669281005859375,49.0,-8.060186386108398,-15324.283203125,212.50262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21893310546875,308.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18168.810546875,18000.0,0.0,0.0,0.3541492223739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8238670825958252,0.8238753080368042,-8.230613275372889e-06,0.0,0.000359416444553,0.0,0.0,81.77969360351562,0.0,0.0,0.0,0.4959584474563598,4.0,0.0,1.0
497400,293.1136779785156,297.1499938964844,293.1499938964844,0.146509900689125,-3112.49267578125,304.1467590332031,0.835639476776123,0.2202265709638595,0.1989211142063141,292.7189025878906,297.1499938964844,293.1499938964844,0.0115506639704108,-697.916259765625,303.01239013671875,0.499713122844696,0.050000000745058,0.0487795323133468,293.0972595214844,297.1499938964844,293.1499938964844,0.2214133888483047,-3364.587890625,304.1448974609375,0.9364102482795716,0.3069849610328674,0.2150634974241256,293.06939697265625,297.1499938964844,293.1499938964844,0.288830816745758,-5613.83544921875,304.1679077148437,0.9990000128746032,0.4741840362548828,0.3582026958465576,293.1148681640625,297.1499938964844,293.1499938964844,0.0041806162334978,-1566.9735107421875,296.8019104003906,0.499713122844696,0.050000000745058,0.2313891053199768,291.2020568847656,291.1499938964844,257.3047790527344,256.3409118652344,279.13494873046875,293.1150817871094,291.20037841796875,1.0,0.2384833395481109,0.6210913062095642,0.6210913062095642,1.0,1.0,-1.2629674673080444,0.4933804869651794,0.7695869207382202,0.1921146512031555,0.0,0.0,0.6851374506950378,45.669281005859375,49.0,-8.060186386108398,-15324.283203125,212.50262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21893310546875,308.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18168.810546875,18000.0,0.0,0.0,0.3541492223739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8238670825958252,0.8238753080368042,-8.230613275372889e-06,0.0,0.000359416444553,0.0,0.0,81.77969360351562,0.0,0.0,0.0,0.4959584474563598,4.0,0.0,1.0
497460,293.1135559082031,297.1499938964844,293.1499938964844,0.1475521922111511,-3130.644775390625,304.1460876464844,0.8347840309143066,0.2211717814207077,0.1997874230146408,292.71307373046875,297.1499938964844,293.1499938964844,0.0119150262326002,-709.0279541015625,303.1757202148437,0.4984271228313446,0.050000000745058,0.0488003008067607,293.09735107421875,297.1499938964844,293.1499938964844,0.2229943126440048,-3384.096435546875,304.1439514160156,0.9352203011512756,0.3083037436008453,0.2159974426031112,293.0580444335937,297.1499938964844,293.1499938964844,0.2916091680526733,-5660.73193359375,304.15728759765625,0.9990000128746032,0.4785478413105011,0.3609441220760345,293.1107177734375,297.1499938964844,293.1499938964844,0.0042044618166983,-1576.565673828125,296.81451416015625,0.4984271228313446,0.050000000745058,0.2314876168966293,291.18267822265625,291.1499938964844,257.25177001953125,256.2929992675781,279.13232421875,293.1109619140625,291.1802062988281,1.0,0.239837110042572,0.6191909313201904,0.6191909313201904,1.0,1.0,-1.2685606479644775,0.4948354065418243,0.7737252116203308,0.1923162937164306,0.0,0.0,0.6819973587989807,46.27750778198242,52.0,-24.23508071899414,-15350.9521484375,215.77764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3156433105469,308.8047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18098.419921875,18000.0,0.0,0.0,0.3527004420757293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8131631016731262,0.8131712079048157,-8.108288056973834e-06,0.0,0.0003579460899345,0.0,0.0,79.29789733886719,0.0,0.0,0.0,0.4913101196289062,4.0,0.0,1.0
497520,293.1135559082031,297.1499938964844,293.1499938964844,0.1475521922111511,-3130.644775390625,304.1460876464844,0.8347840309143066,0.2211717814207077,0.1997874230146408,292.71307373046875,297.1499938964844,293.1499938964844,0.0119150262326002,-709.0279541015625,303.1757202148437,0.4984271228313446,0.050000000745058,0.0488003008067607,293.09735107421875,297.1499938964844,293.1499938964844,0.2229943126440048,-3384.096435546875,304.1439514160156,0.9352203011512756,0.3083037436008453,0.2159974426031112,293.0580444335937,297.1499938964844,293.1499938964844,0.2916091680526733,-5660.73193359375,304.15728759765625,0.9990000128746032,0.4785478413105011,0.3609441220760345,293.1107177734375,297.1499938964844,293.1499938964844,0.0042044618166983,-1576.565673828125,296.81451416015625,0.4984271228313446,0.050000000745058,0.2314876168966293,291.18267822265625,291.1499938964844,257.25177001953125,256.2929992675781,279.13232421875,293.1109619140625,291.1802062988281,1.0,0.239837110042572,0.6191909313201904,0.6191909313201904,1.0,1.0,-1.2685606479644775,0.4948354065418243,0.7737252116203308,0.1923162937164306,0.0,0.0,0.6819973587989807,46.27750778198242,52.0,-24.23508071899414,-15350.9521484375,215.77764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3156433105469,308.8047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18098.419921875,18000.0,0.0,0.0,0.3527004420757293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8131631016731262,0.8131712079048157,-8.108288056973834e-06,0.0,0.0003579460899345,0.0,0.0,79.29789733886719,0.0,0.0,0.0,0.4913101196289062,4.0,0.0,1.0
497580,293.1134338378906,297.1499938964844,293.1499938964844,0.1486788541078567,-3150.258544921875,304.1455383300781,0.8322310447692871,0.2221184521913528,0.2006729990243911,292.7071838378906,297.1499938964844,293.1499938964844,0.0123145682737231,-720.8401489257812,303.3414306640625,0.4960471093654632,0.050000000745058,0.0488399788737297,293.0974426269531,297.1499938964844,293.1499938964844,0.2246959656476974,-3405.0595703125,304.1431579589844,0.93164324760437,0.3096219003200531,0.2169436961412429,293.0562744140625,297.1499938964844,293.1499938964844,0.2969861328601837,-5747.65478515625,304.1459045410156,0.9990000128746032,0.4812501966953277,0.3661240935325622,293.1065979003906,297.1499938964844,293.1499938964844,0.00423219287768,-1587.8057861328125,296.82586669921875,0.4960471093654632,0.050000000745058,0.2316758334636688,291.15850830078125,291.1499938964844,257.1976928710937,256.2441711425781,279.1299743652344,293.1068115234375,291.15582275390625,1.0,0.2420944720506668,0.6170667409896851,0.6170667409896851,1.0,1.0,-1.2772495746612549,0.4974677264690399,0.7797818779945374,0.1930698007345199,0.0,0.0,0.6824547052383423,47.41246795654297,55.0,-32.03475570678711,-15420.33984375,221.3277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680419921875,308.8202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.12890625,18000.0,0.0,0.0,0.3513930141925812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8103259205818176,0.8103340268135071,-8.062160304689314e-06,0.0,0.000356619246304,0.0,0.0,78.54681396484375,0.0,0.0,0.0,0.4899966418743133,4.0,0.0,1.0
497640,293.1134338378906,297.1499938964844,293.1499938964844,0.1486788541078567,-3150.258544921875,304.1455383300781,0.8322310447692871,0.2221184521913528,0.2006729990243911,292.7071838378906,297.1499938964844,293.1499938964844,0.0123145682737231,-720.8401489257812,303.3414306640625,0.4960471093654632,0.050000000745058,0.0488399788737297,293.0974426269531,297.1499938964844,293.1499938964844,0.2246959656476974,-3405.0595703125,304.1431579589844,0.93164324760437,0.3096219003200531,0.2169436961412429,293.0562744140625,297.1499938964844,293.1499938964844,0.2969861328601837,-5747.65478515625,304.1459045410156,0.9990000128746032,0.4812501966953277,0.3661240935325622,293.1065979003906,297.1499938964844,293.1499938964844,0.00423219287768,-1587.8057861328125,296.82586669921875,0.4960471093654632,0.050000000745058,0.2316758334636688,291.15850830078125,291.1499938964844,257.1976928710937,256.2441711425781,279.1299743652344,293.1068115234375,291.15582275390625,1.0,0.2420944720506668,0.6170667409896851,0.6170667409896851,1.0,1.0,-1.2772495746612549,0.4974677264690399,0.7797818779945374,0.1930698007345199,0.0,0.0,0.6824547052383423,47.41246795654297,55.0,-32.03475570678711,-15420.33984375,221.3277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680419921875,308.8202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.12890625,18000.0,0.0,0.0,0.3513930141925812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8103259205818176,0.8103340268135071,-8.062160304689314e-06,0.0,0.000356619246304,0.0,0.0,78.54681396484375,0.0,0.0,0.0,0.4899966418743133,4.0,0.0,1.0
497700,293.1133728027344,297.1499938964844,293.1499938964844,0.1492567360401153,-3160.298095703125,304.1452941894531,0.830471396446228,0.2225922793149948,0.2011218070983886,292.7042236328125,297.1499938964844,293.1499938964844,0.0125271184369921,-726.9327392578125,303.42535400390625,0.4945502877235412,0.050000000745058,0.0488657467067241,293.09747314453125,297.1499938964844,293.1499938964844,0.2255669385194778,-3415.759765625,304.142822265625,0.9291650652885436,0.3102805316448211,0.2174208909273147,293.0587463378906,297.1499938964844,293.1499938964844,0.3004604578018188,-5802.96923828125,304.1403503417969,0.9990000128746032,0.4819557964801788,0.3694486618041992,293.1045837402344,297.1499938964844,293.1499938964844,0.0042470758780837,-1593.81396484375,296.8316955566406,0.4945502877235412,0.050000000745058,0.2317980527877807,291.1459655761719,291.1499938964844,257.1703186035156,256.2194519042969,279.1289367675781,293.10479736328125,291.1432800292969,1.0,0.2434967011213302,0.6159365773200989,0.6159365773200989,1.0,1.0,-1.2825289964675903,0.4991356134414673,0.7833933234214783,0.1936068534851074,0.0,0.0,0.6839843392372131,48.14472579956055,55.0,-33.620384216308594,-15468.3515625,224.82537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739929199219,308.8203125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.0390625,18000.0,0.0,0.0,0.3508897125720978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118648529052734,0.8118728995323181,-8.068253009696491e-06,0.0,0.0003561084449756,0.0,0.0,78.81444549560547,0.0,0.0,0.0,0.490598201751709,4.0,0.0,1.0
497760,293.1133117675781,297.1499938964844,293.1499938964844,0.1498385220766067,-3170.38671875,304.14508056640625,0.8284600377082825,0.2230664789676666,0.2015741914510727,292.70123291015625,297.1499938964844,293.1499938964844,0.0127478521317243,-733.1138916015625,303.5099792480469,0.4928944110870361,0.050000000745058,0.0488949492573738,293.0975036621094,297.1499938964844,293.1499938964844,0.2264423817396164,-3426.491455078125,304.1425170898437,0.9263270497322084,0.3109387457370758,0.2179003357887268,293.063232421875,297.1499938964844,293.1499938964844,0.3043754398822784,-5864.79345703125,304.1349792480469,0.9990000128746032,0.482230395078659,0.3731810748577118,293.1026306152344,297.1499938964844,293.1499938964844,0.0042624459601938,-1599.9884033203125,296.8377685546875,0.4928944110870361,0.050000000745058,0.2319365888833999,291.13348388671875,291.1499938964844,257.1427307128906,256.19451904296875,279.1280212402344,293.1028747558594,291.130859375,1.0,0.2450517117977142,0.6147690415382385,0.6147690415382385,1.0,1.0,-1.2883286476135254,0.5009975433349609,0.7873311042785645,0.1942300200462341,0.0,0.0,0.6863386631011963,48.972434997558594,58.0,-34.13888168334961,-15523.794921875,228.7479705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3655090332031,308.814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.93359375,18000.0,0.0,0.0,0.3505332171916961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8153076171875,0.8153156638145447,-8.093426913546864e-06,0.0,0.0003557466552592,0.0,0.0,79.5006332397461,0.0,0.0,0.0,0.4920146763324737,4.0,0.0,1.0
497820,293.1132202148437,297.1499938964844,293.1499938964844,0.1510036140680313,-3190.529052734375,304.144775390625,0.8238621950149536,0.2240162640810012,0.2024885267019271,292.6954040527344,297.1499938964844,293.1499938964844,0.0132132740691304,-745.6652221679688,303.6808776855469,0.489213079214096,0.050000000745058,0.0489622913300991,293.0975646972656,297.1499938964844,293.1499938964844,0.2281910926103592,-3447.855712890625,304.1421203613281,0.9198650121688844,0.3122538924217224,0.2188648879528045,293.0776672363281,297.1499938964844,293.1499938964844,0.313306450843811,-6004.3251953125,304.1251525878906,0.9990000128746032,0.4815168976783752,0.3816478550434112,293.09893798828125,297.1499938964844,293.1499938964844,0.0042943707667291,-1612.69775390625,296.85107421875,0.489213079214096,0.050000000745058,0.2322560250759124,291.10955810546875,291.1499938964844,257.08697509765625,256.1441955566406,279.12652587890625,293.0991516113281,291.1071472167969,1.0,0.2485398352146148,0.6123440861701965,0.6123440861701965,1.0,1.0,-1.301210880279541,0.5051947832107544,0.7960160374641418,0.195679560303688,0.0,0.0,0.6933500170707703,50.87515640258789,61.0,-33.1407585144043,-15652.9560546875,237.71437072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059387207031,308.7843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.703125,18000.0,0.0,0.0,0.3503698408603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8275487422943115,0.8275569677352905,-8.198760042432696e-06,0.0,0.0003555808507371,0.0,0.0,82.08898162841797,0.0,0.0,0.0,0.4971620142459869,4.0,0.0,1.0
497880,293.1132202148437,297.1499938964844,293.1499938964844,0.1510036140680313,-3190.529052734375,304.144775390625,0.8238621950149536,0.2240162640810012,0.2024885267019271,292.6954040527344,297.1499938964844,293.1499938964844,0.0132132740691304,-745.6652221679688,303.6808776855469,0.489213079214096,0.050000000745058,0.0489622913300991,293.0975646972656,297.1499938964844,293.1499938964844,0.2281910926103592,-3447.855712890625,304.1421203613281,0.9198650121688844,0.3122538924217224,0.2188648879528045,293.0776672363281,297.1499938964844,293.1499938964844,0.313306450843811,-6004.3251953125,304.1251525878906,0.9990000128746032,0.4815168976783752,0.3816478550434112,293.09893798828125,297.1499938964844,293.1499938964844,0.0042943707667291,-1612.69775390625,296.85107421875,0.489213079214096,0.050000000745058,0.2322560250759124,291.10955810546875,291.1499938964844,257.08697509765625,256.1441955566406,279.12652587890625,293.0991516113281,291.1071472167969,1.0,0.2485398352146148,0.6123440861701965,0.6123440861701965,1.0,1.0,-1.301210880279541,0.5051947832107544,0.7960160374641418,0.195679560303688,0.0,0.0,0.6933500170707703,50.87515640258789,61.0,-33.1407585144043,-15652.9560546875,237.71437072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059387207031,308.7843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.703125,18000.0,0.0,0.0,0.3503698408603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8275487422943115,0.8275569677352905,-8.198760042432696e-06,0.0,0.0003555808507371,0.0,0.0,82.08898162841797,0.0,0.0,0.0,0.4971620142459869,4.0,0.0,1.0
497940,293.1131286621094,297.1499938964844,293.1499938964844,0.1521611511707306,-3210.4580078125,304.14459228515625,0.81871497631073,0.2249686270952224,0.2034144848585128,292.6900939941406,297.1499938964844,293.1499938964844,0.0137092769145965,-758.3544311523438,303.8531188964844,0.4851492643356323,0.050000000745058,0.0490397028625011,293.09765625,297.1499938964844,293.1499938964844,0.2299217730760574,-3468.906005859375,304.141845703125,0.9128015637397766,0.3135678470134735,0.2198358476161956,293.0983581542969,297.1499938964844,293.1499938964844,0.3234134912490845,-6160.23193359375,304.1166381835937,0.9990000128746032,0.4791645109653473,0.3911544978618622,293.0954284667969,297.1499938964844,293.1499938964844,0.0043277004733681,-1625.7869873046875,296.8663330078125,0.4851492643356323,0.050000000745058,0.2326232492923736,291.0875549316406,291.1499938964844,257.0305480957031,256.09326171875,279.1254272460937,293.0956420898437,291.0853881835937,1.0,0.2524249851703644,0.6098285913467407,0.6098285913467407,1.0,1.0,-1.3154325485229492,0.5098784565925598,0.8055540919303894,0.1973275393247604,0.0,0.0,0.7031722664833069,53.05599212646485,64.0,-30.67939186096192,-15801.2919921875,247.97528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19403076171875,308.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17796.373046875,18000.0,0.0,0.0,0.3510757684707641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8463665843009949,0.8463749885559082,-8.374588105652947e-06,0.0,0.0003562972706276,0.0,0.0,86.27305603027344,0.0,0.0,0.0,0.5051981210708618,4.0,0.0,1.0
498000,293.1131286621094,297.1499938964844,293.1499938964844,0.1521611511707306,-3210.4580078125,304.14459228515625,0.81871497631073,0.2249686270952224,0.2034144848585128,292.6900939941406,297.1499938964844,293.1499938964844,0.0137092769145965,-758.3544311523438,303.8531188964844,0.4851492643356323,0.050000000745058,0.0490397028625011,293.09765625,297.1499938964844,293.1499938964844,0.2299217730760574,-3468.906005859375,304.141845703125,0.9128015637397766,0.3135678470134735,0.2198358476161956,293.0983581542969,297.1499938964844,293.1499938964844,0.3234134912490845,-6160.23193359375,304.1166381835937,0.9990000128746032,0.4791645109653473,0.3911544978618622,293.0954284667969,297.1499938964844,293.1499938964844,0.0043277004733681,-1625.7869873046875,296.8663330078125,0.4851492643356323,0.050000000745058,0.2326232492923736,291.0875549316406,291.1499938964844,257.0305480957031,256.09326171875,279.1254272460937,293.0956420898437,291.0853881835937,1.0,0.2524249851703644,0.6098285913467407,0.6098285913467407,1.0,1.0,-1.3154325485229492,0.5098784565925598,0.8055540919303894,0.1973275393247604,0.0,0.0,0.7031722664833069,53.05599212646485,64.0,-30.67939186096192,-15801.2919921875,247.97528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19403076171875,308.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17796.373046875,18000.0,0.0,0.0,0.3510757684707641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8463665843009949,0.8463749885559082,-8.374588105652947e-06,0.0,0.0003562972706276,0.0,0.0,86.27305603027344,0.0,0.0,0.0,0.5051981210708618,4.0,0.0,1.0
498060,293.1130065917969,297.1499938964844,293.1499938964844,0.1533045917749405,-3230.063720703125,304.1445007324219,0.8131945729255676,0.2259243130683899,0.2043509632349014,292.6858215332031,297.1499938964844,293.1499938964844,0.0142325945198535,-771.03125,304.02496337890625,0.4807584881782532,0.050000000745058,0.0491252802312374,293.09771728515625,297.1499938964844,293.1499938964844,0.2316242158412933,-3489.525634765625,304.1417236328125,0.9056537747383118,0.3148815631866455,0.2208124548196792,293.1242370605469,297.1499938964844,293.1499938964844,0.3343983590602875,-6327.681640625,304.1094970703125,0.9990000128746032,0.4752329587936401,0.4014011919498443,293.09197998046875,297.1499938964844,293.1499938964844,0.0043624839745461,-1639.247802734375,296.88397216796875,0.4807584881782532,0.050000000745058,0.2330291718244552,291.0678100585937,291.1499938964844,256.9735717773437,256.0418395996094,279.1246337890625,293.0921630859375,291.0659484863281,1.0,0.2565982043743133,0.6072482466697693,0.6072482466697693,1.0,1.0,-1.3306185007095337,0.5149023532867432,0.8157162070274353,0.1991022378206253,0.0,0.0,0.7154780030250549,55.46125411987305,67.0,-27.5936279296875,-15963.927734375,259.3221130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392761230469,308.6571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17734.4140625,18000.0,0.0,0.0,0.3527476191520691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8710142374038696,0.8710228800773621,-8.617620551376604e-06,0.0,0.0003579939948394,0.0,0.0,92.04368591308594,0.0,0.0,0.0,0.5158615708351135,4.0,0.0,1.0
498120,293.1130065917969,297.1499938964844,293.1499938964844,0.1533045917749405,-3230.063720703125,304.1445007324219,0.8131945729255676,0.2259243130683899,0.2043509632349014,292.6858215332031,297.1499938964844,293.1499938964844,0.0142325945198535,-771.03125,304.02496337890625,0.4807584881782532,0.050000000745058,0.0491252802312374,293.09771728515625,297.1499938964844,293.1499938964844,0.2316242158412933,-3489.525634765625,304.1417236328125,0.9056537747383118,0.3148815631866455,0.2208124548196792,293.1242370605469,297.1499938964844,293.1499938964844,0.3343983590602875,-6327.681640625,304.1094970703125,0.9990000128746032,0.4752329587936401,0.4014011919498443,293.09197998046875,297.1499938964844,293.1499938964844,0.0043624839745461,-1639.247802734375,296.88397216796875,0.4807584881782532,0.050000000745058,0.2330291718244552,291.0678100585937,291.1499938964844,256.9735717773437,256.0418395996094,279.1246337890625,293.0921630859375,291.0659484863281,1.0,0.2565982043743133,0.6072482466697693,0.6072482466697693,1.0,1.0,-1.3306185007095337,0.5149023532867432,0.8157162070274353,0.1991022378206253,0.0,0.0,0.7154780030250549,55.46125411987305,67.0,-27.5936279296875,-15963.927734375,259.3221130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392761230469,308.6571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17734.4140625,18000.0,0.0,0.0,0.3527476191520691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8710142374038696,0.8710228800773621,-8.617620551376604e-06,0.0,0.0003579939948394,0.0,0.0,92.04368591308594,0.0,0.0,0.0,0.5158615708351135,4.0,0.0,1.0
498180,293.1129150390625,297.1499938964844,293.1499938964844,0.1544282138347625,-3249.253173828125,304.1444702148437,0.8076004981994629,0.2268822342157364,0.2052939385175705,292.6832275390625,297.1499938964844,293.1499938964844,0.0150954918935894,-794.4684448242188,304.1469421386719,0.4799131751060486,0.0533758103847503,0.0501736402511596,293.0977783203125,297.1499938964844,293.1499938964844,0.2332911342382431,-3509.63525390625,304.1417236328125,0.8990305662155151,0.3161944150924682,0.2217918336391449,293.15411376953125,297.1499938964844,293.1499938964844,0.3457099497318268,-6497.9677734375,304.104248046875,0.9990000128746032,0.4698372781276703,0.4118186831474304,293.08843994140625,297.1499938964844,293.1499938964844,0.0043984712101519,-1652.9793701171875,296.9044494628906,0.4761645793914795,0.050000000745058,0.2334526181221008,291.0504455566406,291.1499938964844,256.91619873046875,255.99002075195312,279.12371826171875,293.0886535644531,291.0487670898437,1.0,0.260990560054779,0.6045880913734436,0.6045880913734436,1.0,1.0,-1.347195029258728,0.5204449892044067,0.8267500400543213,0.2010701596736908,0.0,0.0,0.7299415469169617,57.98468017578125,55.0,-24.722143173217773,-16142.515625,271.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537292480469,308.5684509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17679.68359375,18000.0,0.0,0.0,0.3554112911224365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9006825685501099,0.9006915092468262,-8.924434041546192e-06,0.0,0.0003606973041314,0.0,0.0,99.40361785888672,0.0,0.0,0.0,0.5288604497909546,4.0,0.0,1.0
498240,293.1129150390625,297.1499938964844,293.1499938964844,0.1544282138347625,-3249.253173828125,304.1444702148437,0.8076004981994629,0.2268822342157364,0.2052939385175705,292.6832275390625,297.1499938964844,293.1499938964844,0.0150954918935894,-794.4684448242188,304.1469421386719,0.4799131751060486,0.0533758103847503,0.0501736402511596,293.0977783203125,297.1499938964844,293.1499938964844,0.2332911342382431,-3509.63525390625,304.1417236328125,0.8990305662155151,0.3161944150924682,0.2217918336391449,293.15411376953125,297.1499938964844,293.1499938964844,0.3457099497318268,-6497.9677734375,304.104248046875,0.9990000128746032,0.4698372781276703,0.4118186831474304,293.08843994140625,297.1499938964844,293.1499938964844,0.0043984712101519,-1652.9793701171875,296.9044494628906,0.4761645793914795,0.050000000745058,0.2334526181221008,291.0504455566406,291.1499938964844,256.91619873046875,255.99002075195312,279.12371826171875,293.0886535644531,291.0487670898437,1.0,0.260990560054779,0.6045880913734436,0.6045880913734436,1.0,1.0,-1.347195029258728,0.5204449892044067,0.8267500400543213,0.2010701596736908,0.0,0.0,0.7299415469169617,57.98468017578125,55.0,-24.722143173217773,-16142.515625,271.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537292480469,308.5684509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17679.68359375,18000.0,0.0,0.0,0.3554112911224365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9006825685501099,0.9006915092468262,-8.924434041546192e-06,0.0,0.0003606973041314,0.0,0.0,99.40361785888672,0.0,0.0,0.0,0.5288604497909546,4.0,0.0,1.0
498300,293.1127624511719,297.1499938964844,293.1499938964844,0.1549410820007324,-3257.9833984375,304.14453125,0.8089261651039124,0.2273780852556228,0.2057182937860489,292.6853332519531,297.1499938964844,293.1499938964844,0.0179370045661926,-871.0230712890625,304.1423034667969,0.4968042075634002,0.0588790029287338,0.0550145469605922,293.09771728515625,297.1499938964844,293.1499938964844,0.234067752957344,-3518.96630859375,304.1418151855469,0.9005414843559265,0.3168647885322571,0.2222436815500259,293.1665344238281,297.1499938964844,293.1499938964844,0.3453285992145538,-6488.2333984375,304.1134033203125,0.9990000128746032,0.4673352241516113,0.4106462299823761,293.08673095703125,297.1499938964844,293.1499938964844,0.0044117840006947,-1658.1204833984375,296.9153137207031,0.4766921103000641,0.050000000745058,0.2334041148424148,291.0422058105469,291.1499938964844,256.8873596191406,255.9640045166016,279.1247863769531,293.0869140625,291.0411376953125,1.0,0.2610284984111786,0.6033985614776611,0.6033985614776611,1.0,1.0,-1.3525995016098022,0.5220289826393127,0.8305705189704895,0.2015327960252761,0.0,0.0,0.7379634380340576,57.813568115234375,55.0,-20.94503402709961,-16213.2744140625,273.5523986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7537536621094,308.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17653.32421875,18000.0,0.0,0.0,0.357103556394577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9172153472900392,0.9172244071960448,-9.100980605580844e-06,0.0,0.0003624146920628,0.0,0.0,103.69751739501952,0.0,0.0,0.0,0.5361732840538025,4.0,0.0,1.0
498360,293.1125183105469,297.1499938964844,293.1499938964844,0.1553377509117126,-3264.579345703125,304.1448059082031,0.8124775886535645,0.2279000133275985,0.2061368077993393,292.6910705566406,297.1499938964844,293.1499938964844,0.021132318302989,-946.2764892578124,304.1379089355469,0.514384925365448,0.0636448264122009,0.0597875006496906,293.0975646972656,297.1499938964844,293.1499938964844,0.2346672117710113,-3526.005126953125,304.1422119140625,0.9047015905380248,0.3175564408302307,0.2226882129907608,293.1719055175781,297.1499938964844,293.1499938964844,0.3412564396858215,-6421.84423828125,304.12750244140625,0.9990000128746032,0.466065913438797,0.4060160517692566,293.0851745605469,297.1499938964844,293.1499938964844,0.0044213300570845,-1661.4027099609375,296.9303894042969,0.4787469208240509,0.050000000745058,0.233214795589447,291.041748046875,291.1499938964844,256.8584899902344,255.9379119873047,279.12701416015625,293.0853271484375,291.04278564453125,1.0,0.2599552571773529,0.6024138927459717,0.6024138927459717,1.0,1.0,-1.353583574295044,0.5218691825866699,0.8317144513130188,0.2010892927646637,0.0,0.0,0.7452797889709473,56.8174934387207,43.0,-5.880027294158936,-16254.1005859375,271.6617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6578369140625,308.49676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17644.744140625,18000.0,0.0,0.0,0.358953595161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9341297745704652,0.93413907289505,-9.289196896133944e-06,0.0,0.0003642922674771,0.0,0.0,108.26617431640624,0.0,0.0,0.0,0.5436642169952393,4.0,0.0,1.0
