time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.1117858886719,297.1499938964844,293.1499938964844,0.1557640135288238,-3271.066162109375,304.1458435058594,0.8243153095245361,0.2289987206459045,0.2069733738899231,292.7060546875,297.1499938964844,293.1499938964844,0.0273406598716974,-1074.2137451171875,304.1316833496094,0.5511809587478638,0.0722323060035705,0.0680184587836265,293.0971069335937,297.1499938964844,293.1499938964844,0.2352948784828186,-3532.76708984375,304.143798828125,0.9202628135681152,0.3189811408519745,0.2235673516988754,293.1603698730469,297.1499938964844,293.1499938964844,0.3248422741889953,-6162.57861328125,304.1625366210937,0.9990000128746032,0.4677882194519043,0.3894121944904327,293.0826416015625,297.1499938964844,293.1499938964844,0.0044283843599259,-1662.036865234375,296.97479248046875,0.4858911633491516,0.050000000745058,0.2325540482997894,291.06842041015625,291.1499938964844,256.80059814453125,255.88563537597656,279.13330078125,293.082763671875,291.07275390625,1.0,0.2549211084842682,0.6010478734970093,0.6010478734970093,1.0,1.0,-1.344805359840393,0.5173640847206116,0.8274412751197815,0.1981402039527893,0.0,0.0,0.7547332048416138,53.14313888549805,46.0,34.33452224731445,-16240.7177734375,259.6822814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5063781738281,308.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17732.421875,18000.0,0.0,0.0,0.3627640008926391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9613035321235656,0.9613131284713744,-9.621794561098795e-06,0.0,0.0003681593225337,0.0,0.0,116.11248779296876,0.0,0.0,0.0,0.5558406114578247,4.0,0.0,1.0
498480,293.1117858886719,297.1499938964844,293.1499938964844,0.1557640135288238,-3271.066162109375,304.1458435058594,0.8243153095245361,0.2289987206459045,0.2069733738899231,292.7060546875,297.1499938964844,293.1499938964844,0.0273406598716974,-1074.2137451171875,304.1316833496094,0.5511809587478638,0.0722323060035705,0.0680184587836265,293.0971069335937,297.1499938964844,293.1499938964844,0.2352948784828186,-3532.76708984375,304.143798828125,0.9202628135681152,0.3189811408519745,0.2235673516988754,293.1603698730469,297.1499938964844,293.1499938964844,0.3248422741889953,-6162.57861328125,304.1625366210937,0.9990000128746032,0.4677882194519043,0.3894121944904327,293.0826416015625,297.1499938964844,293.1499938964844,0.0044283843599259,-1662.036865234375,296.97479248046875,0.4858911633491516,0.050000000745058,0.2325540482997894,291.06842041015625,291.1499938964844,256.80059814453125,255.88563537597656,279.13330078125,293.082763671875,291.07275390625,1.0,0.2549211084842682,0.6010478734970093,0.6010478734970093,1.0,1.0,-1.344805359840393,0.5173640847206116,0.8274412751197815,0.1981402039527893,0.0,0.0,0.7547332048416138,53.14313888549805,46.0,34.33452224731445,-16240.7177734375,259.6822814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5063781738281,308.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17732.421875,18000.0,0.0,0.0,0.3627640008926391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9613035321235656,0.9613131284713744,-9.621794561098795e-06,0.0,0.0003681593225337,0.0,0.0,116.11248779296876,0.0,0.0,0.0,0.5558406114578247,4.0,0.0,1.0
498540,293.11114501953125,297.1499938964844,293.1499938964844,0.1561180651187896,-3276.254638671875,304.1466064453125,0.8326964974403381,0.2300945073366165,0.2078784853219986,292.7208557128906,297.1499938964844,293.1499938964844,0.0338166765868663,-1190.755615234375,304.1270446777344,0.5827666521072388,0.0804773420095443,0.0757951810956001,293.09674072265625,297.1499938964844,293.1499938964844,0.2357663959264755,-3537.642333984375,304.14501953125,0.9319024085998536,0.3203934133052826,0.2244907170534134,293.1297607421875,297.1499938964844,293.1499938964844,0.3131322562694549,-5980.81103515625,304.17724609375,0.9990000128746032,0.4737185835838318,0.3785898685455322,293.0810241699219,297.1499938964844,293.1499938964844,0.0044345199130475,-1661.83447265625,297.0234375,0.4905316531658172,0.050000000745058,0.2321382611989975,291.1061096191406,291.1499938964844,256.74267578125,255.8332672119141,279.13433837890625,293.0810852050781,291.1086120605469,1.0,0.2526175677776336,0.5995621085166931,0.5995621085166931,1.0,1.0,-1.342836856842041,0.5157187581062317,0.8271181583404541,0.1965457648038864,0.0,0.0,0.7578247785568237,50.88398361206055,49.0,40.94829177856445,-16246.4677734375,253.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42803955078125,308.4423522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17874.537109375,18000.0,0.0,0.0,0.366298496723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974349558353424,0.9743593335151672,-9.807279639062472e-06,0.0,0.0003717464278452,0.0,0.0,120.22032165527344,0.0,0.0,0.0,0.5618607997894287,4.0,0.0,1.0
498600,293.11114501953125,297.1499938964844,293.1499938964844,0.1561180651187896,-3276.254638671875,304.1466064453125,0.8326964974403381,0.2300945073366165,0.2078784853219986,292.7208557128906,297.1499938964844,293.1499938964844,0.0338166765868663,-1190.755615234375,304.1270446777344,0.5827666521072388,0.0804773420095443,0.0757951810956001,293.09674072265625,297.1499938964844,293.1499938964844,0.2357663959264755,-3537.642333984375,304.14501953125,0.9319024085998536,0.3203934133052826,0.2244907170534134,293.1297607421875,297.1499938964844,293.1499938964844,0.3131322562694549,-5980.81103515625,304.17724609375,0.9990000128746032,0.4737185835838318,0.3785898685455322,293.0810241699219,297.1499938964844,293.1499938964844,0.0044345199130475,-1661.83447265625,297.0234375,0.4905316531658172,0.050000000745058,0.2321382611989975,291.1061096191406,291.1499938964844,256.74267578125,255.8332672119141,279.13433837890625,293.0810852050781,291.1086120605469,1.0,0.2526175677776336,0.5995621085166931,0.5995621085166931,1.0,1.0,-1.342836856842041,0.5157187581062317,0.8271181583404541,0.1965457648038864,0.0,0.0,0.7578247785568237,50.88398361206055,49.0,40.94829177856445,-16246.4677734375,253.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42803955078125,308.4423522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17874.537109375,18000.0,0.0,0.0,0.366298496723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974349558353424,0.9743593335151672,-9.807279639062472e-06,0.0,0.0003717464278452,0.0,0.0,120.22032165527344,0.0,0.0,0.0,0.5618607997894287,4.0,0.0,1.0
498660,293.11065673828125,297.1499938964844,293.1499938964844,0.1567808389663696,-3287.114990234375,304.1466369628906,0.8374289870262146,0.2311781495809555,0.2088123559951782,292.7355651855469,297.1499938964844,293.1499938964844,0.040742240846157,-1309.2811279296875,304.1232604980469,0.6071401238441467,0.0883686542510986,0.0833224430680275,293.0964660644531,297.1499938964844,293.1499938964844,0.2366895228624344,-3548.4091796875,304.1451416015625,0.938364028930664,0.3217961192131042,0.2254367917776107,293.0990905761719,297.1499938964844,293.1499938964844,0.3073166310787201,-5892.837890625,304.1776123046875,0.9990000128746032,0.4804531633853912,0.3734534084796905,293.0801086425781,297.1499938964844,293.1499938964844,0.0044480939395725,-1665.5843505859375,297.05865478515625,0.4927730560302734,0.050000000745058,0.2319448143243789,291.1220092773437,291.1499938964844,256.684814453125,255.78091430664065,279.13330078125,293.08013916015625,291.1228942871094,1.0,0.2522065341472626,0.597847580909729,0.597847580909729,1.0,1.0,-1.347728610038757,0.5167929530143738,0.8309356570243835,0.1963815242052078,0.0,0.0,0.7603304386138916,49.92535018920898,52.0,23.52289581298828,-16298.6005859375,253.47381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3983459472656,308.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17925.802734375,18000.0,0.0,0.0,0.3695540428161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981274962425232,0.9812848567962646,-9.901116754917894e-06,0.0,0.0003750503528863,0.0,0.0,122.39226531982422,0.0,0.0,0.0,0.5650851726531982,4.0,0.0,1.0
498720,293.11065673828125,297.1499938964844,293.1499938964844,0.1567808389663696,-3287.114990234375,304.1466369628906,0.8374289870262146,0.2311781495809555,0.2088123559951782,292.7355651855469,297.1499938964844,293.1499938964844,0.040742240846157,-1309.2811279296875,304.1232604980469,0.6071401238441467,0.0883686542510986,0.0833224430680275,293.0964660644531,297.1499938964844,293.1499938964844,0.2366895228624344,-3548.4091796875,304.1451416015625,0.938364028930664,0.3217961192131042,0.2254367917776107,293.0990905761719,297.1499938964844,293.1499938964844,0.3073166310787201,-5892.837890625,304.1776123046875,0.9990000128746032,0.4804531633853912,0.3734534084796905,293.0801086425781,297.1499938964844,293.1499938964844,0.0044480939395725,-1665.5843505859375,297.05865478515625,0.4927730560302734,0.050000000745058,0.2319448143243789,291.1220092773437,291.1499938964844,256.684814453125,255.78091430664065,279.13330078125,293.08013916015625,291.1228942871094,1.0,0.2522065341472626,0.597847580909729,0.597847580909729,1.0,1.0,-1.347728610038757,0.5167929530143738,0.8309356570243835,0.1963815242052078,0.0,0.0,0.7603304386138916,49.92535018920898,52.0,23.52289581298828,-16298.6005859375,253.47381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3983459472656,308.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17925.802734375,18000.0,0.0,0.0,0.3695540428161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981274962425232,0.9812848567962646,-9.901116754917894e-06,0.0,0.0003750503528863,0.0,0.0,122.39226531982422,0.0,0.0,0.0,0.5650851726531982,4.0,0.0,1.0
498780,293.1102600097656,297.1499938964844,293.1499938964844,0.1576445698738098,-3301.6103515625,304.14630126953125,0.8393113613128662,0.2322551310062408,0.2097713500261306,292.7509460449219,297.1499938964844,293.1499938964844,0.0471928492188453,-1420.5107421875,304.1214599609375,0.6245076656341553,0.0957493484020233,0.0904266834259033,293.09625244140625,297.1499938964844,293.1499938964844,0.2379096299409866,-3562.97412109375,304.14471435546875,0.9408299922943116,0.323196142911911,0.226405069231987,293.0750732421875,297.1499938964844,293.1499938964844,0.305867463350296,-5873.6494140625,304.1706848144531,0.9990000128746032,0.4866335988044739,0.3724958598613739,293.07958984375,297.1499938964844,293.1499938964844,0.004467106424272,-1672.055908203125,297.08575439453125,0.4931948781013489,0.050000000745058,0.231908768415451,291.12451171875,291.1499938964844,256.6271057128906,255.72869873046875,279.131591796875,293.0796203613281,291.1242370605469,1.0,0.2532761693000793,0.595923900604248,0.595923900604248,1.0,1.0,-1.3573753833770752,0.5197180509567261,0.8376572728157043,0.1971422880887985,0.0,0.0,0.763441801071167,49.88576889038086,55.0,5.942043304443359,-16394.919921875,257.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3941955566406,308.4263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.4453125,18000.0,0.0,0.0,0.3726153373718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9875671863555908,0.9875771403312684,-9.976942237699404e-06,0.0,0.0003781571867875,0.0,0.0,124.30030822753906,0.0,0.0,0.0,0.5679638981819153,4.0,0.0,1.0
498840,293.1102600097656,297.1499938964844,293.1499938964844,0.1576445698738098,-3301.6103515625,304.14630126953125,0.8393113613128662,0.2322551310062408,0.2097713500261306,292.7509460449219,297.1499938964844,293.1499938964844,0.0471928492188453,-1420.5107421875,304.1214599609375,0.6245076656341553,0.0957493484020233,0.0904266834259033,293.09625244140625,297.1499938964844,293.1499938964844,0.2379096299409866,-3562.97412109375,304.14471435546875,0.9408299922943116,0.323196142911911,0.226405069231987,293.0750732421875,297.1499938964844,293.1499938964844,0.305867463350296,-5873.6494140625,304.1706848144531,0.9990000128746032,0.4866335988044739,0.3724958598613739,293.07958984375,297.1499938964844,293.1499938964844,0.004467106424272,-1672.055908203125,297.08575439453125,0.4931948781013489,0.050000000745058,0.231908768415451,291.12451171875,291.1499938964844,256.6271057128906,255.72869873046875,279.131591796875,293.0796203613281,291.1242370605469,1.0,0.2532761693000793,0.595923900604248,0.595923900604248,1.0,1.0,-1.3573753833770752,0.5197180509567261,0.8376572728157043,0.1971422880887985,0.0,0.0,0.763441801071167,49.88576889038086,55.0,5.942043304443359,-16394.919921875,257.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3941955566406,308.4263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.4453125,18000.0,0.0,0.0,0.3726153373718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9875671863555908,0.9875771403312684,-9.976942237699404e-06,0.0,0.0003781571867875,0.0,0.0,124.30030822753906,0.0,0.0,0.0,0.5679638981819153,4.0,0.0,1.0
498900,293.110107421875,297.1499938964844,293.1499938964844,0.1581346988677978,-3309.8984375,304.1460876464844,0.8393599390983582,0.2327910810708999,0.2102580517530441,292.7589111328125,297.1499938964844,293.1499938964844,0.0502476394176483,-1473.773193359375,304.12109375,0.6312882304191589,0.0992427393794059,0.0938000604510307,293.0961608886719,297.1499938964844,293.1499938964844,0.2386066317558288,-3571.349853515625,304.1444091796875,0.9408413767814636,0.3238948881626129,0.2268957793712616,293.0666198730469,297.1499938964844,293.1499938964844,0.3064985275268554,-5885.1796875,304.1658020019531,0.9990000128746032,0.4892439842224121,0.3732913434505462,293.0793762207031,297.1499938964844,293.1499938964844,0.0044783372431993,-1676.123779296875,297.09716796875,0.4928439855575561,0.050000000745058,0.2319382578134536,291.1219482421875,291.1499938964844,256.598388671875,255.7026824951172,279.1307067871094,293.07940673828125,291.12127685546875,1.0,0.2542524337768554,0.5948935151100159,0.5948935151100159,1.0,1.0,-1.3635876178741455,0.5217123627662659,0.8418751955032349,0.1977842599153518,0.0,0.0,0.7655569314956665,50.143157958984375,55.0,-1.3663911819458008,-16457.65625,260.2942199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3953857421875,308.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17917.91796875,18000.0,0.0,0.0,0.3741138875484466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9913978576660156,0.991407871246338,-1.00205952549004e-05,0.0,0.0003796780365519,0.0,0.0,125.44776153564452,0.0,0.0,0.0,0.5697034001350403,4.0,0.0,1.0
498960,293.1099548339844,297.1499938964844,293.1499938964844,0.158654049038887,-3318.700927734375,304.1458435058594,0.8389101028442383,0.2333252131938934,0.2107485383749008,292.7669372558594,297.1499938964844,293.1499938964844,0.0531882420182228,-1525.5513916015625,304.1210021972656,0.6373106837272644,0.1026197671890258,0.0970624759793281,293.0960998535156,297.1499938964844,293.1499938964844,0.239347442984581,-3580.267333984375,304.1440734863281,0.9401733875274658,0.3245924711227417,0.2273898869752884,293.06072998046875,297.1499938964844,293.1499938964844,0.3078971803188324,-5908.5439453125,304.1603698730469,0.9990000128746032,0.49146169424057,0.3748005032539367,293.0791931152344,297.1499938964844,293.1499938964844,0.0044905012473464,-1680.6280517578125,297.1075744628906,0.4921810626983642,0.050000000745058,0.2319945245981216,291.1175842285156,291.1499938964844,256.5697326660156,255.67672729492188,279.1298828125,293.0791931152344,291.1166076660156,1.0,0.2554736733436584,0.5938240885734558,0.5938240885734558,1.0,1.0,-1.370564103126526,0.5239963531494141,0.8465678095817566,0.1985671073198318,0.0,0.0,0.7681493759155273,50.55681610107422,58.0,-7.410244464874268,-16529.0390625,264.0763854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39605712890625,308.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17901.9453125,18000.0,0.0,0.0,0.3756154477596283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9960198998451232,0.9960299730300904,-1.0072764780488797e-05,0.0,0.0003812019131146,0.0,0.0,126.83601379394533,0.0,0.0,0.0,0.5717980265617371,4.0,0.0,1.0
499020,293.1097106933594,297.1499938964844,293.1499938964844,0.1597559601068496,-3337.400146484375,304.1453857421875,0.8367929458618164,0.2343878448009491,0.2117380946874618,292.7829895019531,297.1499938964844,293.1499938964844,0.0587553344666957,-1625.182373046875,304.1214294433594,0.647577166557312,0.1090687066316604,0.1032975614070892,293.0959777832031,297.1499938964844,293.1499938964844,0.2409241944551468,-3599.253662109375,304.1434326171875,0.937157928943634,0.3259829580783844,0.2283857315778732,293.0563659667969,297.1499938964844,293.1499938964844,0.3126392960548401,-5984.8720703125,304.1490173339844,0.9990000128746032,0.4946279227733612,0.3796052932739258,293.0788879394531,297.1499938964844,293.1499938964844,0.0045169573277235,-1690.6068115234375,297.1262512207031,0.490091323852539,0.050000000745058,0.2321753948926925,291.1051025390625,291.1499938964844,256.5128173828125,255.6250762939453,279.12841796875,293.07891845703125,291.1037292480469,1.0,0.2585272192955017,0.5915892720222473,0.5915892720222473,1.0,1.0,-1.386415958404541,0.529278039932251,0.85713791847229,0.2004767954349517,0.0,0.0,0.7749351263046265,51.782997131347656,61.0,-15.91774845123291,-16694.23828125,273.46661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38983154296875,308.4320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17859.693359375,18000.0,0.0,0.0,0.3787018656730652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008205533027649,1.0082157850265503,-1.0211517292191274e-05,0.0,0.0003843342419713,0.0,0.0,130.55032348632812,0.0,0.0,0.0,0.5773232579231262,4.0,0.0,1.0
499080,293.1097106933594,297.1499938964844,293.1499938964844,0.1597559601068496,-3337.400146484375,304.1453857421875,0.8367929458618164,0.2343878448009491,0.2117380946874618,292.7829895019531,297.1499938964844,293.1499938964844,0.0587553344666957,-1625.182373046875,304.1214294433594,0.647577166557312,0.1090687066316604,0.1032975614070892,293.0959777832031,297.1499938964844,293.1499938964844,0.2409241944551468,-3599.253662109375,304.1434326171875,0.937157928943634,0.3259829580783844,0.2283857315778732,293.0563659667969,297.1499938964844,293.1499938964844,0.3126392960548401,-5984.8720703125,304.1490173339844,0.9990000128746032,0.4946279227733612,0.3796052932739258,293.0788879394531,297.1499938964844,293.1499938964844,0.0045169573277235,-1690.6068115234375,297.1262512207031,0.490091323852539,0.050000000745058,0.2321753948926925,291.1051025390625,291.1499938964844,256.5128173828125,255.6250762939453,279.12841796875,293.07891845703125,291.1037292480469,1.0,0.2585272192955017,0.5915892720222473,0.5915892720222473,1.0,1.0,-1.386415958404541,0.529278039932251,0.85713791847229,0.2004767954349517,0.0,0.0,0.7749351263046265,51.782997131347656,61.0,-15.91774845123291,-16694.23828125,273.46661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38983154296875,308.4320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17859.693359375,18000.0,0.0,0.0,0.3787018656730652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008205533027649,1.0082157850265503,-1.0211517292191274e-05,0.0,0.0003843342419713,0.0,0.0,130.55032348632812,0.0,0.0,0.0,0.5773232579231262,4.0,0.0,1.0
499140,293.10955810546875,297.1499938964844,293.1499938964844,0.1609114557504654,-3356.998291015625,304.14501953125,0.8334523439407349,0.2354426681995391,0.2127357423305511,292.798828125,297.1499938964844,293.1499938964844,0.0639421492815017,-1720.0845947265625,304.122314453125,0.6558360457420349,0.115152932703495,0.1091923117637634,293.09588623046875,297.1499938964844,293.1499938964844,0.2425814419984817,-3619.178955078125,304.1428527832031,0.9324083924293518,0.3273657858371734,0.2293881773948669,293.0610656738281,297.1499938964844,293.1499938964844,0.3194866478443146,-6092.6259765625,304.1379699707031,0.9990000128746032,0.4960611760616302,0.3863092362880707,293.07879638671875,297.1499938964844,293.1499938964844,0.0045454585924744,-1701.4730224609375,297.1430358886719,0.4872134327888489,0.050000000745058,0.2324317395687103,291.0896911621094,291.1499938964844,256.4564208984375,255.57388305664065,279.1272888183594,293.07879638671875,291.088134765625,1.0,0.2622264325618744,0.5892601609230042,0.5892601609230042,1.0,1.0,-1.404247522354126,0.535297691822052,0.868949830532074,0.2027375400066375,0.0,0.0,0.7839930653572083,53.449554443359375,64.0,-20.56342315673828,-16883.64453125,284.93719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36688232421875,308.4287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17810.86328125,18000.0,0.0,0.0,0.3820124864578247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0247697830200195,1.0247801542282104,-1.0404962267784867e-05,0.0,0.0003876941045746,0.0,0.0,135.7457275390625,0.0,0.0,0.0,0.584861159324646,4.0,0.0,1.0
499200,293.10955810546875,297.1499938964844,293.1499938964844,0.1609114557504654,-3356.998291015625,304.14501953125,0.8334523439407349,0.2354426681995391,0.2127357423305511,292.798828125,297.1499938964844,293.1499938964844,0.0639421492815017,-1720.0845947265625,304.122314453125,0.6558360457420349,0.115152932703495,0.1091923117637634,293.09588623046875,297.1499938964844,293.1499938964844,0.2425814419984817,-3619.178955078125,304.1428527832031,0.9324083924293518,0.3273657858371734,0.2293881773948669,293.0610656738281,297.1499938964844,293.1499938964844,0.3194866478443146,-6092.6259765625,304.1379699707031,0.9990000128746032,0.4960611760616302,0.3863092362880707,293.07879638671875,297.1499938964844,293.1499938964844,0.0045454585924744,-1701.4730224609375,297.1430358886719,0.4872134327888489,0.050000000745058,0.2324317395687103,291.0896911621094,291.1499938964844,256.4564208984375,255.57388305664065,279.1272888183594,293.07879638671875,291.088134765625,1.0,0.2622264325618744,0.5892601609230042,0.5892601609230042,1.0,1.0,-1.404247522354126,0.535297691822052,0.868949830532074,0.2027375400066375,0.0,0.0,0.7839930653572083,53.449554443359375,64.0,-20.56342315673828,-16883.64453125,284.93719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36688232421875,308.4287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17810.86328125,18000.0,0.0,0.0,0.3820124864578247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0247697830200195,1.0247801542282104,-1.0404962267784867e-05,0.0,0.0003876941045746,0.0,0.0,135.7457275390625,0.0,0.0,0.0,0.584861159324646,4.0,0.0,1.0
499260,293.10943603515625,297.1499938964844,293.1499938964844,0.1620938628911972,-3377.013916015625,304.14471435546875,0.829282820224762,0.2364894151687622,0.213738277554512,292.814453125,297.1499938964844,293.1499938964844,0.0687757059931755,-1810.31884765625,304.1234741210937,0.6623534560203552,0.1208823323249816,0.11476431787014,293.09588623046875,297.1499938964844,293.1499938964844,0.244278609752655,-3639.52978515625,304.1424255371094,0.9264547228813172,0.3287394642829895,0.2303938567638397,293.0735778808594,297.1499938964844,293.1499938964844,0.3279597461223602,-6223.93603515625,304.1278991699219,0.9990000128746032,0.4957919120788574,0.3944382667541504,293.078857421875,297.1499938964844,293.1499938964844,0.0045752646401524,-1712.8597412109375,297.1588134765625,0.483745664358139,0.050000000745058,0.2327487021684646,291.0731201171875,291.1499938964844,256.40069580078125,255.52325439453125,279.1265563964844,293.0788269042969,291.0715637207031,1.0,0.2664024233818054,0.5868737697601318,0.5868737697601318,1.0,1.0,-1.4234853982925415,0.541835367679596,0.8816500306129456,0.2052395939826965,0.0,0.0,0.7953556180000305,55.46850204467773,67.0,-22.554861068725582,-17090.791015625,298.1320495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32342529296875,308.4169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17761.470703125,18000.0,0.0,0.0,0.3856611847877502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045784831047058,1.0457955598831177,-1.0658024621079676e-05,0.0,0.0003913970722351,0.0,0.0,142.5814971923828,0.0,0.0,0.0,0.5944747924804688,4.0,0.0,1.0
499320,293.10943603515625,297.1499938964844,293.1499938964844,0.1620938628911972,-3377.013916015625,304.14471435546875,0.829282820224762,0.2364894151687622,0.213738277554512,292.814453125,297.1499938964844,293.1499938964844,0.0687757059931755,-1810.31884765625,304.1234741210937,0.6623534560203552,0.1208823323249816,0.11476431787014,293.09588623046875,297.1499938964844,293.1499938964844,0.244278609752655,-3639.52978515625,304.1424255371094,0.9264547228813172,0.3287394642829895,0.2303938567638397,293.0735778808594,297.1499938964844,293.1499938964844,0.3279597461223602,-6223.93603515625,304.1278991699219,0.9990000128746032,0.4957919120788574,0.3944382667541504,293.078857421875,297.1499938964844,293.1499938964844,0.0045752646401524,-1712.8597412109375,297.1588134765625,0.483745664358139,0.050000000745058,0.2327487021684646,291.0731201171875,291.1499938964844,256.40069580078125,255.52325439453125,279.1265563964844,293.0788269042969,291.0715637207031,1.0,0.2664024233818054,0.5868737697601318,0.5868737697601318,1.0,1.0,-1.4234853982925415,0.541835367679596,0.8816500306129456,0.2052395939826965,0.0,0.0,0.7953556180000305,55.46850204467773,67.0,-22.554861068725582,-17090.791015625,298.1320495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32342529296875,308.4169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17761.470703125,18000.0,0.0,0.0,0.3856611847877502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045784831047058,1.0457955598831177,-1.0658024621079676e-05,0.0,0.0003913970722351,0.0,0.0,142.5814971923828,0.0,0.0,0.0,0.5944747924804688,4.0,0.0,1.0
499380,293.109375,297.1499938964844,293.1499938964844,0.1632853150367736,-3397.131103515625,304.1445007324219,0.8245789408683777,0.2375278174877166,0.2147431373596191,292.8300170898437,297.1499938964844,293.1499938964844,0.0732569992542266,-1895.3916015625,304.1248474121094,0.6673226356506348,0.1262270361185073,0.1199925914406776,293.0959167480469,297.1499938964844,293.1499938964844,0.2459884732961654,-3659.968994140625,304.14208984375,0.9197688698768616,0.3301030099391937,0.231400191783905,293.0924987792969,297.1499938964844,293.1499938964844,0.3376739919185638,-6372.55615234375,304.119140625,0.9990000128746032,0.4938965439796448,0.4036155343055725,293.0790100097656,297.1499938964844,293.1499938964844,0.0046060481108725,-1724.5828857421875,297.1742858886719,0.4797942638397217,0.050000000745058,0.2331145107746124,291.0565185546875,291.1499938964844,256.3457946777344,255.4732666015625,279.1261291503906,293.0790100097656,291.0550231933594,1.0,0.2709162533283233,0.5844621658325195,0.5844621658325195,1.0,1.0,-1.443631649017334,0.5487011671066284,0.8949304223060608,0.2078888118267059,0.0,0.0,0.8089417219161987,57.7695198059082,70.0,-22.864669799804688,-17309.875,312.7433166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2601013183594,308.3961486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17715.58203125,18000.0,0.0,0.0,0.3897233009338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0709028244018557,1.070913791656494,-1.0970502444251906e-05,0.0,0.0003955196007154,0.0,0.0,151.1077423095703,0.0,0.0,0.0,0.606033980846405,4.0,0.0,1.0
499440,293.109375,297.1499938964844,293.1499938964844,0.1632853150367736,-3397.131103515625,304.1445007324219,0.8245789408683777,0.2375278174877166,0.2147431373596191,292.8300170898437,297.1499938964844,293.1499938964844,0.0732569992542266,-1895.3916015625,304.1248474121094,0.6673226356506348,0.1262270361185073,0.1199925914406776,293.0959167480469,297.1499938964844,293.1499938964844,0.2459884732961654,-3659.968994140625,304.14208984375,0.9197688698768616,0.3301030099391937,0.231400191783905,293.0924987792969,297.1499938964844,293.1499938964844,0.3376739919185638,-6372.55615234375,304.119140625,0.9990000128746032,0.4938965439796448,0.4036155343055725,293.0790100097656,297.1499938964844,293.1499938964844,0.0046060481108725,-1724.5828857421875,297.1742858886719,0.4797942638397217,0.050000000745058,0.2331145107746124,291.0565185546875,291.1499938964844,256.3457946777344,255.4732666015625,279.1261291503906,293.0790100097656,291.0550231933594,1.0,0.2709162533283233,0.5844621658325195,0.5844621658325195,1.0,1.0,-1.443631649017334,0.5487011671066284,0.8949304223060608,0.2078888118267059,0.0,0.0,0.8089417219161987,57.7695198059082,70.0,-22.864669799804688,-17309.875,312.7433166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2601013183594,308.3961486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17715.58203125,18000.0,0.0,0.0,0.3897233009338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0709028244018557,1.070913791656494,-1.0970502444251906e-05,0.0,0.0003955196007154,0.0,0.0,151.1077423095703,0.0,0.0,0.0,0.606033980846405,4.0,0.0,1.0
499500,293.109375,297.1499938964844,293.1499938964844,0.1638805121183395,-3407.158935546875,304.1444091796875,0.8220891952514648,0.2380437403917312,0.2152457535266876,292.8378601074219,297.1499938964844,293.1499938964844,0.0753582790493965,-1935.694580078125,304.1256103515625,0.6692661643028259,0.12873575091362,0.1224614903330802,293.095947265625,297.1499938964844,293.1499938964844,0.2468422055244445,-3670.149169921875,304.1419677734375,0.9162830114364624,0.3307807147502899,0.2319029867649078,293.1040344238281,297.1499938964844,293.1499938964844,0.3429029881954193,-6451.8515625,304.115234375,0.9990000128746032,0.4923607409000397,0.408506691455841,293.0791015625,297.1499938964844,293.1499938964844,0.0046217911876738,-1730.5504150390625,297.18212890625,0.4776440560817718,0.050000000745058,0.2333129346370697,291.0484313964844,291.1499938964844,256.3186950683594,255.44854736328125,279.1260070800781,293.0791015625,291.0469970703125,1.0,0.2732647955417633,0.5832550525665283,0.5832550525665283,1.0,1.0,-1.4539120197296145,0.5522062182426453,0.901705801486969,0.209243506193161,0.0,0.0,0.8165293335914612,59.008670806884766,70.0,-22.589921951293945,-17422.3671875,320.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2220458984375,308.3828125,278.1499938964844,0.0,18000.0,313.1499938964844,17694.931640625,18000.0,0.0,0.0,0.3919222950935364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0848238468170166,1.0848349332809448,-1.1148066732857842e-05,0.0,0.0003977513115387,0.0,0.0,156.00076293945312,0.0,0.0,0.0,0.6124697327613831,4.0,0.0,1.0
499560,293.109375,297.1499938964844,293.1499938964844,0.1644735783338546,-3417.13623046875,304.14434814453125,0.8195312023162842,0.2385573983192443,0.2157481759786605,292.8458557128906,297.1499938964844,293.1499938964844,0.0773601830005645,-1974.3038330078125,304.1264038085937,0.6708640456199646,0.1311231106519699,0.1248218119144439,293.09600830078125,297.1499938964844,293.1499938964844,0.2476924806833267,-3680.271240234375,304.14190673828125,0.9127691388130188,0.331455647945404,0.2324052602052688,293.11676025390625,297.1499938964844,293.1499938964844,0.3483362197875976,-6533.7783203125,304.1116943359375,0.9990000128746032,0.4904452264308929,0.4135582745075226,293.07916259765625,297.1499938964844,293.1499938964844,0.004637798294425,-1736.59228515625,297.190185546875,0.4753717482089996,0.050000000745058,0.2335203886032104,291.04058837890625,291.1499938964844,256.29180908203125,255.42404174804688,279.1260681152344,293.0794372558594,291.0392150878906,1.0,0.2756578326225281,0.582059383392334,0.582059383392334,1.0,1.0,-1.4642648696899414,0.5557390451431274,0.9085257649421692,0.2106107771396637,0.0,0.0,0.8246154189109802,60.29881286621094,73.0,-22.08711624145508,-17536.025390625,328.5091247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1806030273437,308.3679504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17676.220703125,18000.0,0.0,0.0,0.3942345082759857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0995233058929443,1.0995346307754517,-1.1338815056660678e-05,0.0,0.0004000978951808,0.0,0.0,161.29823303222656,0.0,0.0,0.0,0.6192870140075684,4.0,0.0,1.0
499620,293.10943603515625,297.1499938964844,293.1499938964844,0.1656422764062881,-3436.759765625,304.144287109375,0.8142602443695068,0.2395780235528946,0.2167515605688095,292.86187744140625,297.1499938964844,293.1499938964844,0.0810793191194534,-2046.503662109375,304.1280822753906,0.6731563210487366,0.1355805993080139,0.1292288154363632,293.0961303710937,297.1499938964844,293.1499938964844,0.2493661344051361,-3700.155029296875,304.1418151855469,0.9058580994606018,0.3327972292900085,0.2334075570106506,293.1449890136719,297.1499938964844,293.1499938964844,0.3596785962581634,-6703.41357421875,304.1055908203125,0.9990000128746032,0.4855709671974182,0.4240283370018005,293.07916259765625,297.1499938964844,293.1499938964844,0.0046703950501978,-1748.7940673828125,297.2072448730469,0.4704239070415497,0.050000000745058,0.2339584976434707,291.0260314941406,291.1499938964844,256.2388610839844,255.37570190429688,279.127197265625,293.0858459472656,291.0248413085937,1.0,0.2805377840995788,0.5798298716545105,0.5798298716545105,1.0,1.0,-1.485058069229126,0.5629311203956604,0.9221270084381104,0.2134506702423095,0.0,0.0,0.8421356081962585,63.00916290283203,61.0,-20.2574520111084,-17764.962890625,345.2002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0908203125,308.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17646.35546875,18000.0,0.0,0.0,0.3991879224777221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1307891607284546,1.13080096244812,-1.1755513696698472e-05,0.0,0.0004051249998155,0.0,0.0,173.02066040039062,0.0,0.0,0.0,0.6338544487953186,4.0,0.0,1.0
499680,293.10943603515625,297.1499938964844,293.1499938964844,0.1656422764062881,-3436.759765625,304.144287109375,0.8142602443695068,0.2395780235528946,0.2167515605688095,292.86187744140625,297.1499938964844,293.1499938964844,0.0810793191194534,-2046.503662109375,304.1280822753906,0.6731563210487366,0.1355805993080139,0.1292288154363632,293.0961303710937,297.1499938964844,293.1499938964844,0.2493661344051361,-3700.155029296875,304.1418151855469,0.9058580994606018,0.3327972292900085,0.2334075570106506,293.1449890136719,297.1499938964844,293.1499938964844,0.3596785962581634,-6703.41357421875,304.1055908203125,0.9990000128746032,0.4855709671974182,0.4240283370018005,293.07916259765625,297.1499938964844,293.1499938964844,0.0046703950501978,-1748.7940673828125,297.2072448730469,0.4704239070415497,0.050000000745058,0.2339584976434707,291.0260314941406,291.1499938964844,256.2388610839844,255.37570190429688,279.127197265625,293.0858459472656,291.0248413085937,1.0,0.2805377840995788,0.5798298716545105,0.5798298716545105,1.0,1.0,-1.485058069229126,0.5629311203956604,0.9221270084381104,0.2134506702423095,0.0,0.0,0.8421356081962585,63.00916290283203,61.0,-20.2574520111084,-17764.962890625,345.2002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0908203125,308.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17646.35546875,18000.0,0.0,0.0,0.3991879224777221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1307891607284546,1.13080096244812,-1.1755513696698472e-05,0.0,0.0004051249998155,0.0,0.0,173.02066040039062,0.0,0.0,0.0,0.6338544487953186,4.0,0.0,1.0
499740,293.10919189453125,297.1499938964844,293.1499938964844,0.1664620041847229,-3450.129150390625,304.1448669433594,0.8172919750213623,0.2406522184610366,0.2176694869995117,292.8773498535156,297.1499938964844,293.1499938964844,0.0842818841338157,-2108.752685546875,304.13006591796875,0.6821971535682678,0.1397423595190048,0.1331911087036132,293.0960388183594,297.1499938964844,293.1499938964844,0.2505430579185486,-3713.72412109375,304.14263916015625,0.9096246957778932,0.3341837525367737,0.2343395352363586,293.1644592285156,297.1499938964844,293.1499938964844,0.3574087917804718,-6661.17822265625,304.1248779296875,0.9990000128746032,0.4817044734954834,0.4208807647228241,293.0789489746094,297.1499938964844,293.1499938964844,0.0046896431595087,-1755.037353515625,297.234375,0.4719511866569519,0.050000000745058,0.2338251322507858,291.0293884277344,291.1499938964844,256.1871032714844,255.32833862304688,279.1337280273437,293.09356689453125,291.0319519042969,1.0,0.2797240316867828,0.5785161256790161,0.5785161256790161,1.0,1.0,-1.4881107807159424,0.5632041692733765,0.9249065518379213,0.2131761312484741,0.0,0.0,0.8584983944892883,62.35508346557617,49.0,9.885355949401855,-17867.576171875,345.0188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.016357421875,308.3410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17658.109375,18000.0,0.0,0.0,0.4043340682983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162301540374756,1.16231369972229,-1.2196973329992034e-05,0.0,0.000410347682191,0.0,0.0,185.5445556640625,0.0,0.0,0.0,0.6485631465911865,4.0,0.0,1.0
499800,293.10919189453125,297.1499938964844,293.1499938964844,0.1664620041847229,-3450.129150390625,304.1448669433594,0.8172919750213623,0.2406522184610366,0.2176694869995117,292.8773498535156,297.1499938964844,293.1499938964844,0.0842818841338157,-2108.752685546875,304.13006591796875,0.6821971535682678,0.1397423595190048,0.1331911087036132,293.0960388183594,297.1499938964844,293.1499938964844,0.2505430579185486,-3713.72412109375,304.14263916015625,0.9096246957778932,0.3341837525367737,0.2343395352363586,293.1644592285156,297.1499938964844,293.1499938964844,0.3574087917804718,-6661.17822265625,304.1248779296875,0.9990000128746032,0.4817044734954834,0.4208807647228241,293.0789489746094,297.1499938964844,293.1499938964844,0.0046896431595087,-1755.037353515625,297.234375,0.4719511866569519,0.050000000745058,0.2338251322507858,291.0293884277344,291.1499938964844,256.1871032714844,255.32833862304688,279.1337280273437,293.09356689453125,291.0319519042969,1.0,0.2797240316867828,0.5785161256790161,0.5785161256790161,1.0,1.0,-1.4881107807159424,0.5632041692733765,0.9249065518379213,0.2131761312484741,0.0,0.0,0.8584983944892883,62.35508346557617,49.0,9.885355949401855,-17867.576171875,345.0188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.016357421875,308.3410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17658.109375,18000.0,0.0,0.0,0.4043340682983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162301540374756,1.16231369972229,-1.2196973329992034e-05,0.0,0.000410347682191,0.0,0.0,185.5445556640625,0.0,0.0,0.0,0.6485631465911865,4.0,0.0,1.0
499860,293.1087341308594,297.1499938964844,293.1499938964844,0.1666575670242309,-3452.318603515625,304.1462707519531,0.8274857401847839,0.2417773753404617,0.2185456603765487,292.8910522460937,297.1499938964844,293.1499938964844,0.0869912505149841,-2160.93017578125,304.1321716308594,0.697780430316925,0.1438639461994171,0.136942446231842,293.09576416015625,297.1499938964844,293.1499938964844,0.2507760524749756,-3715.399658203125,304.14471435546875,0.9234058856964112,0.3356031477451324,0.2352274060249328,293.1573791503906,297.1499938964844,293.1499938964844,0.3422122895717621,-6422.138671875,304.1587829589844,0.9990000128746032,0.4827157258987427,0.4061369001865387,293.07861328125,297.1499938964844,293.1499938964844,0.0046906969510018,-1752.3118896484375,297.28350830078125,0.4786901772022247,0.050000000745058,0.2332152426242828,291.0736694335937,291.1499938964844,256.1365966796875,255.2820587158203,279.13983154296875,293.0917358398437,291.07940673828125,1.0,0.2748084664344787,0.5778171420097351,0.5778171420097351,1.0,1.0,-1.4763065576553345,0.5576707124710083,0.918635904788971,0.2100865989923477,0.0,0.0,0.8660843968391418,58.886749267578125,52.0,56.40216827392578,-17856.01953125,330.6323547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0099182128906,308.4043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17785.3046875,18000.0,0.0,0.0,0.4089730978012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1838968992233276,1.1839094161987305,-1.2533413610071875e-05,0.0,0.0004150556924287,0.0,0.0,194.78155517578125,0.0,0.0,0.0,0.6586806178092957,4.0,0.0,1.0
499920,293.1087341308594,297.1499938964844,293.1499938964844,0.1666575670242309,-3452.318603515625,304.1462707519531,0.8274857401847839,0.2417773753404617,0.2185456603765487,292.8910522460937,297.1499938964844,293.1499938964844,0.0869912505149841,-2160.93017578125,304.1321716308594,0.697780430316925,0.1438639461994171,0.136942446231842,293.09576416015625,297.1499938964844,293.1499938964844,0.2507760524749756,-3715.399658203125,304.14471435546875,0.9234058856964112,0.3356031477451324,0.2352274060249328,293.1573791503906,297.1499938964844,293.1499938964844,0.3422122895717621,-6422.138671875,304.1587829589844,0.9990000128746032,0.4827157258987427,0.4061369001865387,293.07861328125,297.1499938964844,293.1499938964844,0.0046906969510018,-1752.3118896484375,297.28350830078125,0.4786901772022247,0.050000000745058,0.2332152426242828,291.0736694335937,291.1499938964844,256.1365966796875,255.2820587158203,279.13983154296875,293.0917358398437,291.07940673828125,1.0,0.2748084664344787,0.5778171420097351,0.5778171420097351,1.0,1.0,-1.4763065576553345,0.5576707124710083,0.918635904788971,0.2100865989923477,0.0,0.0,0.8660843968391418,58.886749267578125,52.0,56.40216827392578,-17856.01953125,330.6323547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0099182128906,308.4043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17785.3046875,18000.0,0.0,0.0,0.4089730978012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1838968992233276,1.1839094161987305,-1.2533413610071875e-05,0.0,0.0004150556924287,0.0,0.0,194.78155517578125,0.0,0.0,0.0,0.6586806178092957,4.0,0.0,1.0
499980,293.1084899902344,297.1499938964844,293.1499938964844,0.166684865951538,-3451.5517578125,304.1474304199219,0.834560751914978,0.2428759634494781,0.2194669246673584,292.9023742675781,297.1499938964844,293.1499938964844,0.0896965637803077,-2212.997802734375,304.1335754394531,0.7105103731155396,0.1481235027313232,0.1408630907535553,293.0957336425781,297.1499938964844,293.1499938964844,0.2507153153419494,-3713.52880859375,304.14654541015625,0.9331774711608888,0.3369859755039215,0.2361408770084381,293.132080078125,297.1499938964844,293.1499938964844,0.3312899172306061,-6253.59228515625,304.1734619140625,0.9990000128746032,0.4876486659049988,0.3968378901481628,293.0782775878906,297.1499938964844,293.1499938964844,0.0046913838014006,-1748.648193359375,297.34039306640625,0.4827180504798889,0.050000000745058,0.232841819524765,291.1330261230469,291.1499938964844,256.0875244140625,255.23696899414065,279.1398620605469,293.084228515625,291.1376953125,1.0,0.2725445032119751,0.5768275260925293,0.5768275260925293,1.0,1.0,-1.471595048904419,0.5549812316894531,0.9166138172149658,0.2082224786281585,0.0,0.0,0.8642118573188782,56.80488967895508,55.0,71.06242370605469,-17881.208984375,323.2051086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0793762207031,308.4877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.9921875,18000.0,0.0,0.0,0.4127177894115448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1898638010025024,1.1898764371871948,-1.2658477317017969e-05,0.0,0.0004188560706097,0.0,0.0,197.7243804931641,0.0,0.0,0.0,0.6615281105041504,4.0,0.0,1.0
500040,293.1084899902344,297.1499938964844,293.1499938964844,0.166684865951538,-3451.5517578125,304.1474304199219,0.834560751914978,0.2428759634494781,0.2194669246673584,292.9023742675781,297.1499938964844,293.1499938964844,0.0896965637803077,-2212.997802734375,304.1335754394531,0.7105103731155396,0.1481235027313232,0.1408630907535553,293.0957336425781,297.1499938964844,293.1499938964844,0.2507153153419494,-3713.52880859375,304.14654541015625,0.9331774711608888,0.3369859755039215,0.2361408770084381,293.132080078125,297.1499938964844,293.1499938964844,0.3312899172306061,-6253.59228515625,304.1734619140625,0.9990000128746032,0.4876486659049988,0.3968378901481628,293.0782775878906,297.1499938964844,293.1499938964844,0.0046913838014006,-1748.648193359375,297.34039306640625,0.4827180504798889,0.050000000745058,0.232841819524765,291.1330261230469,291.1499938964844,256.0875244140625,255.23696899414065,279.1398620605469,293.084228515625,291.1376953125,1.0,0.2725445032119751,0.5768275260925293,0.5768275260925293,1.0,1.0,-1.471595048904419,0.5549812316894531,0.9166138172149658,0.2082224786281585,0.0,0.0,0.8642118573188782,56.80488967895508,55.0,71.06242370605469,-17881.208984375,323.2051086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0793762207031,308.4877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.9921875,18000.0,0.0,0.0,0.4127177894115448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1898638010025024,1.1898764371871948,-1.2658477317017969e-05,0.0,0.0004188560706097,0.0,0.0,197.7243804931641,0.0,0.0,0.0,0.6615281105041504,4.0,0.0,1.0
500100,293.1084289550781,297.1499938964844,293.1499938964844,0.1667973399162292,-3452.985595703125,304.147705078125,0.8367557525634766,0.2434127777814865,0.2199311107397079,292.9074401855469,297.1499938964844,293.1499938964844,0.0911258533596992,-2240.690185546875,304.13397216796875,0.7153556942939758,0.1502637565135955,0.1428670436143875,293.09576416015625,297.1499938964844,293.1499938964844,0.2508290708065033,-3714.486328125,304.14697265625,0.9361569881439208,0.33766570687294,0.2366002351045608,293.11920166015625,297.1499938964844,293.1499938964844,0.3280491530895233,-6204.451171875,304.175048828125,0.9990000128746032,0.4904060959815979,0.3943497836589813,293.0780944824219,297.1499938964844,293.1499938964844,0.0046949428506195,-1748.38916015625,297.3651733398437,0.4837820529937744,0.050000000745058,0.2327433079481125,291.1557006835937,291.1499938964844,256.0635681152344,255.21490478515625,279.13934326171875,293.0815124511719,291.1595764160156,1.0,0.2721191942691803,0.5762569308280945,0.5762569308280945,1.0,1.0,-1.4720027446746826,0.5547333359718323,0.9172694087028505,0.2078548222780227,0.0,0.0,0.8615323901176453,56.28531646728516,55.0,65.56558990478516,-17906.88671875,322.09429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1309509277344,308.5296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.787109375,18000.0,0.0,0.0,0.4142923653125763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882961988449097,1.188308835029602,-1.265026548935566e-05,0.0,0.0004204540746286,0.0,0.0,197.2144927978516,0.0,0.0,0.0,0.6608215570449829,4.0,0.0,1.0
