time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.1083984375,297.1499938964844,293.1499938964844,0.166974663734436,-3455.599853515625,304.1477966308594,0.8382471203804016,0.243943765759468,0.2203982770442962,292.9123229980469,297.1499938964844,293.1499938964844,0.0925831943750381,-2269.00927734375,304.1342163085937,0.7193758487701416,0.1523810923099517,0.1448686420917511,293.0958251953125,297.1499938964844,293.1499938964844,0.2510390877723694,-3716.687744140625,304.1471252441406,0.9381463527679444,0.3383407592773437,0.2370625436305999,293.10723876953125,297.1499938964844,293.1499938964844,0.3259681463241577,-6173.5458984375,304.1742553710937,0.9990000128746032,0.4931466281414032,0.392949491739273,293.07794189453125,297.1499938964844,293.1499938964844,0.0047002891078591,-1749.03662109375,297.3875732421875,0.4843796193599701,0.050000000745058,0.2326880842447281,291.17388916015625,291.1499938964844,256.0399780273437,255.1931915283203,279.1387634277344,293.0797119140625,291.1768798828125,1.0,0.2720912098884582,0.5756493806838989,0.5756493806838989,1.0,1.0,-1.4737727642059326,0.5550297498703003,0.9187429547309875,0.207754760980606,0.0,0.0,0.8580921292304993,56.0213737487793,58.0,56.48423767089844,-17938.76953125,322.25701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.189453125,308.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.765625,18000.0,0.0,0.0,0.4156870543956756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1846476793289185,1.1846603155136108,-1.2608994438778607e-05,0.0,0.000421869510319,0.0,0.0,195.793212890625,0.0,0.0,0.0,0.6591295003890991,4.0,0.0,1.0
500220,293.1084289550781,297.1499938964844,293.1499938964844,0.1675404161214828,-3464.63916015625,304.1475830078125,0.8393851518630981,0.2449898570775985,0.2213395982980728,292.9217529296875,297.1499938964844,293.1499938964844,0.0955443382263183,-2326.73779296875,304.1345520019531,0.7254247665405273,0.156487837433815,0.1487937271595001,293.09600830078125,297.1499938964844,293.1499938964844,0.2517764270305633,-3725.139892578125,304.1468505859375,0.939580738544464,0.3396789729595184,0.2379952818155288,293.0885314941406,297.1499938964844,293.1499938964844,0.3249037861824035,-6160.05908203125,304.1678161621094,0.9990000128746032,0.4980350136756897,0.3929279744625091,293.0774841308594,297.1499938964844,293.1499938964844,0.0047166221775114,-1753.199462890625,297.4250793457031,0.4843885898590088,0.050000000745058,0.2326869964599609,291.1958312988281,291.1499938964844,255.99411010742188,255.1508178710937,279.1374206542969,293.07794189453125,291.1969909667969,1.0,0.2730357944965362,0.5743268728256226,0.5743268728256226,1.0,1.0,-1.4807051420211792,0.5569626688957214,0.9237425327301024,0.2082046568393707,0.0,0.0,0.8503007888793945,56.138790130615234,61.0,32.75862121582031,-18017.74609375,325.7934265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3168640136719,308.6473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18132.578125,18000.0,0.0,0.0,0.4180005192756653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1733028888702393,1.173315405845642,-1.2460305697459262e-05,0.0,0.0004242173745296,0.0,0.0,191.1966247558593,0.0,0.0,0.0,0.6538423299789429,4.0,0.0,1.0
500280,293.1084289550781,297.1499938964844,293.1499938964844,0.1675404161214828,-3464.63916015625,304.1475830078125,0.8393851518630981,0.2449898570775985,0.2213395982980728,292.9217529296875,297.1499938964844,293.1499938964844,0.0955443382263183,-2326.73779296875,304.1345520019531,0.7254247665405273,0.156487837433815,0.1487937271595001,293.09600830078125,297.1499938964844,293.1499938964844,0.2517764270305633,-3725.139892578125,304.1468505859375,0.939580738544464,0.3396789729595184,0.2379952818155288,293.0885314941406,297.1499938964844,293.1499938964844,0.3249037861824035,-6160.05908203125,304.1678161621094,0.9990000128746032,0.4980350136756897,0.3929279744625091,293.0774841308594,297.1499938964844,293.1499938964844,0.0047166221775114,-1753.199462890625,297.4250793457031,0.4843885898590088,0.050000000745058,0.2326869964599609,291.1958312988281,291.1499938964844,255.99411010742188,255.1508178710937,279.1374206542969,293.07794189453125,291.1969909667969,1.0,0.2730357944965362,0.5743268728256226,0.5743268728256226,1.0,1.0,-1.4807051420211792,0.5569626688957214,0.9237425327301024,0.2082046568393707,0.0,0.0,0.8503007888793945,56.138790130615234,61.0,32.75862121582031,-18017.74609375,325.7934265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3168640136719,308.6473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18132.578125,18000.0,0.0,0.0,0.4180005192756653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1733028888702393,1.173315405845642,-1.2460305697459262e-05,0.0,0.0004242173745296,0.0,0.0,191.1966247558593,0.0,0.0,0.0,0.6538423299789429,4.0,0.0,1.0
500340,293.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14697265625,0.8385270237922668,0.0,0.2222860157489776,292.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1347351074219,0.7293333411216736,0.0,0.1525493562221527,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.9382921457290648,0.0,0.2389355450868606,293.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1578063964844,0.9990000128746032,0.0,0.3958939909934997,293.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.453857421875,0.4831215441226959,0.0,0.2328037172555923,291.1993408203125,294.1499938964844,255.9499969482422,255.1099548339844,279.1360778808594,293.0771789550781,291.19891357421875,0.0,0.0,0.5728676319122314,0.5728676319122314,1.0,1.0,-1.4911779165267944,0.5602681636810303,0.9309097528457642,0.2093071937561035,0.0,0.0,0.0,56.95025253295898,60.0,8.188244819641113,-18114.873046875,332.7955322265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.443359375,308.71295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.826171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160352349281311,1.1603646278381348,-1.2279099792067427e-05,0.0,0.0,0.0,0.0,185.9063720703125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14697265625,0.8385270237922668,0.0,0.2222860157489776,292.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1347351074219,0.7293333411216736,0.0,0.1525493562221527,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.9382921457290648,0.0,0.2389355450868606,293.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1578063964844,0.9990000128746032,0.0,0.3958939909934997,293.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.453857421875,0.4831215441226959,0.0,0.2328037172555923,291.1993408203125,294.1499938964844,255.9499969482422,255.1099548339844,279.1360778808594,293.0771789550781,291.19891357421875,0.0,0.0,0.5728676319122314,0.5728676319122314,1.0,1.0,-1.4911779165267944,0.5602681636810303,0.9309097528457642,0.2093071937561035,0.0,0.0,0.0,56.95025253295898,60.0,8.188244819641113,-18114.873046875,332.7955322265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.443359375,308.71295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.826171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160352349281311,1.1603646278381348,-1.2279099792067427e-05,0.0,0.0,0.0,0.0,185.9063720703125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8712158203125,0.0,0.0,0.0009111653198488,292.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.71099853515625,0.0,0.0,0.0006622186629101,292.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.0,0.0,0.0009509878000244,292.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34161376953125,0.0,0.0,0.001841630670242,292.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.919677734375,0.0,0.0,0.0013410474639385,291.2364501953125,294.1499938964844,255.910400390625,255.07302856445312,272.0597229003906,277.04833984375,291.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068500526249408,2.4794289288365693e-08,0.0068500279448926,-0.0582370832562446,0.0,0.0,0.0,-0.0459292605519294,60.0,-375.7286682128906,-0.0,-3.0110963962215465e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.993475715049103e-18,8.994618878655651e-18,-1.143438256361046e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8712158203125,0.0,0.0,0.0009111653198488,292.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.71099853515625,0.0,0.0,0.0006622186629101,292.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.0,0.0,0.0009509878000244,292.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34161376953125,0.0,0.0,0.001841630670242,292.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.919677734375,0.0,0.0,0.0013410474639385,291.2364501953125,294.1499938964844,255.910400390625,255.07302856445312,272.0597229003906,277.04833984375,291.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068500526249408,2.4794289288365693e-08,0.0068500279448926,-0.0582370832562446,0.0,0.0,0.0,-0.0459292605519294,60.0,-375.7286682128906,-0.0,-3.0110963962215465e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.993475715049103e-18,8.994618878655651e-18,-1.143438256361046e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359069824219,0.0,0.0,0.0001310824009124,292.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66998291015625,0.0,0.0,0.0001291681837756,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4277648925781,0.0,0.0,0.0001091818194254,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013916015625,0.0,0.0,0.0001643537689233,292.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8927917480469,0.0,0.0,0.0005589959328062,291.2367858886719,294.1499938964844,255.8932037353516,255.0568389892578,271.6706848144531,268.8353271484375,291.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013114785542711,2.2443002123395672e-08,0.001311456086114,-0.0575974062085151,0.0,0.0,0.0,-0.016795577481389,60.0,-185.837631225586,-0.0,-1.1040074809898221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4950299216982902e-20,-1.5886182994252762e-20,9.35882868502097e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82391357421875,0.0,0.0,0.0001071362275979,292.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6520690917969,0.0,0.0,0.0001128116928157,292.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4186706542969,0.0,0.0,8.333446749020368e-05,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29296875,0.0,0.0,0.0001128422736655,292.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8737487792969,0.0,0.0,0.0005350758437998,291.2369384765625,294.1499938964844,255.877670288086,255.04209899902344,271.5039367675781,263.70587158203125,291.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414942564442,2.2397497190240766e-08,0.0011414717882871,-0.0576475113630294,0.0,0.0,0.0,-0.0159140564501285,60.0,-85.93342590332031,-0.0,-8.364682457795426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1381943692177816e-21,6.313444312304263e-21,-2.1752499430864814e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8127136230469,0.0,0.0,0.0001071283768396,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6349792480469,0.0,0.0,0.000112811474537,291.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41033935546875,0.0,0.0,8.332176366820931e-05,291.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855529785156,0.0,0.0,0.0001128099611378,292.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8550720214844,0.0,0.0,0.0005351241561584,291.237060546875,294.1499938964844,255.86373901367188,255.02877807617188,271.34527587890625,260.59747314453125,291.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415227781981,2.241490726362372e-08,0.0011415004264563,-0.0576930306851863,0.0,0.0,0.0,-0.0159220770001411,60.0,-48.66824722290039,-0.0,-8.364588666154307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.135206340813647e-21,6.3164291095341304e-21,-2.1812229706688746e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016052246094,0.0,0.0,0.0001071355145541,292.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6180114746094,0.0,0.0,0.0001128184449044,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020690917969,0.0,0.0,8.33277590572834e-05,291.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781677246094,0.0,0.0,0.0001128191070165,292.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8365478515625,0.0,0.0,0.0005351539584808,291.2371826171875,294.1499938964844,255.8513641357422,255.01681518554688,271.1880798339844,258.7167053222656,291.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415930930525,2.242197716384453e-08,0.0011415706248953,-0.0577112287282943,0.0,0.0,0.0,-0.0159255918115377,60.0,-35.21406936645508,-0.0,-8.365617532035685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354086931021665e-21,6.3162247377616915e-21,-2.1808158427111333e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7795715332031,0.0,0.0,0.0001071220976882,292.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5844116210937,0.0,0.0,0.0001128042931668,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857116699219,0.0,0.0,8.33173471619375e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635803222656,0.0,0.0,0.0001128050644183,292.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7998352050781,0.0,0.0,0.0005350867868401,291.2374267578125,294.1499938964844,255.83102416992188,254.99676513671875,270.87811279296875,256.8851623535156,291.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414488544687,2.2404938349041004e-08,0.0011414263863116,-0.0576670244336128,0.0,0.0,0.0,-0.0159171912819147,60.0,-28.5594539642334,-0.0,-8.363502246311327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.135418790521754e-21,6.316211813064621e-21,-2.1807932244912588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7795715332031,0.0,0.0,0.0001071220976882,292.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5844116210937,0.0,0.0,0.0001128042931668,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857116699219,0.0,0.0,8.33173471619375e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635803222656,0.0,0.0,0.0001128050644183,292.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7998352050781,0.0,0.0,0.0005350867868401,291.2374267578125,294.1499938964844,255.83102416992188,254.99676513671875,270.87811279296875,256.8851623535156,291.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414488544687,2.2404938349041004e-08,0.0011414263863116,-0.0576670244336128,0.0,0.0,0.0,-0.0159171912819147,60.0,-28.5594539642334,-0.0,-8.363502246311327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.135418790521754e-21,6.316211813064621e-21,-2.1807932244912588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75787353515625,0.0,0.0,0.0001070757643901,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.55126953125,0.0,0.0,0.000112755507871,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695983886719,0.0,0.0,8.328130206791684e-05,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491760253906,0.0,0.0,0.0001127562645706,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.763671875,0.0,0.0,0.0005348554695956,291.2376403808594,294.1499938964844,255.8162384033203,254.9815673828125,270.5741577148437,256.20904541015625,291.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409540893509,2.2347066419570183e-08,0.0011409317376092,-0.0575161091983318,0.0,0.0,0.0,-0.0158885028213262,60.0,-27.694061279296875,-0.0,-8.356251868235631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75787353515625,0.0,0.0,0.0001070757643901,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.55126953125,0.0,0.0,0.000112755507871,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695983886719,0.0,0.0,8.328130206791684e-05,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491760253906,0.0,0.0,0.0001127562645706,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.763671875,0.0,0.0,0.0005348554695956,291.2376403808594,294.1499938964844,255.8162384033203,254.9815673828125,270.5741577148437,256.20904541015625,291.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409540893509,2.2347066419570183e-08,0.0011409317376092,-0.0575161091983318,0.0,0.0,0.0,-0.0158885028213262,60.0,-27.694061279296875,-0.0,-8.356251868235631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7364501953125,0.0,0.0,0.0001069962381734,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5186462402344,0.0,0.0,0.0001126717688748,291.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536682128906,0.0,0.0,8.321944915223867e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2349548339844,0.0,0.0,0.0001126725110225,292.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7279968261719,0.0,0.0,0.0005344583769328,291.2378234863281,294.1499938964844,255.80653381347656,254.97085571289065,270.2762756347656,255.9558563232422,291.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401056544855,2.2247832021093927e-08,0.001140083419159,-0.0572573319077491,0.0,0.0,0.0,-0.0158393122255802,60.0,-27.56719207763672,-0.0,-8.34382731795813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7364501953125,0.0,0.0,0.0001069962381734,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5186462402344,0.0,0.0,0.0001126717688748,291.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536682128906,0.0,0.0,8.321944915223867e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2349548339844,0.0,0.0,0.0001126725110225,292.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7279968261719,0.0,0.0,0.0005344583769328,291.2378234863281,294.1499938964844,255.80653381347656,254.97085571289065,270.2762756347656,255.9558563232422,291.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401056544855,2.2247832021093927e-08,0.001140083419159,-0.0572573319077491,0.0,0.0,0.0,-0.0158393122255802,60.0,-27.56719207763672,-0.0,-8.34382731795813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153625488281,0.0,0.0,0.0001068824567482,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4864501953125,0.0,0.0,0.0001125519556808,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,8.313094440381974e-05,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2209777832031,0.0,0.0,0.0001125526905525,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.69287109375,0.0,0.0,0.000533890153747,291.23797607421875,294.1499938964844,255.8014678955078,254.96421813964844,269.9844970703125,255.8590087890625,291.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388922575861,2.2105913544123723e-08,0.0011388701386749,-0.0568872205913066,0.0,0.0,0.0,-0.0157689619809389,60.0,-27.52431869506836,-0.0,-8.3260751182479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7153625488281,0.0,0.0,0.0001068824567482,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4864501953125,0.0,0.0,0.0001125519556808,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,8.313094440381974e-05,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2209777832031,0.0,0.0,0.0001125526905525,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.69287109375,0.0,0.0,0.000533890153747,291.23797607421875,294.1499938964844,255.8014678955078,254.96421813964844,269.9844970703125,255.8590087890625,291.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388922575861,2.2105913544123723e-08,0.0011388701386749,-0.0568872205913066,0.0,0.0,0.0,-0.0157689619809389,60.0,-27.52431869506836,-0.0,-8.3260751182479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049255371094,0.0,0.0,0.0001068122073775,291.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4705505371094,0.0,0.0,0.0001124779810197,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3302307128906,0.0,0.0,8.307630923809484e-05,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21405029296875,0.0,0.0,0.0001124787086155,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.67547607421875,0.0,0.0,0.000533539277967,291.238037109375,294.1499938964844,255.8005523681641,254.9623107910156,269.8409118652344,255.836181640625,291.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381432414054,2.201830717751818e-08,0.0011381212389096,-0.0566587410867214,0.0,0.0,0.0,-0.0157255344092845,60.0,-27.503803253173828,-0.0,-8.315125654689839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,0.0001067327029886,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.45477294921875,0.0,0.0,0.0001123942638514,291.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3225402832031,0.0,0.0,8.301447087433189e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071533203125,0.0,0.0,0.0001123949914472,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6582336425781,0.0,0.0,0.0005331422435119,291.23809814453125,294.1499938964844,255.8006286621093,254.96128845214844,269.6988830566406,255.8222198486328,291.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372956214472,2.191917580773861e-08,0.0011372737353667,-0.0564001910388469,0.0,0.0,0.0,-0.0156763922423124,60.0,-27.480749130249023,-0.0,-8.302744447519218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.674072265625,0.0,0.0,0.0001065447795554,291.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4235534667969,0.0,0.0,0.0001121963796322,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30731201171875,0.0,0.0,8.286830416182056e-05,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19354248046875,0.0,0.0,0.000112197092676,292.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6241455078125,0.0,0.0,0.0005322037031874,291.2381896972656,294.1499938964844,255.8035430908203,254.961654663086,269.41949462890625,255.8095092773437,291.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352922301739,2.16848690115512e-08,0.001135270576924,-0.0557890422642231,0.0,0.0,0.0,-0.0155602442100644,60.0,-27.425216674804688,-0.0,-8.273517693169198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.674072265625,0.0,0.0,0.0001065447795554,291.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4235534667969,0.0,0.0,0.0001121963796322,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30731201171875,0.0,0.0,8.286830416182056e-05,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19354248046875,0.0,0.0,0.000112197092676,292.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6241455078125,0.0,0.0,0.0005322037031874,291.2381896972656,294.1499938964844,255.8035430908203,254.961654663086,269.41949462890625,255.8095092773437,291.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352922301739,2.16848690115512e-08,0.001135270576924,-0.0557890422642231,0.0,0.0,0.0,-0.0155602442100644,60.0,-27.425216674804688,-0.0,-8.273517693169198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.65386962890625,0.0,0.0,0.0001063162344507,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927917480469,0.0,0.0,0.0001119557200581,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922668457031,0.0,0.0,8.269054524134845e-05,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801452636719,0.0,0.0,0.0001119564185501,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.590576171875,0.0,0.0,0.0005310621927492,291.2382507324219,294.1499938964844,255.8097686767578,254.96495056152344,269.1463623046875,255.8078765869141,291.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328561231493,2.139994847993876e-08,0.0011328347027301,-0.0550457946956157,0.0,0.0,0.0,-0.0154190044850111,60.0,-27.35630226135254,-0.0,-8.238046689257318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.65386962890625,0.0,0.0,0.0001063162344507,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927917480469,0.0,0.0,0.0001119557200581,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922668457031,0.0,0.0,8.269054524134845e-05,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801452636719,0.0,0.0,0.0001119564185501,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.590576171875,0.0,0.0,0.0005310621927492,291.2382507324219,294.1499938964844,255.8097686767578,254.96495056152344,269.1463623046875,255.8078765869141,291.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328561231493,2.139994847993876e-08,0.0011328347027301,-0.0550457946956157,0.0,0.0,0.0,-0.0154190044850111,60.0,-27.35630226135254,-0.0,-8.238046689257318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340026855469,0.0,0.0,0.0001060447466443,291.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625183105469,0.0,0.0,0.0001116698331316,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774963378906,0.0,0.0,8.247938967542723e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669006347656,0.0,0.0,0.0001116705243475,291.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5575256347656,0.0,0.0,0.0005297062452882,291.23828125,294.1499938964844,255.8188934326172,254.97076416015625,268.87945556640625,255.8121337890625,291.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299623874947,2.1061516974896225e-08,0.0011299413163214,-0.0541628338396549,0.0,0.0,0.0,-0.0152512388303875,60.0,-27.27376747131348,-0.0,-8.196012402095222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340026855469,0.0,0.0,0.0001060447466443,291.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625183105469,0.0,0.0,0.0001116698331316,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774963378906,0.0,0.0,8.247938967542723e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669006347656,0.0,0.0,0.0001116705243475,291.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5575256347656,0.0,0.0,0.0005297062452882,291.23828125,294.1499938964844,255.8188934326172,254.97076416015625,268.87945556640625,255.8121337890625,291.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299623874947,2.1061516974896225e-08,0.0011299413163214,-0.0541628338396549,0.0,0.0,0.0,-0.0152512388303875,60.0,-27.27376747131348,-0.0,-8.196012402095222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61444091796875,0.0,0.0,0.0001057285189745,291.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327331542969,0.0,0.0,0.0001113368343794,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2629089355469,0.0,0.0,8.223342592827976e-05,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539001464844,0.0,0.0,0.0001113375110435,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5250244140625,0.0,0.0,0.0005281267804093,291.23828125,294.1499938964844,255.8304443359375,254.97872924804688,268.61883544921875,255.82017517089844,291.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265919310972,2.0667336286805952e-08,0.0011265713255852,-0.0531342774629592,0.0,0.0,0.0,-0.0150558371096849,60.0,-27.17754364013672,-0.0,-8.147189589635674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61444091796875,0.0,0.0,0.0001057285189745,291.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327331542969,0.0,0.0,0.0001113368343794,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2629089355469,0.0,0.0,8.223342592827976e-05,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539001464844,0.0,0.0,0.0001113375110435,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5250244140625,0.0,0.0,0.0005281267804093,291.23828125,294.1499938964844,255.8304443359375,254.97872924804688,268.61883544921875,255.82017517089844,291.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265919310972,2.0667336286805952e-08,0.0011265713255852,-0.0531342774629592,0.0,0.0,0.0,-0.0150558371096849,60.0,-27.17754364013672,-0.0,-8.147189589635674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6047668457031,0.0,0.0,0.0001055533066391,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,0.0001111523306462,291.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557067871094,0.0,0.0,8.20971472421661e-05,290.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474609375,0.0,0.0,0.0001111530000343,291.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.50897216796875,0.0,0.0,0.0005272516282275,291.2382507324219,294.1499938964844,255.8369903564453,254.9833984375,268.4908752441406,255.8252716064453,291.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247246293351,2.0448940318829045e-08,0.0011247041402384,-0.0525643303990364,0.0,0.0,0.0,-0.0149475755169987,60.0,-27.124324798583984,-0.0,-8.120201755446035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951538085937,0.0,0.0,0.0001053666637744,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0001109557924792,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24853515625,0.0,0.0,8.195198461180553e-05,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410522460937,0.0,0.0,0.0001109564618673,291.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4930419921875,0.0,0.0,0.0005263193743303,291.2382202148437,294.1499938964844,255.843978881836,254.9884490966797,268.3644714355469,255.8309326171875,291.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122735440731,2.0216308627141192e-08,0.001122715184465,-0.0519571788609027,0.0,0.0,0.0,-0.0148322554305195,60.0,-27.0677547454834,-0.0,-8.091503644891419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762023925781,0.0,0.0,0.0001049595448421,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746276855469,0.0,0.0,0.0001105270857806,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344055175781,0.0,0.0,8.163533493643627e-05,290.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.0001105277333408,291.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4615478515625,0.0,0.0,0.0005242858896963,291.23809814453125,294.1499938964844,255.85906982421875,254.99952697753903,268.1163635253906,255.8437042236328,291.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183965252712,1.9708876308754952e-08,0.0011183768510818,-0.0506326220929622,0.0,0.0,0.0,-0.0145807135850191,60.0,-26.94481468200684,-0.0,-8.029082465554893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762023925781,0.0,0.0,0.0001049595448421,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746276855469,0.0,0.0,0.0001105270857806,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344055175781,0.0,0.0,8.163533493643627e-05,290.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.0001105277333408,291.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4615478515625,0.0,0.0,0.0005242858896963,291.23809814453125,294.1499938964844,255.85906982421875,254.99952697753903,268.1163635253906,255.8437042236328,291.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183965252712,1.9708876308754952e-08,0.0011183768510818,-0.0506326220929622,0.0,0.0,0.0,-0.0145807135850191,60.0,-26.94481468200684,-0.0,-8.029082465554893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575256347656,0.0,0.0,0.000104508959339,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,0.0001100526060326,291.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204895019531,0.0,0.0,8.128488116199151e-05,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,0.0001100532463169,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306335449219,0.0,0.0,0.0005220352904871,291.2379455566406,294.1499938964844,255.87527465820312,255.01158142089844,267.8744506835937,255.85797119140625,291.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135946260765,1.91472917521196e-08,0.0011135754175484,-0.0491664037108421,0.0,0.0,0.0,-0.0143023254349827,60.0,-26.80940818786621,-0.0,-7.960281322993978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575256347656,0.0,0.0,0.000104508959339,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,0.0001100526060326,291.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204895019531,0.0,0.0,8.128488116199151e-05,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,0.0001100532463169,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306335449219,0.0,0.0,0.0005220352904871,291.2379455566406,294.1499938964844,255.87527465820312,255.01158142089844,267.8744506835937,255.85797119140625,291.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135946260765,1.91472917521196e-08,0.0011135754175484,-0.0491664037108421,0.0,0.0,0.0,-0.0143023254349827,60.0,-26.80940818786621,-0.0,-7.960281322993978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5391845703125,0.0,0.0,0.0001040182323777,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184143066406,0.0,0.0,0.000109535852971,291.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.206787109375,0.0,0.0,8.090319897746667e-05,290.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.10369873046875,0.0,0.0,0.0001095364787033,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40020751953125,0.0,0.0,0.000519584165886,291.2377624511719,294.1499938964844,255.8921356201172,255.02423095703125,267.6387023925781,255.87326049804688,290.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108364900574,1.853568853960041e-08,0.0011083463905379,-0.0475692451000213,0.0,0.0,0.0,-0.013999143615365,60.0,-26.662616729736328,-0.0,-7.885687836051147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5391845703125,0.0,0.0,0.0001040182323777,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184143066406,0.0,0.0,0.000109535852971,291.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.206787109375,0.0,0.0,8.090319897746667e-05,290.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.10369873046875,0.0,0.0,0.0001095364787033,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40020751953125,0.0,0.0,0.000519584165886,291.2377624511719,294.1499938964844,255.8921356201172,255.02423095703125,267.6387023925781,255.87326049804688,290.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108364900574,1.853568853960041e-08,0.0011083463905379,-0.0475692451000213,0.0,0.0,0.0,-0.013999143615365,60.0,-26.662616729736328,-0.0,-7.885687836051147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5211181640625,0.0,0.0,0.0001034921006066,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910095214844,0.0,0.0,0.0001089818179025,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,8.049398456932977e-05,290.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09161376953125,0.0,0.0,0.0001089824363589,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3703308105469,0.0,0.0,0.0005169562064111,291.23748779296875,294.1499938964844,255.9092254638672,255.0370941162109,267.4090576171875,255.88916015625,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027579894289,1.7879974834045242e-08,0.0011027400614693,-0.0458564981818199,0.0,0.0,0.0,-0.0136740943416953,60.0,-26.5058650970459,-0.0,-7.806104207475073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
