time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5211181640625,0.0,0.0,0.0001034921006066,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1910095214844,0.0,0.0,0.0001089818179025,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,8.049398456932977e-05,290.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09161376953125,0.0,0.0,0.0001089824363589,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3703308105469,0.0,0.0,0.0005169562064111,291.23748779296875,294.1499938964844,255.9092254638672,255.0370941162109,267.4090576171875,255.88916015625,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027579894289,1.7879974834045242e-08,0.0011027400614693,-0.0458564981818199,0.0,0.0,0.0,-0.0136740943416953,60.0,-26.5058650970459,-0.0,-7.806104207475073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121765136719,0.0,0.0,0.0001032175860018,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,0.0001086927368305,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866149902344,0.0,0.0,8.028046431718394e-05,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.08563232421875,0.0,0.0,0.000108693348011,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555603027344,0.0,0.0,0.0005155850085429,291.2373352050781,294.1499938964844,255.917709350586,255.04347229003903,267.2964782714844,255.897201538086,290.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998324723914,1.7537850283133594e-08,0.0010998148936778,-0.0449626930058002,0.0,0.0,0.0,-0.0135044967755675,60.0,-26.424285888671875,-0.0,-7.764740672655537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5033569335937,0.0,0.0,0.000102936537587,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,0.0001083967872546,291.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17999267578125,0.0,0.0,8.006187272258103e-05,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797119140625,0.0,0.0,0.000108397391159,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409423828125,0.0,0.0,0.0005141812143847,291.2371520996094,294.1499938964844,255.92608642578125,255.0497589111328,267.1853942871094,255.9052276611328,290.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968373389914,1.718759357061117e-08,0.0010968202259391,-0.0440475419163703,0.0,0.0,0.0,-0.0133308684453368,60.0,-26.34090614318848,-0.0,-7.722508144070164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858703613281,0.0,0.0,0.0001023584482027,291.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.0001077880369848,291.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669311523437,0.0,0.0,7.961224764585495e-05,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679931640625,0.0,0.0,0.0001077886336133,291.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.0005112936487421,291.2367858886719,294.1499938964844,255.9422912597656,255.06187438964844,266.96759033203125,255.92105102539065,290.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090676872991,1.646715475089877e-08,0.0010906603420153,-0.0421648286283016,0.0,0.0,0.0,-0.0129737332463264,60.0,-26.169782638549805,-0.0,-7.636001697619579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858703613281,0.0,0.0,0.0001023584482027,291.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.0001077880369848,291.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669311523437,0.0,0.0,7.961224764585495e-05,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679931640625,0.0,0.0,0.0001077886336133,291.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.0005112936487421,291.2367858886719,294.1499938964844,255.9422912597656,255.06187438964844,266.96759033203125,255.92105102539065,290.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090676872991,1.646715475089877e-08,0.0010906603420153,-0.0421648286283016,0.0,0.0,0.0,-0.0129737332463264,60.0,-26.169782638549805,-0.0,-7.636001697619579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4686889648437,0.0,0.0,0.0001017653339658,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11163330078125,0.0,0.0,0.0001071634687832,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.154052734375,0.0,0.0,7.915093738120049e-05,290.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05645751953125,0.0,0.0,0.0001071640508598,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,0.0005083311116322,291.2363586425781,294.1499938964844,255.95738220214844,255.07302856445312,266.7554931640625,255.936264038086,290.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843562195077,1.572800201188329e-08,0.0010843405034393,-0.0402327515184879,0.0,0.0,0.0,-0.0126073211431503,60.0,-25.99466323852539,-0.0,-7.547753000380909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4686889648437,0.0,0.0,0.0001017653339658,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11163330078125,0.0,0.0,0.0001071634687832,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.154052734375,0.0,0.0,7.915093738120049e-05,290.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05645751953125,0.0,0.0,0.0001071640508598,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,0.0005083311116322,291.2363586425781,294.1499938964844,255.95738220214844,255.07302856445312,266.7554931640625,255.936264038086,290.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843562195077,1.572800201188329e-08,0.0010843405034393,-0.0402327515184879,0.0,0.0,0.0,-0.0126073211431503,60.0,-25.99466323852539,-0.0,-7.547753000380909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517822265625,0.0,0.0,0.0001011649001156,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,0.0001065311880665,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.141357421875,0.0,0.0,7.868393004173413e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04510498046875,0.0,0.0,0.0001065317628672,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0005053319619037,291.23583984375,294.1499938964844,255.97091674804688,255.0828552246093,266.5489807128906,255.95046997070312,290.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779575677588,1.4979736562281687e-08,0.0010779425501823,-0.0382764041423797,0.0,0.0,0.0,-0.0122363911941647,60.0,-25.817832946777344,-0.0,-7.458938711124574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4517822265625,0.0,0.0,0.0001011649001156,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,0.0001065311880665,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.141357421875,0.0,0.0,7.868393004173413e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04510498046875,0.0,0.0,0.0001065317628672,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0005053319619037,291.23583984375,294.1499938964844,255.97091674804688,255.0828552246093,266.5489807128906,255.95046997070312,290.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779575677588,1.4979736562281687e-08,0.0010779425501823,-0.0382764041423797,0.0,0.0,0.0,-0.0122363911941647,60.0,-25.817832946777344,-0.0,-7.458938711124574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351501464844,0.0,0.0,0.0001005647500278,291.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610046386719,0.0,0.0,0.0001058992056641,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288757324219,0.0,0.0,7.821714098099619e-05,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,0.0001058997659129,291.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.228515625,0.0,0.0,0.000502334209159,291.2352905273437,294.1499938964844,255.9824676513672,255.09097290039065,266.3478698730469,255.9633178710937,290.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071561826393,1.4231829048583222e-08,0.0010715476237237,-0.0363205596804618,0.0,0.0,0.0,-0.0118656372651457,60.0,-25.641571044921875,-0.0,-7.370691434971377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351501464844,0.0,0.0,0.0001005647500278,291.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610046386719,0.0,0.0,0.0001058992056641,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288757324219,0.0,0.0,7.821714098099619e-05,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,0.0001058997659129,291.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.228515625,0.0,0.0,0.000502334209159,291.2352905273437,294.1499938964844,255.9824676513672,255.09097290039065,266.3478698730469,255.9633178710937,290.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071561826393,1.4231829048583222e-08,0.0010715476237237,-0.0363205596804618,0.0,0.0,0.0,-0.0118656372651457,60.0,-25.641571044921875,-0.0,-7.370691434971377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42694091796875,0.0,0.0,0.0001002670469461,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,0.0001055857137544,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1227111816406,0.0,0.0,7.798559818184003e-05,290.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283508300781,0.0,0.0,0.0001055862740031,291.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0005008472362533,291.2349853515625,294.1499938964844,255.98736572265625,255.09425354003903,266.249267578125,255.96913146972656,290.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683893924579,1.3860844028101836e-08,0.0010683755390346,-0.0353502482175827,0.0,0.0,0.0,-0.0116817327216267,60.0,-25.554340362548828,-0.0,-7.327113138444474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41876220703125,0.0,0.0,9.997206507250668e-05,291.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,0.0001052750885719,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165771484375,0.0,0.0,7.775616541039199e-05,290.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228576660156,0.0,0.0,0.0001052756342687,291.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015991210937,0.0,0.0,0.0004993737675249,291.2346496582031,294.1499938964844,255.99159240722656,255.0969696044922,266.15191650390625,255.97447204589844,290.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652458295226,1.3493241191042672e-08,0.0010652323253452,-0.0343886874616146,0.0,0.0,0.0,-0.011499504558742,60.0,-25.46806907653809,-0.0,-7.284058511913828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40264892578125,0.0,0.0,9.93933790596202e-05,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,0.0001046657125698,291.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044311523437,0.0,0.0,7.73060746723786e-05,290.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.011962890625,0.0,0.0,0.0001046662509907,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,0.0004964832914993,291.2339782714844,294.1499938964844,255.9978179931641,255.1005096435547,265.9609375,255.98358154296875,290.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590788442641,1.2772100710378709e-08,0.001059066154994,-0.0325020849704742,0.0,0.0,0.0,-0.0111420191824436,60.0,-25.299400329589844,-0.0,-7.199965779136619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40264892578125,0.0,0.0,9.93933790596202e-05,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,0.0001046657125698,291.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044311523437,0.0,0.0,7.73060746723786e-05,290.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.011962890625,0.0,0.0,0.0001046662509907,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,0.0004964832914993,291.2339782714844,294.1499938964844,255.9978179931641,255.1005096435547,265.9609375,255.98358154296875,290.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590788442641,1.2772100710378709e-08,0.001059066154994,-0.0325020849704742,0.0,0.0,0.0,-0.0111420191824436,60.0,-25.299400329589844,-0.0,-7.199965779136619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,9.883435996016487e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881896972656,0.0,0.0,0.0001040770439431,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924987792969,0.0,0.0,7.687127799727023e-05,290.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.001220703125,0.0,0.0,0.000104077575088,291.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0004936910117976,291.23321533203125,294.1499938964844,256.000732421875,255.1011657714844,265.7746887207031,255.9903564453125,290.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531215230003,1.2075473954098472e-08,0.0010531095322221,-0.0306792892515659,0.0,0.0,0.0,-0.0107966866344213,60.0,-25.137365341186523,-0.0,-7.11919483364909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,9.883435996016487e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881896972656,0.0,0.0,0.0001040770439431,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924987792969,0.0,0.0,7.687127799727023e-05,290.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.001220703125,0.0,0.0,0.000104077575088,291.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0004936910117976,291.23321533203125,294.1499938964844,256.000732421875,255.1011657714844,265.7746887207031,255.9903564453125,290.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531215230003,1.2075473954098472e-08,0.0010531095322221,-0.0306792892515659,0.0,0.0,0.0,-0.0107966866344213,60.0,-25.137365341186523,-0.0,-7.11919483364909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37115478515625,0.0,0.0,9.829980263020845e-05,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646911621094,0.0,0.0,0.0001035141322063,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806884765625,0.0,0.0,7.645550795132294e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906005859375,0.0,0.0,0.0001035146487993,291.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,0.0004910209099762,291.2323913574219,294.1499938964844,255.99989318847656,255.0985870361328,265.59295654296875,255.9944610595703,290.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047424855642,1.140932681664708e-08,0.0010474134469404,-0.0289359632879495,0.0,0.0,0.0,-0.010466462932527,60.0,-24.98364448547364,-0.0,-7.042383032285215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37115478515625,0.0,0.0,9.829980263020845e-05,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646911621094,0.0,0.0,0.0001035141322063,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806884765625,0.0,0.0,7.645550795132294e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906005859375,0.0,0.0,0.0001035146487993,291.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235656738281,0.0,0.0,0.0004910209099762,291.2323913574219,294.1499938964844,255.99989318847656,255.0985870361328,265.59295654296875,255.9944610595703,290.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047424855642,1.140932681664708e-08,0.0010474134469404,-0.0289359632879495,0.0,0.0,0.0,-0.010466462932527,60.0,-24.98364448547364,-0.0,-7.042383032285215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3557434082031,0.0,0.0,9.779344691196457e-05,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,0.0001029809209285,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06903076171875,0.0,0.0,7.606167491758242e-05,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801330566406,0.0,0.0,0.0001029814302455,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.098388671875,0.0,0.0,0.0004884916706942,291.2314758300781,294.1499938964844,255.99484252929688,255.0923614501953,265.4154968261719,255.99563598632807,290.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420286562293,1.077833644558268e-08,0.0010420179460197,-0.0272844024002552,0.0,0.0,0.0,-0.0101536661386489,60.0,-24.83954620361328,-0.0,-6.970009280848899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3557434082031,0.0,0.0,9.779344691196457e-05,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,0.0001029809209285,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06903076171875,0.0,0.0,7.606167491758242e-05,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801330566406,0.0,0.0,0.0001029814302455,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.098388671875,0.0,0.0,0.0004884916706942,291.2314758300781,294.1499938964844,255.99484252929688,255.0923614501953,265.4154968261719,255.99563598632807,290.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420286562293,1.077833644558268e-08,0.0010420179460197,-0.0272844024002552,0.0,0.0,0.0,-0.0101536661386489,60.0,-24.83954620361328,-0.0,-6.970009280848899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481140136719,0.0,0.0,9.755176142789423e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9301452636719,0.0,0.0,0.0001027264152071,291.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0632629394531,0.0,0.0,7.587369327666238e-05,290.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749450683594,0.0,0.0,0.0001027269172482,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859375,0.0,0.0,0.0004872844438068,291.23101806640625,294.1499938964844,255.99058532714844,255.08778381347656,265.3282775878906,255.9950256347656,290.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394529672339,1.047715159074869e-08,0.0010394424898549,-0.0264960024505853,0.0,0.0,0.0,-0.0100043630227446,60.0,-24.771482467651367,-0.0,-6.93559556452783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3405456542969,0.0,0.0,9.731808677315712e-05,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9187927246094,0.0,0.0,0.0001024803495965,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575561523437,0.0,0.0,7.569194713141769e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96978759765625,0.0,0.0,0.0001024808516376,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,0.0004861172637902,291.23052978515625,294.1499938964844,255.9851226806641,255.08213806152344,265.2420349121094,255.9935760498047,290.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369627270847,1.0185962295850004e-08,0.0010369525989517,-0.025733720511198,0.0,0.0,0.0,-0.0098600136116147,60.0,-24.706218719482425,-0.0,-6.902404692255004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255310058594,0.0,0.0,9.68755703070201e-05,291.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963623046875,0.0,0.0,0.0001020143608911,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461730957031,0.0,0.0,7.534776523243636e-05,290.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95953369140625,0.0,0.0,0.0001020148483803,291.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491638183594,0.0,0.0,0.0004839069151785,291.2294921875,294.1499938964844,255.9703369140625,255.0675048828125,265.07232666015625,255.988021850586,290.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322468588128,9.634518072232368e-09,0.0010322371963411,-0.0242900140583515,0.0,0.0,0.0,-0.0095866499468684,60.0,-24.58447265625,-0.0,-6.839766086841338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255310058594,0.0,0.0,9.68755703070201e-05,291.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963623046875,0.0,0.0,0.0001020143608911,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461730957031,0.0,0.0,7.534776523243636e-05,290.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95953369140625,0.0,0.0,0.0001020148483803,291.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491638183594,0.0,0.0,0.0004839069151785,291.2294921875,294.1499938964844,255.9703369140625,255.0675048828125,265.07232666015625,255.988021850586,290.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322468588128,9.634518072232368e-09,0.0010322371963411,-0.0242900140583515,0.0,0.0,0.0,-0.0095866499468684,60.0,-24.58447265625,-0.0,-6.839766086841338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31072998046875,0.0,0.0,9.64641512837261e-05,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8742370605469,0.0,0.0,0.000101581121271,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0349426269531,0.0,0.0,7.502777589252219e-05,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9494323730469,0.0,0.0,0.0001015816087601,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02508544921875,0.0,0.0,0.0004818519228138,291.2283630371094,294.1499938964844,255.9499969482422,255.048095703125,264.9061279296875,255.97869873046875,290.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278623085469,9.121831290315184e-09,0.0010278532281517,-0.0229476448148489,0.0,0.0,0.0,-0.0093324994668364,60.0,-24.474687576293945,-0.0,-6.781786510146048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31072998046875,0.0,0.0,9.64641512837261e-05,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8742370605469,0.0,0.0,0.000101581121271,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0349426269531,0.0,0.0,7.502777589252219e-05,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9494323730469,0.0,0.0,0.0001015816087601,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02508544921875,0.0,0.0,0.0004818519228138,291.2283630371094,294.1499938964844,255.9499969482422,255.048095703125,264.9061279296875,255.97869873046875,290.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278623085469,9.121831290315184e-09,0.0010278532281517,-0.0229476448148489,0.0,0.0,0.0,-0.0093324994668364,60.0,-24.474687576293945,-0.0,-6.781786510146048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.29608154296875,0.0,0.0,9.605128434486689e-05,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524169921875,0.0,0.0,0.0001011463609756,291.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238342285156,0.0,0.0,7.47066515032202e-05,290.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393920898437,0.0,0.0,0.0001011468339129,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013427734375,0.0,0.0,0.0004797896835952,291.2271728515625,294.1499938964844,255.92222595214844,255.02218627929688,264.7431945800781,255.9651794433593,290.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023462624289,8.607340618027592e-09,0.0010234540095552,-0.0216004271060228,0.0,0.0,0.0,-0.0090774549171328,60.0,-24.37427520751953,-0.0,-6.723850987100377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.29608154296875,0.0,0.0,9.605128434486689e-05,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524169921875,0.0,0.0,0.0001011463609756,291.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238342285156,0.0,0.0,7.47066515032202e-05,290.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393920898437,0.0,0.0,0.0001011468339129,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013427734375,0.0,0.0,0.0004797896835952,291.2271728515625,294.1499938964844,255.92222595214844,255.02218627929688,264.7431945800781,255.9651794433593,290.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023462624289,8.607340618027592e-09,0.0010234540095552,-0.0216004271060228,0.0,0.0,0.0,-0.0090774549171328,60.0,-24.37427520751953,-0.0,-6.723850987100377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816467285156,0.0,0.0,9.560486796544863e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309020996094,0.0,0.0,0.0001006762613542,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128479003906,0.0,0.0,7.435943552991375e-05,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294738769531,0.0,0.0,0.0001006767342914,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,0.0004775598354171,291.2259216308594,294.1499938964844,255.8858795166016,254.9887084960937,264.5834045410156,255.9468231201172,290.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051053157487331e-09,0.0010186972795054,-0.0201436337083578,0.0,0.0,0.0,-0.0088016912341117,60.0,-24.27383804321289,-0.0,-6.66148736172545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816467285156,0.0,0.0,9.560486796544863e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309020996094,0.0,0.0,0.0001006762613542,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128479003906,0.0,0.0,7.435943552991375e-05,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294738769531,0.0,0.0,0.0001006767342914,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,0.0004775598354171,291.2259216308594,294.1499938964844,255.8858795166016,254.9887084960937,264.5834045410156,255.9468231201172,290.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051053157487331e-09,0.0010186972795054,-0.0201436337083578,0.0,0.0,0.0,-0.0088016912341117,60.0,-24.27383804321289,-0.0,-6.66148736172545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27447509765625,0.0,0.0,9.53796406975016e-05,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202819824219,0.0,0.0,0.0001004390869638,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00738525390625,0.0,0.0,7.418425957439467e-05,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,0.0001004395526251,291.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96636962890625,0.0,0.0,0.0004764348268508,291.22528076171875,294.1499938964844,255.86471557617188,254.9693145751953,264.5046081542969,255.93572998046875,290.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163051774725,7.77039321775419e-09,0.0010162973776459,-0.0194085985422134,0.0,0.0,0.0,-0.0086625609546899,60.0,-24.22393226623535,-0.0,-6.6301339529673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2673645019531,0.0,0.0,9.515849524177612e-05,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8097229003906,0.0,0.0,0.0001002062199404,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.001953125,0.0,0.0,7.401225593639538e-05,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9196472167969,0.0,0.0,0.0001002066783257,291.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,0.0004753302200697,291.224609375,294.1499938964844,255.84165954589844,254.9482879638672,264.426513671875,255.92340087890625,290.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139484656974,7.494826093079611e-09,0.0010139410151168,-0.0186868719756603,0.0,0.0,0.0,-0.0085259564220905,60.0,-24.17531394958496,-0.0,-6.599421453756804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532653808594,0.0,0.0,9.474768012296408e-05,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7887878417969,0.0,0.0,9.97736133285798e-05,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912109375,0.0,0.0,7.369273225776851e-05,290.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9099426269531,0.0,0.0,9.977406443795188e-05,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93212890625,0.0,0.0,0.0004732782253995,291.22320556640625,294.1499938964844,255.790267944336,254.9015350341797,264.272216796875,255.89512634277344,290.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095703182742,6.982904032781789e-09,0.0010095633333548,-0.0173460394144058,0.0,0.0,0.0,-0.0082721840590238,60.0,-24.086055755615234,-0.0,-6.542555297528453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532653808594,0.0,0.0,9.474768012296408e-05,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7887878417969,0.0,0.0,9.97736133285798e-05,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912109375,0.0,0.0,7.369273225776851e-05,290.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9099426269531,0.0,0.0,9.977406443795188e-05,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93212890625,0.0,0.0,0.0004732782253995,291.22320556640625,294.1499938964844,255.790267944336,254.9015350341797,264.272216796875,255.89512634277344,290.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095703182742,6.982904032781789e-09,0.0010095633333548,-0.0173460394144058,0.0,0.0,0.0,-0.0082721840590238,60.0,-24.086055755615234,-0.0,-6.542555297528453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,9.440734720556064e-05,291.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.76812744140625,0.0,0.0,9.94152360362932e-05,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805603027344,0.0,0.0,7.342803291976452e-05,290.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002990722656,0.0,0.0,9.941567986970767e-05,291.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096984863281,0.0,0.0,0.0004715782997664,291.2217102050781,294.1499938964844,255.732421875,254.8490753173828,264.120361328125,255.86209106445312,290.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005943166092,6.558809051426806e-09,0.001005936646834,-0.0162351783365011,0.0,0.0,0.0,-0.0080619491636753,60.0,-24.014307022094727,-0.0,-6.49563176580159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,9.440734720556064e-05,291.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.76812744140625,0.0,0.0,9.94152360362932e-05,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805603027344,0.0,0.0,7.342803291976452e-05,290.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002990722656,0.0,0.0,9.941567986970767e-05,291.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096984863281,0.0,0.0,0.0004715782997664,291.2217102050781,294.1499938964844,255.732421875,254.8490753173828,264.120361328125,255.86209106445312,290.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005943166092,6.558809051426806e-09,0.001005936646834,-0.0162351783365011,0.0,0.0,0.0,-0.0080619491636753,60.0,-24.014307022094727,-0.0,-6.49563176580159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255249023437,0.0,0.0,9.416799730388448e-05,291.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.74774169921875,0.0,0.0,9.916318958858028e-05,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.969970703125,0.0,0.0,7.324186299229041e-05,290.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907165527344,0.0,0.0,9.916362614603712e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,0.0004703827726189,291.2201538085937,294.1499938964844,255.6688232421875,254.79151916503903,263.9705810546875,255.82432556152344,290.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033919243142,6.260528540025234e-09,0.0010033856378868,-0.0154538331553339,0.0,0.0,0.0,-0.007914082147181,60.0,-23.9680233001709,-0.0,-6.462729373879483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255249023437,0.0,0.0,9.416799730388448e-05,291.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.74774169921875,0.0,0.0,9.916318958858028e-05,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.969970703125,0.0,0.0,7.324186299229041e-05,290.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907165527344,0.0,0.0,9.916362614603712e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,0.0004703827726189,291.2201538085937,294.1499938964844,255.6688232421875,254.79151916503903,263.9705810546875,255.82432556152344,290.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033919243142,6.260528540025234e-09,0.0010033856378868,-0.0154538331553339,0.0,0.0,0.0,-0.007914082147181,60.0,-23.9680233001709,-0.0,-6.462729373879483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
