time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118530273437,0.0,0.0,9.404851880390196e-05,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275390625,0.0,0.0,9.903737372951582e-05,290.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95947265625,0.0,0.0,7.314893446164206e-05,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812255859375,0.0,0.0,9.903781028697269e-05,291.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656005859375,0.0,0.0,0.0004697860276792,291.218505859375,294.1499938964844,255.60015869140625,254.7294921875,263.8225402832031,255.78143310546875,290.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021178750321,6.111605443948065e-09,0.0010021118214353,-0.0150637198239564,0.0,0.0,0.0,-0.0078402552753686,60.0,-23.95326232910156,-0.0,-6.446333600251819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118530273437,0.0,0.0,9.404851880390196e-05,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275390625,0.0,0.0,9.903737372951582e-05,290.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95947265625,0.0,0.0,7.314893446164206e-05,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812255859375,0.0,0.0,9.903781028697269e-05,291.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656005859375,0.0,0.0,0.0004697860276792,291.218505859375,294.1499938964844,255.60015869140625,254.7294921875,263.8225402832031,255.78143310546875,290.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021178750321,6.111605443948065e-09,0.0010021118214353,-0.0150637198239564,0.0,0.0,0.0,-0.0078402552753686,60.0,-23.95326232910156,-0.0,-6.446333600251819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050476074219,0.0,0.0,9.403620060766116e-05,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.717529296875,0.0,0.0,9.902440797304736e-05,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542541503906,0.0,0.0,7.313935930142179e-05,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764953613281,0.0,0.0,9.902483725454658e-05,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8547058105469,0.0,0.0,0.0004697245312854,291.2176818847656,294.1499938964844,255.5641632080078,254.69699096679688,263.74908447265625,255.75784301757807,290.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019862093031,6.096226634610957e-09,0.001001980039291,-0.0150234345346689,0.0,0.0,0.0,-0.0078326305374503,60.0,-23.958925247192383,-0.0,-6.444641797997974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982727050781,0.0,0.0,9.405519085703418e-05,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7075500488281,0.0,0.0,9.904440230457112e-05,290.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94903564453125,0.0,0.0,7.315412949537858e-05,290.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,9.904483158607036e-05,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438720703125,0.0,0.0,0.0004698194388765,291.216796875,294.1499938964844,255.52716064453125,254.66358947753903,263.6759948730469,255.7326812744141,290.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119857065556289e-09,0.0010021819034591,-0.0150853367522358,0.0,0.0,0.0,-0.0078443437814712,60.0,-23.97321510314941,-0.0,-6.44724167386812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847839355469,0.0,0.0,9.418143599759789e-05,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6877136230469,0.0,0.0,9.917734132613988e-05,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93865966796875,0.0,0.0,7.325231126742437e-05,290.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,9.917776333168148e-05,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.82232666015625,0.0,0.0,0.0004704500897787,291.2149963378906,294.1499938964844,255.4505310058593,254.59445190429688,263.53057861328125,255.6773681640625,290.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035323211923,6.2770841857684445e-09,0.0010035260347649,-0.0154972029849886,0.0,0.0,0.0,-0.007922283373773,60.0,-24.02680969238281,-0.0,-6.46455333708218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847839355469,0.0,0.0,9.418143599759789e-05,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6877136230469,0.0,0.0,9.917734132613988e-05,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93865966796875,0.0,0.0,7.325231126742437e-05,290.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,9.917776333168148e-05,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.82232666015625,0.0,0.0,0.0004704500897787,291.2149963378906,294.1499938964844,255.4505310058593,254.59445190429688,263.53057861328125,255.6773681640625,290.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035323211923,6.2770841857684445e-09,0.0010035260347649,-0.0154972029849886,0.0,0.0,0.0,-0.007922283373773,60.0,-24.02680969238281,-0.0,-6.46455333708218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713256835937,0.0,0.0,9.440946450922638e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66796875,0.0,0.0,9.941747703123838e-05,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92828369140625,0.0,0.0,7.342967001022771e-05,290.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,9.941789903678e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009033203125,0.0,0.0,0.0004715892428066,291.2131042480469,294.1499938964844,255.37095642089844,254.522689819336,263.3860778808594,255.6147003173828,290.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059613268822,6.561141407956938e-09,0.0010059548076242,-0.0162412896752357,0.0,0.0,0.0,-0.0080630956217646,60.0,-24.111534118652344,-0.0,-6.495888982271937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713256835937,0.0,0.0,9.440946450922638e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66796875,0.0,0.0,9.941747703123838e-05,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92828369140625,0.0,0.0,7.342967001022771e-05,290.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,9.941789903678e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009033203125,0.0,0.0,0.0004715892428066,291.2131042480469,294.1499938964844,255.37095642089844,254.522689819336,263.3860778808594,255.6147003173828,290.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059613268822,6.561141407956938e-09,0.0010059548076242,-0.0162412896752357,0.0,0.0,0.0,-0.0080630956217646,60.0,-24.111534118652344,-0.0,-6.495888982271937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579284667969,0.0,0.0,9.469902579439804e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6483764648437,0.0,0.0,9.972239786293358e-05,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179382324219,0.0,0.0,7.365488272625953e-05,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.843505859375,0.0,0.0,9.972281259251758e-05,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7796325683594,0.0,0.0,0.0004730356740765,291.21112060546875,294.1499938964844,255.2891540527344,254.44891357421875,263.2423400878906,255.5443572998047,290.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090459836646,6.921851980479232e-09,0.0010090391151607,-0.017186127603054,0.0,0.0,0.0,-0.0082419076934456,60.0,-24.22012710571289,-0.0,-6.53579022014128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579284667969,0.0,0.0,9.469902579439804e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6483764648437,0.0,0.0,9.972239786293358e-05,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179382324219,0.0,0.0,7.365488272625953e-05,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.843505859375,0.0,0.0,9.972281259251758e-05,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7796325683594,0.0,0.0,0.0004730356740765,291.21112060546875,294.1499938964844,255.2891540527344,254.44891357421875,263.2423400878906,255.5443572998047,290.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090459836646,6.921851980479232e-09,0.0010090391151607,-0.017186127603054,0.0,0.0,0.0,-0.0082419076934456,60.0,-24.22012710571289,-0.0,-6.53579022014128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14459228515625,0.0,0.0,9.498554572928696e-05,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288452148437,0.0,0.0,0.0001000241245492,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075927734375,0.0,0.0,7.387773075606674e-05,290.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,0.0001000245320028,291.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.75848388671875,0.0,0.0,0.0004744669713545,291.20904541015625,294.1499938964844,255.20584106445312,254.373764038086,263.0992431640625,255.46725463867188,290.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120986262336,7.2787837979149125e-09,0.0010120912920683,-0.0181210245937109,0.0,0.0,0.0,-0.0084188478067517,60.0,-24.33794403076172,-0.0,-6.575393030061606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14459228515625,0.0,0.0,9.498554572928696e-05,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288452148437,0.0,0.0,0.0001000241245492,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075927734375,0.0,0.0,7.387773075606674e-05,290.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,0.0001000245320028,291.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.75848388671875,0.0,0.0,0.0004744669713545,291.20904541015625,294.1499938964844,255.20584106445312,254.373764038086,263.0992431640625,255.46725463867188,290.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120986262336,7.2787837979149125e-09,0.0010120912920683,-0.0181210245937109,0.0,0.0,0.0,-0.0084188478067517,60.0,-24.33794403076172,-0.0,-6.575393030061606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1379089355469,0.0,0.0,9.511569078313188e-05,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.619140625,0.0,0.0,0.0001001611672108,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024353027344,0.0,0.0,7.397895387839526e-05,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82940673828125,0.0,0.0,0.0001001615746645,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479248046875,0.0,0.0,0.0004751170927193,291.2079467773437,294.1499938964844,255.163818359375,254.3358764648437,263.0279541015625,255.42648315429688,290.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134851327165,7.440904337130405e-09,0.0010134776821359,-0.0185456462204456,0.0,0.0,0.0,-0.0084992153570055,60.0,-24.39592742919922,-0.0,-6.593420209810574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312561035156,0.0,0.0,9.52343689277768e-05,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60943603515625,0.0,0.0,0.0001002861463348,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89727783203125,0.0,0.0,7.40712639526464e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82470703125,0.0,0.0,0.0001002865537884,291.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374267578125,0.0,0.0,0.0004757099668495,291.20684814453125,294.1499938964844,255.1217041015625,254.29786682128903,262.95684814453125,255.38473510742188,290.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147495195269,7.588748296427639e-09,0.001014741952531,-0.0189328659325838,0.0,0.0,0.0,-0.0085725048556923,60.0,-24.452037811279297,-0.0,-6.60988135336993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180114746094,0.0,0.0,9.543089254293592e-05,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59014892578125,0.0,0.0,0.0001004930963972,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.886962890625,0.0,0.0,7.422410999424756e-05,290.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,0.0001004934965749,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7165222167969,0.0,0.0,0.0004766916681546,291.20458984375,294.1499938964844,255.0374450683593,254.22183227539065,262.81512451171875,255.29904174804688,290.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101684324909,7.833542703394869e-09,0.0010168353328481,-0.0195739883929491,0.0,0.0,0.0,-0.0086938561871647,60.0,-24.55586624145508,-0.0,-6.63718253690604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180114746094,0.0,0.0,9.543089254293592e-05,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59014892578125,0.0,0.0,0.0001004930963972,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.886962890625,0.0,0.0,7.422410999424756e-05,290.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,0.0001004934965749,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7165222167969,0.0,0.0,0.0004766916681546,291.20458984375,294.1499938964844,255.0374450683593,254.22183227539065,262.81512451171875,255.29904174804688,290.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101684324909,7.833542703394869e-09,0.0010168353328481,-0.0195739883929491,0.0,0.0,0.0,-0.0086938561871647,60.0,-24.55586624145508,-0.0,-6.63718253690604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10479736328125,0.0,0.0,9.556998702464624e-05,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5709533691406,0.0,0.0,0.0001006395686999,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87664794921875,0.0,0.0,7.433228893205523e-05,290.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.805908203125,0.0,0.0,0.0001006399688776,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957397460937,0.0,0.0,0.0004773865512106,291.20220947265625,294.1499938964844,254.95379638671875,254.1463165283203,262.6742248535156,255.2117156982422,290.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183249833062,8.006789009584736e-09,0.001018316950649,-0.0200277101248502,0.0,0.0,0.0,-0.0087797390297055,60.0,-24.64566230773925,-0.0,-6.656537721028144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10479736328125,0.0,0.0,9.556998702464624e-05,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5709533691406,0.0,0.0,0.0001006395686999,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87664794921875,0.0,0.0,7.433228893205523e-05,290.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.805908203125,0.0,0.0,0.0001006399688776,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957397460937,0.0,0.0,0.0004773865512106,291.20220947265625,294.1499938964844,254.95379638671875,254.1463165283203,262.6742248535156,255.2117156982422,290.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183249833062,8.006789009584736e-09,0.001018316950649,-0.0200277101248502,0.0,0.0,0.0,-0.0087797390297055,60.0,-24.64566230773925,-0.0,-6.656537721028144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916442871094,0.0,0.0,9.565017535351215e-05,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5518798828125,0.0,0.0,0.000100724013464,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86639404296875,0.0,0.0,7.439465844072402e-05,290.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965393066406,0.0,0.0,0.0001007244063657,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750793457031,0.0,0.0,0.0004777871654368,291.1997375488281,294.1499938964844,254.8714294433593,254.0719146728516,262.5341796875,255.1242828369141,290.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191791225224,8.106642468419523e-09,0.0010191709734499,-0.0202892161905765,0.0,0.0,0.0,-0.0088292397558689,60.0,-24.72001838684082,-0.0,-6.667706742291557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916442871094,0.0,0.0,9.565017535351215e-05,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5518798828125,0.0,0.0,0.000100724013464,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86639404296875,0.0,0.0,7.439465844072402e-05,290.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965393066406,0.0,0.0,0.0001007244063657,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750793457031,0.0,0.0,0.0004777871654368,291.1997375488281,294.1499938964844,254.8714294433593,254.0719146728516,262.5341796875,255.1242828369141,290.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191791225224,8.106642468419523e-09,0.0010191709734499,-0.0202892161905765,0.0,0.0,0.0,-0.0088292397558689,60.0,-24.72001838684082,-0.0,-6.667706742291557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785217285156,0.0,0.0,9.56720468821004e-05,291.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,0.0001007470491458,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,7.441166962962598e-05,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78717041015625,0.0,0.0,0.0001007474420475,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65460205078125,0.0,0.0,0.000477896479424,291.1971740722656,294.1499938964844,254.7910919189453,253.99929809570312,262.3951416015625,255.0380401611328,290.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194118367508,8.13383849163074e-09,0.0010194038040935,-0.0203604400157928,0.0,0.0,0.0,-0.0088427225127816,60.0,-24.778200149536133,-0.0,-6.67074999682882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785217285156,0.0,0.0,9.56720468821004e-05,291.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,0.0001007470491458,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,7.441166962962598e-05,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78717041015625,0.0,0.0,0.0001007474420475,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65460205078125,0.0,0.0,0.000477896479424,291.1971740722656,294.1499938964844,254.7910919189453,253.99929809570312,262.3951416015625,255.0380401611328,290.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194118367508,8.13383849163074e-09,0.0010194038040935,-0.0203604400157928,0.0,0.0,0.0,-0.0088427225127816,60.0,-24.778200149536133,-0.0,-6.67074999682882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.072021484375,0.0,0.0,9.566187509335576e-05,291.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235595703125,0.0,0.0,0.0001007363462122,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,7.440376066369936e-05,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825012207031,0.0,0.0,0.000100736724562,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444091796875,0.0,0.0,0.0004778457223437,291.19586181640625,294.1499938964844,254.7518768310547,253.9638519287109,262.3260498046875,254.99571228027344,290.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193033376708,8.121139316585868e-09,0.0010192951885983,-0.0203271824866533,0.0,0.0,0.0,-0.0088364277034997,60.0,-24.80097961425781,-0.0,-6.669328911357297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655212402344,0.0,0.0,9.563837375026196e-05,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141906738281,0.0,0.0,0.0001007115934044,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.845947265625,0.0,0.0,7.438548345817253e-05,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77783203125,0.0,0.0,0.0001007119790301,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63427734375,0.0,0.0,0.0004777283465955,291.19451904296875,294.1499938964844,254.71343994140625,253.92909240722656,262.2572326660156,254.9540863037109,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190528118982,8.091829428735764e-09,0.0010190446628257,-0.0202504228800535,0.0,0.0,0.0,-0.0088218981400132,60.0,-24.81979179382324,-0.0,-6.66604904608903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05255126953125,0.0,0.0,9.555455471854656e-05,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955444335937,0.0,0.0,0.0001006233287625,290.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,7.432028360199183e-05,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685241699219,0.0,0.0,0.0001006237071123,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141357421875,0.0,0.0,0.0004773097170982,291.1917724609375,294.1499938964844,254.63922119140625,253.86192321777344,262.1205139160156,254.8731689453125,290.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181593243032,7.987338790371723e-09,0.0010181514080613,-0.0199767705053091,0.0,0.0,0.0,-0.0087701007723808,60.0,-24.845935821533203,-0.0,-6.654363460256718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05255126953125,0.0,0.0,9.555455471854656e-05,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955444335937,0.0,0.0,0.0001006233287625,290.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83575439453125,0.0,0.0,7.432028360199183e-05,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685241699219,0.0,0.0,0.0001006237071123,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141357421875,0.0,0.0,0.0004773097170982,291.1917724609375,294.1499938964844,254.63922119140625,253.86192321777344,262.1205139160156,254.8731689453125,290.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181593243032,7.987338790371723e-09,0.0010181514080613,-0.0199767705053091,0.0,0.0,0.0,-0.0087701007723808,60.0,-24.845935821533203,-0.0,-6.654363460256718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396728515625,0.0,0.0,9.5428382337559e-05,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,0.0001004904697765,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256225585937,0.0,0.0,7.422215276164934e-05,290.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592468261719,0.0,0.0,0.0001004908408503,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941467285156,0.0,0.0,0.0004766795318573,291.1889343261719,294.1499938964844,254.56912231445312,253.7984313964844,261.98504638671875,254.79592895507807,290.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168146109208,7.830081472093298e-09,0.0010168068110942,-0.0195649228990077,0.0,0.0,0.0,-0.0086921453475952,60.0,-24.85729217529297,-0.0,-6.636796001657785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396728515625,0.0,0.0,9.5428382337559e-05,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,0.0001004904697765,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256225585937,0.0,0.0,7.422215276164934e-05,290.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592468261719,0.0,0.0,0.0001004908408503,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941467285156,0.0,0.0,0.0004766795318573,291.1889343261719,294.1499938964844,254.56912231445312,253.7984313964844,261.98504638671875,254.79592895507807,290.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168146109208,7.830081472093298e-09,0.0010168068110942,-0.0195649228990077,0.0,0.0,0.0,-0.0086921453475952,60.0,-24.85729217529297,-0.0,-6.636796001657785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268859863281,0.0,0.0,9.526968642603606e-05,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.458740234375,0.0,0.0,0.000100323355582,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155212402344,0.0,0.0,7.409871614072472e-05,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75,0.0,0.0,0.0001003237266559,291.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743408203125,0.0,0.0,0.0004758868890348,291.1860046386719,294.1499938964844,254.5038452148437,253.73928833007807,261.8510131835937,254.7229919433593,290.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151233291253,7.632301901594474e-09,0.0010151156457141,-0.0190469324588775,0.0,0.0,0.0,-0.0085941022261977,60.0,-24.85546493530273,-0.0,-6.61473436025517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268859863281,0.0,0.0,9.526968642603606e-05,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.458740234375,0.0,0.0,0.000100323355582,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155212402344,0.0,0.0,7.409871614072472e-05,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75,0.0,0.0,0.0001003237266559,291.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743408203125,0.0,0.0,0.0004758868890348,291.1860046386719,294.1499938964844,254.5038452148437,253.73928833007807,261.8510131835937,254.7229919433593,290.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151233291253,7.632301901594474e-09,0.0010151156457141,-0.0190469324588775,0.0,0.0,0.0,-0.0085941022261977,60.0,-24.85546493530273,-0.0,-6.61473436025517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01416015625,0.0,0.0,9.508915536571294e-05,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4405822753906,0.0,0.0,0.0001001332566374,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80548095703125,0.0,0.0,7.395830471068621e-05,290.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7407531738281,0.0,0.0,0.0001001336204353,291.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5547180175781,0.0,0.0,0.0004749851941596,291.1829833984375,294.1499938964844,254.4441070556641,253.6851043701172,261.718505859375,254.6548767089844,290.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131993331015,7.407321866992332e-09,0.0010131918825209,-0.0184576865285635,0.0,0.0,0.0,-0.0084825744852423,60.0,-24.84268379211425,-0.0,-6.589683465563212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01416015625,0.0,0.0,9.508915536571294e-05,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4405822753906,0.0,0.0,0.0001001332566374,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80548095703125,0.0,0.0,7.395830471068621e-05,290.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7407531738281,0.0,0.0,0.0001001336204353,291.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5547180175781,0.0,0.0,0.0004749851941596,291.1829833984375,294.1499938964844,254.4441070556641,253.6851043701172,261.718505859375,254.6548767089844,290.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131993331015,7.407321866992332e-09,0.0010131918825209,-0.0184576865285635,0.0,0.0,0.0,-0.0084825744852423,60.0,-24.84268379211425,-0.0,-6.589683465563212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0078430175781,0.0,0.0,9.499396401224658e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315795898437,0.0,0.0,0.0001000330157694,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80047607421875,0.0,0.0,7.388426456600428e-05,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,0.0001000333722913,291.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.54498291015625,0.0,0.0,0.0004745096957776,291.18145751953125,294.1499938964844,254.41651916503903,253.6600799560547,261.6529235839844,254.62286376953125,290.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121847735717,7.288690984097457e-09,0.0010121775558218,-0.0181469712406396,0.0,0.0,0.0,-0.0084237661212682,60.0,-24.83271598815918,-0.0,-6.576493660759297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00152587890625,0.0,0.0,9.48973320191726e-05,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.422607421875,0.0,0.0,9.993125422624872e-05,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79547119140625,0.0,0.0,7.380911119980738e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315673828125,0.0,0.0,9.99316107481718e-05,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,0.0004740270378533,291.17987060546875,294.1499938964844,254.39059448242188,253.63653564453125,261.5877685546875,254.5922088623047,290.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111549636349,7.168266868973204e-09,0.0010111477458849,-0.0178315546363592,0.0,0.0,0.0,-0.0083640692755579,60.0,-24.820968627929688,-0.0,-6.563117693758613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889831542969,0.0,0.0,9.470401710132136e-05,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4047546386719,0.0,0.0,9.972768748411907e-05,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854919433594,0.0,0.0,7.365875353571028e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,9.972804400604218e-05,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5160522460937,0.0,0.0,0.0004730614600703,291.1766662597656,294.1499938964844,254.3440399169922,253.5942230224609,261.458740234375,254.53477478027344,290.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090947616845,6.927359130770583e-09,0.0010090877767652,-0.0172005519270896,0.0,0.0,0.0,-0.008244645781815,60.0,-24.79328155517578,-0.0,-6.536399865808562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889831542969,0.0,0.0,9.470401710132136e-05,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4047546386719,0.0,0.0,9.972768748411907e-05,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854919433594,0.0,0.0,7.365875353571028e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,9.972804400604218e-05,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5160522460937,0.0,0.0,0.0004730614600703,291.1766662597656,294.1499938964844,254.3440399169922,253.5942230224609,261.458740234375,254.53477478027344,290.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090947616845,6.927359130770583e-09,0.0010090877767652,-0.0172005519270896,0.0,0.0,0.0,-0.008244645781815,60.0,-24.79328155517578,-0.0,-6.536399865808562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765014648437,0.0,0.0,9.451729420106858e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870849609375,0.0,0.0,9.95310620055534e-05,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77557373046875,0.0,0.0,7.351351814577356e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,9.953141125151888e-05,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969787597656,0.0,0.0,0.0004721287987194,291.1733703613281,294.1499938964844,254.3051300048828,253.55880737304688,261.3314819335937,254.4828491210937,290.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071046417579,6.694663934325717e-09,0.0010070980060845,-0.0165910385549068,0.0,0.0,0.0,-0.0081292930990457,60.0,-24.76104164123535,-0.0,-6.510644823265467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765014648437,0.0,0.0,9.451729420106858e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870849609375,0.0,0.0,9.95310620055534e-05,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77557373046875,0.0,0.0,7.351351814577356e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,9.953141125151888e-05,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969787597656,0.0,0.0,0.0004721287987194,291.1733703613281,294.1499938964844,254.3051300048828,253.55880737304688,261.3314819335937,254.4828491210937,290.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071046417579,6.694663934325717e-09,0.0010070980060845,-0.0165910385549068,0.0,0.0,0.0,-0.0081292930990457,60.0,-24.76104164123535,-0.0,-6.510644823265467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640808105469,0.0,0.0,9.434393723495305e-05,291.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695373535156,0.0,0.0,9.934851550497116e-05,290.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7656555175781,0.0,0.0,7.337868737522513e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041320800781,0.0,0.0,9.9348857474979e-05,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4780578613281,0.0,0.0,0.0004712629597634,291.1700134277344,294.1499938964844,254.27456665039065,253.53094482421875,261.2061462402344,254.4368438720703,290.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052571306005,6.4786305209452175e-09,0.0010052506113424,-0.0160251539200544,0.0,0.0,0.0,-0.0080222003161907,60.0,-24.725727081298828,-0.0,-6.486779113856755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
