time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640808105469,0.0,0.0,9.434393723495305e-05,291.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695373535156,0.0,0.0,9.934851550497116e-05,290.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7656555175781,0.0,0.0,7.337868737522513e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041320800781,0.0,0.0,9.9348857474979e-05,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4780578613281,0.0,0.0,0.0004712629597634,291.1700134277344,294.1499938964844,254.27456665039065,253.53094482421875,261.2061462402344,254.4368438720703,290.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052571306005,6.4786305209452175e-09,0.0010052506113424,-0.0160251539200544,0.0,0.0,0.0,-0.0080222003161907,60.0,-24.725727081298828,-0.0,-6.486779113856755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,9.41889884416014e-05,291.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521423339844,0.0,0.0,9.918535215547308e-05,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557983398437,0.0,0.0,7.32581756892614e-05,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950378417969,0.0,0.0,9.918568684952334e-05,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593200683594,0.0,0.0,0.0004704890016,291.1665344238281,294.1499938964844,254.2530670166016,253.51126098632807,261.08282470703125,254.39700317382807,290.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036055464297,6.285527209826114e-09,0.0010035992600023,-0.015519319102168,0.0,0.0,0.0,-0.0079264743253588,60.0,-24.68850517272949,-0.0,-6.465484148066025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,9.41889884416014e-05,291.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521423339844,0.0,0.0,9.918535215547308e-05,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557983398437,0.0,0.0,7.32581756892614e-05,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950378417969,0.0,0.0,9.918568684952334e-05,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593200683594,0.0,0.0,0.0004704890016,291.1665344238281,294.1499938964844,254.2530670166016,253.51126098632807,261.08282470703125,254.39700317382807,290.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036055464297,6.285527209826114e-09,0.0010035992600023,-0.015519319102168,0.0,0.0,0.0,-0.0079264743253588,60.0,-24.68850517272949,-0.0,-6.465484148066025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9455871582031,0.0,0.0,9.412010695086792e-05,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.343505859375,0.0,0.0,9.911281813401728e-05,290.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508850097656,0.0,0.0,7.320459553739056e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69049072265625,0.0,0.0,9.911315282806754e-05,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45001220703125,0.0,0.0,0.0004701449652202,291.1647644042969,294.1499938964844,254.2459411621093,253.5046844482422,261.0220031738281,254.3796539306641,290.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028714314103,6.199681212848418e-09,0.0010028651449829,-0.0152944419533014,0.0,0.0,0.0,-0.0078839184716343,60.0,-24.66938591003418,-0.0,-6.45602824533853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,9.405609307577834e-05,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348693847656,0.0,0.0,9.904540638672188e-05,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459716796875,0.0,0.0,7.31548061594367e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859436035156,0.0,0.0,9.904574108077212e-05,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44073486328125,0.0,0.0,0.0004698252305388,291.1629638671875,294.1499938964844,254.2413482666016,253.5003967285156,260.96160888671875,254.3636779785156,290.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021890047937,6.1199023626556945e-09,0.001002182951197,-0.0150854540988802,0.0,0.0,0.0,-0.0078443698585033,60.0,-24.650070190429688,-0.0,-6.447246647667272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,9.394744120072572e-05,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177490234375,0.0,0.0,9.893099922919646e-05,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,7.307030318770558e-05,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768798828125,0.0,0.0,9.893131937133148e-05,291.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222717285156,0.0,0.0,0.0004692825605161,291.1593322753906,294.1499938964844,254.2400817871093,253.4990081787109,260.8426208496094,254.33712768554688,290.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010309051722,5.984484019450065e-09,0.0010010249679908,-0.0147307123988866,0.0,0.0,0.0,-0.0077772391960024,60.0,-24.61077308654785,-0.0,-6.432354382468476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,9.394744120072572e-05,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177490234375,0.0,0.0,9.893099922919646e-05,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,7.307030318770558e-05,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768798828125,0.0,0.0,9.893131937133148e-05,291.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222717285156,0.0,0.0,0.0004692825605161,291.1593322753906,294.1499938964844,254.2400817871093,253.4990081787109,260.8426208496094,254.33712768554688,290.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010309051722,5.984484019450065e-09,0.0010010249679908,-0.0147307123988866,0.0,0.0,0.0,-0.0077772391960024,60.0,-24.61077308654785,-0.0,-6.432354382468476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150695800781,0.0,0.0,9.386427700519562e-05,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007202148437,0.0,0.0,9.884341852739452e-05,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7263488769531,0.0,0.0,7.300561264855787e-05,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678466796875,0.0,0.0,9.884373866952956e-05,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039611816406,0.0,0.0,0.000468867161544,291.15557861328125,294.1499938964844,254.25,253.5077209472656,260.7259826660156,254.3179931640625,290.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001442860811,5.880818054748715e-09,0.0010001383488997,-0.0144591452553868,0.0,0.0,0.0,-0.0077258492819964,60.0,-24.57058906555176,-0.0,-6.420965803499712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150695800781,0.0,0.0,9.386427700519562e-05,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007202148437,0.0,0.0,9.884341852739452e-05,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7263488769531,0.0,0.0,7.300561264855787e-05,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678466796875,0.0,0.0,9.884373866952956e-05,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039611816406,0.0,0.0,0.000468867161544,291.15557861328125,294.1499938964844,254.25,253.5077209472656,260.7259826660156,254.3179931640625,290.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001442860811,5.880818054748715e-09,0.0010001383488997,-0.0144591452553868,0.0,0.0,0.0,-0.0077258492819964,60.0,-24.57058906555176,-0.0,-6.420965803499712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029541015625,0.0,0.0,9.382020652992652e-05,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2838134765625,0.0,0.0,9.879701974568889e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,7.297133561223745e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587829589844,0.0,0.0,9.87973326118663e-05,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857727050781,0.0,0.0,0.0004686471074819,291.1517333984375,294.1499938964844,254.26608276367188,253.5219573974609,260.6116638183594,254.305908203125,290.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996742010116,5.8258700086355475e-09,0.0009996683802455,-0.0143151991069316,0.0,0.0,0.0,-0.0076986094936728,60.0,-24.53270530700684,-0.0,-6.414934006215844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029541015625,0.0,0.0,9.382020652992652e-05,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2838134765625,0.0,0.0,9.879701974568889e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7165832519531,0.0,0.0,7.297133561223745e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587829589844,0.0,0.0,9.87973326118663e-05,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857727050781,0.0,0.0,0.0004686471074819,291.1517333984375,294.1499938964844,254.26608276367188,253.5219573974609,260.6116638183594,254.305908203125,290.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996742010116,5.8258700086355475e-09,0.0009996683802455,-0.0143151991069316,0.0,0.0,0.0,-0.0076986094936728,60.0,-24.53270530700684,-0.0,-6.414934006215844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.890869140625,0.0,0.0,9.38255398068577e-05,291.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669982910156,0.0,0.0,9.880262950900942e-05,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068176269531,0.0,0.0,7.297548290807754e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64971923828125,0.0,0.0,9.880294965114444e-05,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36767578125,0.0,0.0,0.0004686737956944,291.1478271484375,294.1499938964844,254.28282165527344,253.5367431640625,260.49969482421875,254.29977416992188,290.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997304296121,5.83246695384787e-09,0.000999724608846,-0.0143324816599488,0.0,0.0,0.0,-0.007701878901571,60.0,-24.50419044494629,-0.0,-6.415658049263584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.890869140625,0.0,0.0,9.38255398068577e-05,291.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669982910156,0.0,0.0,9.880262950900942e-05,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068176269531,0.0,0.0,7.297548290807754e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64971923828125,0.0,0.0,9.880294965114444e-05,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36767578125,0.0,0.0,0.0004686737956944,291.1478271484375,294.1499938964844,254.28282165527344,253.5367431640625,260.49969482421875,254.29977416992188,290.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997304296121,5.83246695384787e-09,0.000999724608846,-0.0143324816599488,0.0,0.0,0.0,-0.007701878901571,60.0,-24.50419044494629,-0.0,-6.415658049263584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848571777344,0.0,0.0,9.38457524171099e-05,291.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586364746094,0.0,0.0,9.882391896098852e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019348144531,0.0,0.0,7.299119897652417e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64520263671875,0.0,0.0,9.882423182716592e-05,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35870361328125,0.0,0.0,0.0004687747568823,291.14581298828125,294.1499938964844,254.2914276123047,253.54432678222656,260.444580078125,254.2986602783203,290.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999455651268,5.857625051675086e-09,0.0009999396279454,-0.0143983867019414,0.0,0.0,0.0,-0.0077143497765064,60.0,-24.49439811706543,-0.0,-6.418419928877483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,9.387521276948974e-05,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2502746582031,0.0,0.0,9.88549436442554e-05,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6970520019531,0.0,0.0,7.301411824300885e-05,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6406555175781,0.0,0.0,9.88552565104328e-05,291.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497314453125,0.0,0.0,0.0004689219640567,291.143798828125,294.1499938964844,254.30018615722656,253.55203247070312,260.3899841308594,254.298583984375,290.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002591880038,5.894311705390009e-09,0.0010002533672377,-0.0144944945350289,0.0,0.0,0.0,-0.0077325361780822,60.0,-24.48714828491211,-0.0,-6.422447995646507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667907714844,0.0,0.0,9.39637393457815e-05,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.233642578125,0.0,0.0,9.894816321320832e-05,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872863769531,0.0,0.0,7.308297062991187e-05,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.631591796875,0.0,0.0,9.894846880342811e-05,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33184814453125,0.0,0.0,0.0004693641967605,291.1396789550781,294.1499938964844,254.318115234375,253.5677795410156,260.2823791503906,254.3011932373047,290.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012019192799,6.004561292627386e-09,0.0010011959820985,-0.0147833079099655,0.0,0.0,0.0,-0.0077871889807283,60.0,-24.480064392089844,-0.0,-6.434561328205747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667907714844,0.0,0.0,9.39637393457815e-05,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.233642578125,0.0,0.0,9.894816321320832e-05,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872863769531,0.0,0.0,7.308297062991187e-05,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.631591796875,0.0,0.0,9.894846880342811e-05,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33184814453125,0.0,0.0,0.0004693641967605,291.1396789550781,294.1499938964844,254.318115234375,253.5677795410156,260.2823791503906,254.3011932373047,290.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012019192799,6.004561292627386e-09,0.0010011959820985,-0.0147833079099655,0.0,0.0,0.0,-0.0077871889807283,60.0,-24.480064392089844,-0.0,-6.434561328205747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85479736328125,0.0,0.0,9.40870158956386e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170715332031,0.0,0.0,9.907798084896058e-05,290.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.677490234375,0.0,0.0,7.317885319935158e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225280761719,0.0,0.0,9.907828643918036e-05,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.31402587890625,0.0,0.0,0.000469980033813,291.13543701171875,294.1499938964844,254.33657836914065,253.5839385986328,260.1768798828125,254.30731201171875,290.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025149676948,6.158111354181983e-09,0.0010025089140981,-0.0151855470612645,0.0,0.0,0.0,-0.0078633064404129,60.0,-24.482606887817383,-0.0,-6.451451639577499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85479736328125,0.0,0.0,9.40870158956386e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170715332031,0.0,0.0,9.907798084896058e-05,290.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.677490234375,0.0,0.0,7.317885319935158e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225280761719,0.0,0.0,9.907828643918036e-05,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.31402587890625,0.0,0.0,0.000469980033813,291.13543701171875,294.1499938964844,254.33657836914065,253.5839385986328,260.1768798828125,254.30731201171875,290.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025149676948,6.158111354181983e-09,0.0010025089140981,-0.0151855470612645,0.0,0.0,0.0,-0.0078633064404129,60.0,-24.482606887817383,-0.0,-6.451451639577499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,9.423983283340932e-05,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2005615234375,0.0,0.0,9.923891047947107e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676940917969,0.0,0.0,7.329770596697927e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134033203125,0.0,0.0,9.923920879373328e-05,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963256835937,0.0,0.0,0.0004707434272859,291.1311340332031,294.1499938964844,254.35552978515625,253.6004943847656,260.0734558105469,254.31643676757807,290.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041429195553,6.3484675294489534e-09,0.0010041365167126,-0.0156841930001974,0.0,0.0,0.0,-0.0079576699063181,60.0,-24.49309730529785,-0.0,-6.472421176795251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,9.423983283340932e-05,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2005615234375,0.0,0.0,9.923891047947107e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676940917969,0.0,0.0,7.329770596697927e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134033203125,0.0,0.0,9.923920879373328e-05,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963256835937,0.0,0.0,0.0004707434272859,291.1311340332031,294.1499938964844,254.35552978515625,253.6004943847656,260.0734558105469,254.31643676757807,290.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041429195553,6.3484675294489534e-09,0.0010041365167126,-0.0156841930001974,0.0,0.0,0.0,-0.0079576699063181,60.0,-24.49309730529785,-0.0,-6.472421176795251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307800292969,0.0,0.0,9.441672591492534e-05,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18408203125,0.0,0.0,9.94251895463094e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,7.343529432546347e-05,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042785644531,0.0,0.0,9.94254878605716e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786560058594,0.0,0.0,0.00047162710689,291.1266784667969,294.1499938964844,254.3749389648437,253.61740112304688,259.97198486328125,254.32818603515625,290.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060272179543,6.568821042662876e-09,0.0010060206986963,-0.0162614043802022,0.0,0.0,0.0,-0.0080669037997722,60.0,-24.51022720336914,-0.0,-6.496737370298433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307800292969,0.0,0.0,9.441672591492534e-05,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18408203125,0.0,0.0,9.94251895463094e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65789794921875,0.0,0.0,7.343529432546347e-05,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042785644531,0.0,0.0,9.94254878605716e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786560058594,0.0,0.0,0.00047162710689,291.1266784667969,294.1499938964844,254.3749389648437,253.61740112304688,259.97198486328125,254.32818603515625,290.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060272179543,6.568821042662876e-09,0.0010060206986963,-0.0162614043802022,0.0,0.0,0.0,-0.0080669037997722,60.0,-24.51022720336914,-0.0,-6.496737370298433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8247985839844,0.0,0.0,9.451259393244982e-05,291.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758728027344,0.0,0.0,9.95261434582062e-05,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529846191406,0.0,0.0,7.350985833909363e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997009277344,0.0,0.0,9.95264417724684e-05,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2698669433594,0.0,0.0,0.0004721060104202,291.1244506835937,294.1499938964844,254.38479614257807,253.6259765625,259.92205810546875,254.33497619628903,290.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070485295727,6.6882450688865455e-09,0.0010070418938994,-0.0165742263197898,0.0,0.0,0.0,-0.0081261051818728,60.0,-24.520919799804688,-0.0,-6.509934991072441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187866210937,0.0,0.0,9.461164881940932e-05,291.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676940917969,0.0,0.0,9.963045158656314e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480712890625,0.0,0.0,7.35868961783126e-05,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,9.963074990082532e-05,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610778808594,0.0,0.0,0.0004726008337456,291.1221618652344,294.1499938964844,254.39474487304688,253.6346130371093,259.87255859375,254.3422698974609,290.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081037180498,6.811639696735483e-09,0.0010080969659611,-0.0168974436819553,0.0,0.0,0.0,-0.0081872744485735,60.0,-24.532611846923828,-0.0,-6.523585938111864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80682373046875,0.0,0.0,9.481744200456887e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513061523437,0.0,0.0,9.98471732600592e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382141113281,0.0,0.0,7.374695996986702e-05,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,9.984746429836378e-05,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435302734375,0.0,0.0,0.0004736288683488,291.1175231933594,294.1499938964844,254.41493225097656,253.6521148681641,259.7749328613281,254.3582305908203,290.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102962842211,7.0680057362437765e-09,0.0010102891828864,-0.0175689477473497,0.0,0.0,0.0,-0.0083143608644604,60.0,-24.55829811096192,-0.0,-6.551992015602083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80682373046875,0.0,0.0,9.481744200456887e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513061523437,0.0,0.0,9.98471732600592e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382141113281,0.0,0.0,7.374695996986702e-05,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,9.984746429836378e-05,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435302734375,0.0,0.0,0.0004736288683488,291.1175231933594,294.1499938964844,254.41493225097656,253.6521148681641,259.7749328613281,254.3582305908203,290.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102962842211,7.0680057362437765e-09,0.0010102891828864,-0.0175689477473497,0.0,0.0,0.0,-0.0083143608644604,60.0,-24.55829811096192,-0.0,-6.551992015602083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948303222656,0.0,0.0,9.502643661107868e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.135009765625,0.0,0.0,0.00010006724915,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283569335937,0.0,0.0,7.390951213892549e-05,290.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57672119140625,0.0,0.0,0.0001000675401883,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260437011719,0.0,0.0,0.000474672880955,291.11279296875,294.1499938964844,254.43544006347656,253.6698303222656,259.6792297363281,254.3759155273437,290.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012522727251,7.328354811875215e-09,0.0010125153930857,-0.018250860273838,0.0,0.0,0.0,-0.0084434226155281,60.0,-24.585691452026367,-0.0,-6.58090257843469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948303222656,0.0,0.0,9.502643661107868e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.135009765625,0.0,0.0,0.00010006724915,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283569335937,0.0,0.0,7.390951213892549e-05,290.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57672119140625,0.0,0.0,0.0001000675401883,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260437011719,0.0,0.0,0.000474672880955,291.11279296875,294.1499938964844,254.43544006347656,253.6698303222656,259.6792297363281,254.3759155273437,290.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012522727251,7.328354811875215e-09,0.0010125153930857,-0.018250860273838,0.0,0.0,0.0,-0.0084434226155281,60.0,-24.585691452026367,-0.0,-6.58090257843469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828369140625,0.0,0.0,9.52301052166149e-05,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11871337890625,0.0,0.0,0.0001002817225526,290.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,7.406791701214388e-05,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674743652344,0.0,0.0,0.0001002820063149,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086181640625,0.0,0.0,0.0004756902635563,291.1079406738281,294.1499938964844,254.4562225341797,253.6877593994141,259.5853881835937,254.39498901367188,289.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146924760192,7.582068306533074e-09,0.0010146849090233,-0.0189153682440519,0.0,0.0,0.0,-0.0085691940039396,60.0,-24.61261367797852,-0.0,-6.609137415125589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828369140625,0.0,0.0,9.52301052166149e-05,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11871337890625,0.0,0.0,0.0001002817225526,290.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,7.406791701214388e-05,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674743652344,0.0,0.0,0.0001002820063149,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086181640625,0.0,0.0,0.0004756902635563,291.1079406738281,294.1499938964844,254.4562225341797,253.6877593994141,259.5853881835937,254.39498901367188,289.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146924760192,7.582068306533074e-09,0.0010146849090233,-0.0189153682440519,0.0,0.0,0.0,-0.0085691940039396,60.0,-24.61261367797852,-0.0,-6.609137415125589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77081298828125,0.0,0.0,9.541906911181286e-05,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024780273437,0.0,0.0,0.0001004807127173,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085205078125,0.0,0.0,7.421488407999277e-05,290.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,0.0001004809964797,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912536621094,0.0,0.0,0.0004766342171933,291.1029663085937,294.1499938964844,254.47726440429688,253.7058563232422,259.4934387207031,254.41514587402344,289.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167056461796,7.817461344927779e-09,0.001016697846353,-0.0195318702608346,0.0,0.0,0.0,-0.008685884065926,60.0,-24.63674736022949,-0.0,-6.635386995412773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77081298828125,0.0,0.0,9.541906911181286e-05,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024780273437,0.0,0.0,0.0001004807127173,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085205078125,0.0,0.0,7.421488407999277e-05,290.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,0.0001004809964797,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912536621094,0.0,0.0,0.0004766342171933,291.1029663085937,294.1499938964844,254.47726440429688,253.7058563232422,259.4934387207031,254.41514587402344,289.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167056461796,7.817461344927779e-09,0.001016697846353,-0.0195318702608346,0.0,0.0,0.0,-0.008685884065926,60.0,-24.63674736022949,-0.0,-6.635386995412773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,9.550484537612648e-05,291.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943908691406,0.0,0.0,0.0001005710364552,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6035461425781,0.0,0.0,7.428160461131483e-05,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,0.0001005713202175,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825866699219,0.0,0.0,0.0004770627128891,291.1004333496094,294.1499938964844,254.48785400390625,253.71495056152344,259.4481811523437,254.4255523681641,289.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176195064559,7.924311873352963e-09,0.001017611590214,-0.0198117103427648,0.0,0.0,0.0,-0.0087388530373573,60.0,-24.64697456359864,-0.0,-6.647319850117128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7588195800781,0.0,0.0,9.558372403262184e-05,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863037109375,0.0,0.0,0.0001006541060633,290.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985717773437,0.0,0.0,7.434294820996001e-05,290.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54888916015625,0.0,0.0,0.0001006543825496,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1739501953125,0.0,0.0,0.0004774567496497,291.097900390625,294.1499938964844,254.4984893798828,253.7240753173828,259.40338134765625,254.4361114501953,289.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184597922489,8.022570163745968e-09,0.0010184517595916,-0.0200690403580665,0.0,0.0,0.0,-0.0087875621393322,60.0,-24.655731201171875,-0.0,-6.658302709183772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.746826171875,0.0,0.0,9.571398550178856e-05,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07012939453125,0.0,0.0,0.0001007912724162,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885925292969,0.0,0.0,7.444426591973752e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53955078125,0.0,0.0,0.0001007915489026,291.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566772460937,0.0,0.0,0.000478107453091,291.0927429199219,294.1499938964844,254.51988220214844,253.74237060546875,259.3150939941406,254.4576110839844,289.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198475793004,8.184827038348885e-09,0.0010198394302278,-0.020493971183896,0.0,0.0,0.0,-0.0088679967448115,60.0,-24.667236328125,-0.0,-6.676457786625178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.746826171875,0.0,0.0,9.571398550178856e-05,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07012939453125,0.0,0.0,0.0001007912724162,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885925292969,0.0,0.0,7.444426591973752e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53955078125,0.0,0.0,0.0001007915489026,291.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566772460937,0.0,0.0,0.000478107453091,291.0927429199219,294.1499938964844,254.51988220214844,253.74237060546875,259.3150939941406,254.4576110839844,289.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198475793004,8.184827038348885e-09,0.0010198394302278,-0.020493971183896,0.0,0.0,0.0,-0.0088679967448115,60.0,-24.667236328125,-0.0,-6.676457786625178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348327636719,0.0,0.0,9.580016921972856e-05,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540466308594,0.0,0.0,0.0001008820399874,290.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,7.451129931723699e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,0.0001008823091979,291.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1394958496094,0.0,0.0,0.0004785380442626,291.08746337890625,294.1499938964844,254.54139709472656,253.7607269287109,259.2287292480469,254.4794158935547,289.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207657469436,8.292173170332262e-09,0.0010207574814558,-0.0207750909030437,0.0,0.0,0.0,-0.0089212115854024,60.0,-24.668466567993164,-0.0,-6.688483011885182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348327636719,0.0,0.0,9.580016921972856e-05,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540466308594,0.0,0.0,0.0001008820399874,290.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,7.451129931723699e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,0.0001008823091979,291.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1394958496094,0.0,0.0,0.0004785380442626,291.08746337890625,294.1499938964844,254.54139709472656,253.7607269287109,259.2287292480469,254.4794158935547,289.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207657469436,8.292173170332262e-09,0.0010207574814558,-0.0207750909030437,0.0,0.0,0.0,-0.0089212115854024,60.0,-24.668466567993164,-0.0,-6.688483011885182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
