time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,291.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,9.583324572304264e-05,291.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0001009168699965,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.568603515625,0.0,0.0,7.453702710336074e-05,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207824707031,0.0,0.0,0.000100917139207,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12237548828125,0.0,0.0,0.0004787033249158,291.08209228515625,294.1499938964844,254.56298828125,253.7790985107422,259.1442565917969,254.5013122558593,289.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211180197075,8.3333464573343e-09,0.0010211096378043,-0.0208829157054424,0.0,0.0,0.0,-0.0089416233822703,60.0,-24.65717315673828,-0.0,-6.693097986953944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,9.583324572304264e-05,291.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0001009168699965,290.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.568603515625,0.0,0.0,7.453702710336074e-05,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207824707031,0.0,0.0,0.000100917139207,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12237548828125,0.0,0.0,0.0004787033249158,291.08209228515625,294.1499938964844,254.56298828125,253.7790985107422,259.1442565917969,254.5013122558593,289.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211180197075,8.3333464573343e-09,0.0010211096378043,-0.0208829157054424,0.0,0.0,0.0,-0.0089416233822703,60.0,-24.65717315673828,-0.0,-6.693097986953944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108764648437,0.0,0.0,9.580566984368488e-05,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220642089844,0.0,0.0,0.0001008878389257,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55859375,0.0,0.0,7.451557758031413e-05,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113830566406,0.0,0.0,0.0001008881008601,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053466796875,0.0,0.0,0.0004785656055901,291.0765991210937,294.1499938964844,254.5846099853516,253.7974548339844,259.0617980957031,254.5231170654297,289.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208240710198,8.298949083496154e-09,0.0010208156891167,-0.0207928363233804,0.0,0.0,0.0,-0.0089245727285742,60.0,-24.630746841430664,-0.0,-6.68924258206971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108764648437,0.0,0.0,9.580566984368488e-05,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220642089844,0.0,0.0,0.0001008878389257,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55859375,0.0,0.0,7.451557758031413e-05,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113830566406,0.0,0.0,0.0001008881008601,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053466796875,0.0,0.0,0.0004785656055901,291.0765991210937,294.1499938964844,254.5846099853516,253.7974548339844,259.0617980957031,254.5231170654297,289.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208240710198,8.298949083496154e-09,0.0010208156891167,-0.0207928363233804,0.0,0.0,0.0,-0.0089245727285742,60.0,-24.630746841430664,-0.0,-6.68924258206971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70489501953125,0.0,0.0,9.576619049767032e-05,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140991210937,0.0,0.0,0.0001008462568279,290.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535888671875,0.0,0.0,7.448486576322466e-05,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50665283203125,0.0,0.0,0.0001008465260383,291.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09686279296875,0.0,0.0,0.0004783683980349,291.0738220214844,294.1499938964844,254.59542846679688,253.80661010742188,259.0213317871094,254.533920288086,289.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204033460468,8.249736893617411e-09,0.0010203950805589,-0.02066395804286,0.0,0.0,0.0,-0.0089001767337322,60.0,-24.611469268798828,-0.0,-6.683728059897477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6989440917969,0.0,0.0,9.571283590048552e-05,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00616455078125,0.0,0.0,0.0001007900718832,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,7.444337097695097e-05,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.501953125,0.0,0.0,0.0001007903338177,291.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884094238281,0.0,0.0,0.0004781019233632,291.0710144042969,294.1499938964844,254.60623168945312,253.81573486328125,258.9812927246094,254.544662475586,289.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019834773615,8.18324163986972e-09,0.0010198265081271,-0.0204898174852132,0.0,0.0,0.0,-0.0088672144338488,60.0,-24.58864021301269,-0.0,-6.676280150941238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68701171875,0.0,0.0,9.555616998113692e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903564453125,0.0,0.0,0.0001006251040962,290.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53857421875,0.0,0.0,7.432152051478624e-05,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925231933594,0.0,0.0,0.0001006253660307,291.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,0.0004773194086737,291.0653686523437,294.1499938964844,254.62779235839844,253.8339233398437,258.90264892578125,254.5658569335937,289.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181653779,7.988012917792275e-09,0.0010181573452427,-0.0199785362929105,0.0,0.0,0.0,-0.0087704360485076,60.0,-24.53062057495117,-0.0,-6.65443877778671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68701171875,0.0,0.0,9.555616998113692e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903564453125,0.0,0.0,0.0001006251040962,290.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53857421875,0.0,0.0,7.432152051478624e-05,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925231933594,0.0,0.0,0.0001006253660307,291.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,0.0004773194086737,291.0653686523437,294.1499938964844,254.62779235839844,253.8339233398437,258.90264892578125,254.5658569335937,289.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181653779,7.988012917792275e-09,0.0010181573452427,-0.0199785362929105,0.0,0.0,0.0,-0.0087704360485076,60.0,-24.53062057495117,-0.0,-6.65443877778671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67510986328125,0.0,0.0,9.534474520478398e-05,291.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9746398925781,0.0,0.0,0.0001004024597932,290.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,7.415707659674808e-05,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48309326171875,0.0,0.0,0.0001004027144517,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548095703125,0.0,0.0,0.000476263317978,291.05963134765625,294.1499938964844,254.64927673339844,253.8519897460937,258.82598876953125,254.5865478515625,289.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159123921766,7.724551664978208e-09,0.0010159047087654,-0.0192885380238294,0.0,0.0,0.0,-0.008639832958579,60.0,-24.456796646118164,-0.0,-6.625020176898033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67510986328125,0.0,0.0,9.534474520478398e-05,291.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9746398925781,0.0,0.0,0.0001004024597932,290.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,7.415707659674808e-05,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48309326171875,0.0,0.0,0.0001004027144517,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548095703125,0.0,0.0,0.000476263317978,291.05963134765625,294.1499938964844,254.64927673339844,253.8519897460937,258.82598876953125,254.5865478515625,289.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159123921766,7.724551664978208e-09,0.0010159047087654,-0.0192885380238294,0.0,0.0,0.0,-0.008639832958579,60.0,-24.456796646118164,-0.0,-6.625020176898033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66326904296875,0.0,0.0,9.510095696896316e-05,291.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590148925781,0.0,0.0,0.0001001457494567,290.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185546875,0.0,0.0,7.396746514132246e-05,290.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736633300781,0.0,0.0,0.0001001459968392,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0381774902344,0.0,0.0,0.0004750456137116,291.0538024902344,294.1499938964844,254.67062377929688,253.869873046875,258.7512512207031,254.6067352294922,289.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133145842701,7.420776881872371e-09,0.0010133071336895,-0.0184929277747869,0.0,0.0,0.0,-0.0084892455488443,60.0,-24.37201690673828,-0.0,-6.591180579107458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66326904296875,0.0,0.0,9.510095696896316e-05,291.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590148925781,0.0,0.0,0.0001001457494567,290.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185546875,0.0,0.0,7.396746514132246e-05,290.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736633300781,0.0,0.0,0.0001001459968392,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0381774902344,0.0,0.0,0.0004750456137116,291.0538024902344,294.1499938964844,254.67062377929688,253.869873046875,258.7512512207031,254.6067352294922,289.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133145842701,7.420776881872371e-09,0.0010133071336895,-0.0184929277747869,0.0,0.0,0.0,-0.0084892455488443,60.0,-24.37201690673828,-0.0,-6.591180579107458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514587402344,0.0,0.0,9.486323688179256e-05,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435119628906,0.0,0.0,9.989541285904124e-05,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085754394531,0.0,0.0,7.378256850643083e-05,290.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,9.989566024160013e-05,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02166748046875,0.0,0.0,0.000473858177429,291.0478820800781,294.1499938964844,254.69178771972656,253.88755798339844,258.678466796875,254.6264190673828,289.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107812704518,7.124551171244775e-09,0.0010107740527018,-0.0177170541137456,0.0,0.0,0.0,-0.0083423992618918,60.0,-24.283796310424805,-0.0,-6.558265397416109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514587402344,0.0,0.0,9.486323688179256e-05,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435119628906,0.0,0.0,9.989541285904124e-05,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085754394531,0.0,0.0,7.378256850643083e-05,290.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,9.989566024160013e-05,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02166748046875,0.0,0.0,0.000473858177429,291.0478820800781,294.1499938964844,254.69178771972656,253.88755798339844,258.678466796875,254.6264190673828,289.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107812704518,7.124551171244775e-09,0.0010107740527018,-0.0177170541137456,0.0,0.0,0.0,-0.0083423992618918,60.0,-24.283796310424805,-0.0,-6.558265397416109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455993652344,0.0,0.0,9.475545812165365e-05,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9357604980469,0.0,0.0,9.97819151962176e-05,290.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035705566406,0.0,0.0,7.369873492280021e-05,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,9.978216257877648e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0134582519531,0.0,0.0,0.0004733198438771,291.044921875,294.1499938964844,254.70230102539065,253.89630126953125,258.642822265625,254.63612365722656,289.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096326004713,6.990249712401919e-09,0.001009625615552,-0.0173652824014425,0.0,0.0,0.0,-0.0082758227363228,60.0,-24.24112129211425,-0.0,-6.543369579503634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,9.465674520470202e-05,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,9.9677978141699e-05,290.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49859619140625,0.0,0.0,7.362196629401296e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.454833984375,0.0,0.0,9.967821824830024e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052490234375,0.0,0.0,0.0004728267958853,291.0419006347656,294.1499938964844,254.71275329589844,253.9049835205078,258.6075439453125,254.645751953125,289.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867250323949747e-09,0.001008573686704,-0.0170431062579154,0.0,0.0,0.0,-0.0082148481160402,60.0,-24.20017433166504,-0.0,-6.52974208037449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6279602050781,0.0,0.0,9.449383651372044e-05,291.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127197265625,0.0,0.0,9.950642561307176e-05,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886169433594,0.0,0.0,7.349525549216196e-05,290.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,9.950666571967304e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,0.0004720130527857,291.0358581542969,294.1499938964844,254.73345947265625,253.92214965820312,258.5382995605469,254.6648406982422,289.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068443370983,6.664242047094149e-09,0.0010068377014249,-0.0165113527327775,0.0,0.0,0.0,-0.0081142112612724,60.0,-24.12574005126953,-0.0,-6.507281113954377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6279602050781,0.0,0.0,9.449383651372044e-05,291.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127197265625,0.0,0.0,9.950642561307176e-05,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886169433594,0.0,0.0,7.349525549216196e-05,290.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,9.950666571967304e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,0.0004720130527857,291.0358581542969,294.1499938964844,254.73345947265625,253.92214965820312,258.5382995605469,254.6648406982422,289.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068443370983,6.664242047094149e-09,0.0010068377014249,-0.0165113527327775,0.0,0.0,0.0,-0.0081142112612724,60.0,-24.12574005126953,-0.0,-6.507281113954377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162414550781,0.0,0.0,9.438209963263944e-05,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974304199219,0.0,0.0,9.93887588265352e-05,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,7.340835145441815e-05,290.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,9.938899893313646e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9726867675781,0.0,0.0,0.0004714549577329,291.0296936035156,294.1499938964844,254.7538604736328,253.93898010253903,258.4707336425781,254.68380737304688,289.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056532919406,6.524993878542773e-09,0.0010056467726826,-0.0161466021090745,0.0,0.0,0.0,-0.0080451825633645,60.0,-24.06377601623535,-0.0,-6.491897153182435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162414550781,0.0,0.0,9.438209963263944e-05,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974304199219,0.0,0.0,9.93887588265352e-05,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,7.340835145441815e-05,290.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,9.938899893313646e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9726867675781,0.0,0.0,0.0004714549577329,291.0296936035156,294.1499938964844,254.7538604736328,253.93898010253903,258.4707336425781,254.68380737304688,289.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056532919406,6.524993878542773e-09,0.0010056467726826,-0.0161466021090745,0.0,0.0,0.0,-0.0080451825633645,60.0,-24.06377601623535,-0.0,-6.491897153182435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,9.432463411940262e-05,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822326660156,0.0,0.0,9.932825196301565e-05,290.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686584472656,0.0,0.0,7.336365524679422e-05,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.426513671875,0.0,0.0,9.93284847936593e-05,291.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95654296875,0.0,0.0,0.0004711679648607,291.0234375,294.1499938964844,254.77394104003903,253.9554748535156,258.4049072265625,254.70278930664065,289.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050405981019,6.4533662857968466e-09,0.0010050340788438,-0.0159589760005474,0.0,0.0,0.0,-0.0080096740275621,60.0,-24.01600646972656,-0.0,-6.483990944161634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,9.432463411940262e-05,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822326660156,0.0,0.0,9.932825196301565e-05,290.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686584472656,0.0,0.0,7.336365524679422e-05,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.426513671875,0.0,0.0,9.93284847936593e-05,291.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95654296875,0.0,0.0,0.0004711679648607,291.0234375,294.1499938964844,254.77394104003903,253.9554748535156,258.4049072265625,254.70278930664065,289.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050405981019,6.4533662857968466e-09,0.0010050340788438,-0.0159589760005474,0.0,0.0,0.0,-0.0080096740275621,60.0,-24.01600646972656,-0.0,-6.483990944161634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59283447265625,0.0,0.0,9.431784565094858e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670654296875,0.0,0.0,9.93210996966809e-05,290.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586486816406,0.0,0.0,7.335837290156633e-05,290.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4170227050781,0.0,0.0,9.932133252732456e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404602050781,0.0,0.0,0.0004711340880021,291.0171203613281,294.1499938964844,254.7936248779297,253.97157287597656,258.3405456542969,254.7218780517578,289.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049678385257,6.444873079658464e-09,0.0010049613192677,-0.0159367267042398,0.0,0.0,0.0,-0.0080054625868797,60.0,-23.98109436035156,-0.0,-6.483053738293165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59283447265625,0.0,0.0,9.431784565094858e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670654296875,0.0,0.0,9.93210996966809e-05,290.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586486816406,0.0,0.0,7.335837290156633e-05,290.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4170227050781,0.0,0.0,9.932133252732456e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404602050781,0.0,0.0,0.0004711340880021,291.0171203613281,294.1499938964844,254.7936248779297,253.97157287597656,258.3405456542969,254.7218780517578,289.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049678385257,6.444873079658464e-09,0.0010049613192677,-0.0159367267042398,0.0,0.0,0.0,-0.0080054625868797,60.0,-23.98109436035156,-0.0,-6.483053738293165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870056152344,0.0,0.0,9.433243394596502e-05,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594970703125,0.0,0.0,9.933646651916206e-05,290.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4536437988281,0.0,0.0,7.336972339544445e-05,290.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41229248046875,0.0,0.0,9.933669934980573e-05,291.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.93243408203125,0.0,0.0,0.0004712069930974,291.013916015625,294.1499938964844,254.8033142089844,253.97946166992188,258.3089904785156,254.7314910888672,289.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005123136565,6.4630363283413325e-09,0.001005116617307,-0.0159843061119318,0.0,0.0,0.0,-0.0080144666135311,60.0,-23.96895980834961,-0.0,-6.485058179350744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811462402344,0.0,0.0,9.435521496925504e-05,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519287109375,0.0,0.0,9.936045535141602e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486389160156,0.0,0.0,7.338743307627738e-05,290.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,9.936068090610206e-05,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244079589844,0.0,0.0,0.0004713207890745,291.0107116699219,294.1499938964844,254.8128967285156,253.9872436523437,258.2777099609375,254.7411346435547,289.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053656296804,6.491399862085245e-09,0.0010053591104224,-0.0160586033016443,0.0,0.0,0.0,-0.00802852679044,60.0,-23.959041595458984,-0.0,-6.488188830644503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694274902344,0.0,0.0,9.442540613235906e-05,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368530273437,0.0,0.0,9.943437180481852e-05,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385681152344,0.0,0.0,7.344203186221421e-05,290.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979797363281,0.0,0.0,9.943459735950456e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,0.0004716714611276,291.0041809082031,294.1499938964844,254.83169555664065,254.00244140625,258.2162780761719,254.7605133056641,289.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061131324619,6.578821931668699e-09,0.0010061064967885,-0.0162876024842262,0.0,0.0,0.0,-0.0080718640238046,60.0,-23.94688034057617,-0.0,-6.49784226425254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694274902344,0.0,0.0,9.442540613235906e-05,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368530273437,0.0,0.0,9.943437180481852e-05,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385681152344,0.0,0.0,7.344203186221421e-05,290.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979797363281,0.0,0.0,9.943459735950456e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,0.0004716714611276,291.0041809082031,294.1499938964844,254.83169555664065,254.00244140625,258.2162780761719,254.7605133056641,289.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061131324619,6.578821931668699e-09,0.0010061064967885,-0.0162876024842262,0.0,0.0,0.0,-0.0080718640238046,60.0,-23.94688034057617,-0.0,-6.49784226425254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577392578125,0.0,0.0,9.451709047425538e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218078613281,0.0,0.0,9.953092376235873e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284973144531,0.0,0.0,7.351334352279082e-05,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.388427734375,0.0,0.0,9.953114931704476e-05,291.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,0.0004721294681075,290.99755859375,294.1499938964844,254.8500061035156,254.01715087890625,258.1562194824219,254.77999877929688,289.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070897405967,6.6930225806061125e-09,0.001007082988508,-0.0165867395699024,0.0,0.0,0.0,-0.0081284753978252,60.0,-23.942136764526367,-0.0,-6.510463634867848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577392578125,0.0,0.0,9.451709047425538e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218078613281,0.0,0.0,9.953092376235873e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284973144531,0.0,0.0,7.351334352279082e-05,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.388427734375,0.0,0.0,9.953114931704476e-05,291.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924865722656,0.0,0.0,0.0004721294681075,290.99755859375,294.1499938964844,254.8500061035156,254.01715087890625,258.1562194824219,254.77999877929688,289.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070897405967,6.6930225806061125e-09,0.001007082988508,-0.0165867395699024,0.0,0.0,0.0,-0.0081284753978252,60.0,-23.942136764526367,-0.0,-6.510463634867848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,9.462858724873512e-05,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067626953125,0.0,0.0,9.96483358903788e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183959960937,0.0,0.0,7.360005838563666e-05,290.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788146972656,0.0,0.0,9.964855416910724e-05,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8765563964844,0.0,0.0,0.000472686428111,290.9908447265625,294.1499938964844,254.8680877685547,254.03155517578125,258.0974426269531,254.79949951171875,289.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082772932946,6.831902599202522e-09,0.001008270541206,-0.0169505197554826,0.0,0.0,0.0,-0.0081973206251859,60.0,-23.94265937805176,-0.0,-6.525828410985923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,9.462858724873512e-05,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067626953125,0.0,0.0,9.96483358903788e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183959960937,0.0,0.0,7.360005838563666e-05,290.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788146972656,0.0,0.0,9.964855416910724e-05,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8765563964844,0.0,0.0,0.000472686428111,290.9908447265625,294.1499938964844,254.8680877685547,254.03155517578125,258.0974426269531,254.79949951171875,289.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082772932946,6.831902599202522e-09,0.001008270541206,-0.0169505197554826,0.0,0.0,0.0,-0.0081973206251859,60.0,-23.94265937805176,-0.0,-6.525828410985923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5342712402344,0.0,0.0,9.47689768509008e-05,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.791748046875,0.0,0.0,9.97961760731414e-05,290.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40826416015625,0.0,0.0,7.370924868155271e-05,290.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691711425781,0.0,0.0,9.979639435186982e-05,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,0.0004733877431135,290.9840393066406,294.1499938964844,254.8862762451172,254.0458526611328,258.0400695800781,254.8191375732422,289.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097728809341,7.006788038665945e-09,0.0010097658960148,-0.0174086019396781,0.0,0.0,0.0,-0.0082840155810117,60.0,-23.94997215270996,-0.0,-6.545202779761894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5342712402344,0.0,0.0,9.47689768509008e-05,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.791748046875,0.0,0.0,9.97961760731414e-05,290.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40826416015625,0.0,0.0,7.370924868155271e-05,290.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691711425781,0.0,0.0,9.979639435186982e-05,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,0.0004733877431135,290.9840393066406,294.1499938964844,254.8862762451172,254.0458526611328,258.0400695800781,254.8191375732422,289.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097728809341,7.006788038665945e-09,0.0010097658960148,-0.0174086019396781,0.0,0.0,0.0,-0.0082840155810117,60.0,-23.94997215270996,-0.0,-6.545202779761894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52838134765625,0.0,0.0,9.485056943958624e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842712402344,0.0,0.0,9.988209785660727e-05,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,7.377270958386362e-05,290.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.36431884765625,0.0,0.0,9.988231613533571e-05,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8527526855469,0.0,0.0,0.0004737953422591,290.9805908203125,294.1499938964844,254.8953857421875,254.052963256836,258.0118713378906,254.8290100097656,289.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106421541422,7.108432065194847e-09,0.0010106349363923,-0.0176748353987932,0.0,0.0,0.0,-0.0083344019949436,60.0,-23.956296920776367,-0.0,-6.5564769613502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224914550781,0.0,0.0,9.49376553762704e-05,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767639160156,0.0,0.0,9.997379675041884e-05,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,7.384044147329405e-05,290.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594665527344,0.0,0.0,9.997401502914728e-05,291.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448181152344,0.0,0.0,0.0004742303572129,290.97711181640625,294.1499938964844,254.904525756836,254.06005859375,257.9839172363281,254.83892822265625,289.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115697514265,7.216910180574132e-09,0.0010115625336766,-0.017958965152502,0.0,0.0,0.0,-0.0083881774917244,60.0,-23.96393203735352,-0.0,-6.568519239635863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107116699219,0.0,0.0,9.513356781098992e-05,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76177978515625,0.0,0.0,0.0001001801065285,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878479003906,0.0,0.0,7.399281457765028e-05,290.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,0.0001001803175313,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289794921875,0.0,0.0,0.0004752090026158,290.9700927734375,294.1499938964844,254.9228363037109,254.0741577148437,257.928955078125,254.85891723632807,289.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136569617316,7.460974948969579e-09,0.0010136493947356,-0.0185982137918472,0.0,0.0,0.0,-0.0085091656073927,60.0,-23.984777450561523,-0.0,-6.595653445629068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107116699219,0.0,0.0,9.513356781098992e-05,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76177978515625,0.0,0.0,0.0001001801065285,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878479003906,0.0,0.0,7.399281457765028e-05,290.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,0.0001001803175313,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289794921875,0.0,0.0,0.0004752090026158,290.9700927734375,294.1499938964844,254.9228363037109,254.0741577148437,257.928955078125,254.85891723632807,289.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136569617316,7.460974948969579e-09,0.0010136493947356,-0.0185982137918472,0.0,0.0,0.0,-0.0085091656073927,60.0,-23.984777450561523,-0.0,-6.595653445629068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989013671875,0.0,0.0,9.53561393544078e-05,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467956542969,0.0,0.0,0.0001004144869511,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,7.416592416120693e-05,290.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399658203125,0.0,0.0,0.0001004146979539,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8131408691406,0.0,0.0,0.0004763208271469,290.9629821777344,294.1499938964844,254.941162109375,254.088134765625,257.8751525878906,254.879135131836,289.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160281090065,7.738249152566823e-09,0.00101602030918,-0.0193244144320487,0.0,0.0,0.0,-0.0086466157808899,60.0,-24.012348175048828,-0.0,-6.626547843779917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
