time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511800,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989013671875,0.0,0.0,9.53561393544078e-05,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467956542969,0.0,0.0,0.0001004144869511,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,7.416592416120693e-05,290.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399658203125,0.0,0.0,0.0001004146979539,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8131408691406,0.0,0.0,0.0004763208271469,290.9629821777344,294.1499938964844,254.941162109375,254.088134765625,257.8751525878906,254.879135131836,289.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160281090065,7.738249152566823e-09,0.00101602030918,-0.0193244144320487,0.0,0.0,0.0,-0.0086466157808899,60.0,-24.012348175048828,-0.0,-6.626547843779917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,9.56050425884314e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318115234375,0.0,0.0,0.0001006765960482,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36724853515625,0.0,0.0,7.435951556544751e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301086425781,0.0,0.0,0.0001006767997751,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973327636719,0.0,0.0,0.0004775641718879,290.95574951171875,294.1499938964844,254.9595184326172,254.1020050048828,257.8226318359375,254.8995513916016,289.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186798172071,8.048335331523049e-09,0.0010186717845499,-0.0201365184038877,0.0,0.0,0.0,-0.0088003324344754,60.0,-24.04679679870605,-0.0,-6.661183959977279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,9.56050425884314e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318115234375,0.0,0.0,0.0001006765960482,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36724853515625,0.0,0.0,7.435951556544751e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301086425781,0.0,0.0,0.0001006767997751,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973327636719,0.0,0.0,0.0004775641718879,290.95574951171875,294.1499938964844,254.9595184326172,254.1020050048828,257.8226318359375,254.8995513916016,289.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186798172071,8.048335331523049e-09,0.0010186717845499,-0.0201365184038877,0.0,0.0,0.0,-0.0088003324344754,60.0,-24.04679679870605,-0.0,-6.661183959977279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47515869140625,0.0,0.0,9.587813838152216e-05,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168273925781,0.0,0.0,0.0001009641782729,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569030761719,0.0,0.0,7.457192987203598e-05,290.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,0.0001009643892757,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.781494140625,0.0,0.0,0.0004789283848367,290.9483947753906,294.1499938964844,254.9778594970703,254.11573791503903,257.7711181640625,254.9201202392578,289.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215892689302,8.388565397865477e-09,0.001021580887027,-0.0210275221616029,0.0,0.0,0.0,-0.0089689912274479,60.0,-24.08684539794922,-0.0,-6.699290366896093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47515869140625,0.0,0.0,9.587813838152216e-05,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168273925781,0.0,0.0,0.0001009641782729,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569030761719,0.0,0.0,7.457192987203598e-05,290.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,0.0001009643892757,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.781494140625,0.0,0.0,0.0004789283848367,290.9483947753906,294.1499938964844,254.9778594970703,254.11573791503903,257.7711181640625,254.9201202392578,289.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215892689302,8.388565397865477e-09,0.001021580887027,-0.0210275221616029,0.0,0.0,0.0,-0.0089689912274479,60.0,-24.08684539794922,-0.0,-6.699290366896093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692077636719,0.0,0.0,9.602454520063476e-05,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093200683594,0.0,0.0,0.0001011183485388,290.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,7.468579860869795e-05,290.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,0.0001011185595416,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735900878906,0.0,0.0,0.0004796597349923,290.9446716308594,294.1499938964844,254.9870147705078,254.12255859375,257.7458190917969,254.9304656982422,289.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231492342427,8.570960829956675e-09,0.0010231406195089,-0.0215051639825105,0.0,0.0,0.0,-0.0090594096109271,60.0,-24.10957717895508,-0.0,-6.719763945284285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632263183594,0.0,0.0,9.617605246603488e-05,291.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018127441406,0.0,0.0,0.0001012778957374,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,7.480363274225965e-05,290.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,0.0001012780994642,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76568603515625,0.0,0.0,0.0004804165509995,290.9409484863281,294.1499938964844,254.9961700439453,254.1293487548828,257.72076416015625,254.9408416748047,289.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247632162645,8.759712066819247e-09,0.0010247544851154,-0.0219994336366653,0.0,0.0,0.0,-0.0091529767960309,60.0,-24.133529663085938,-0.0,-6.740983593545026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45123291015625,0.0,0.0,9.649565618019552e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,0.0001016144597087,290.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359680175781,0.0,0.0,7.505221583414823e-05,290.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002319335937,0.0,0.0,0.0001016146634356,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7498474121094,0.0,0.0,0.000482013070723,290.9333801269531,294.1499938964844,255.01443481445312,254.1428375244141,257.6714782714844,254.96160888671875,289.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281683644279,9.15789222233343e-09,0.0010281592840328,-0.023042069748044,0.0,0.0,0.0,-0.0093503631651401,60.0,-24.18567276000977,-0.0,-6.785857209479218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45123291015625,0.0,0.0,9.649565618019552e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,0.0001016144597087,290.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359680175781,0.0,0.0,7.505221583414823e-05,290.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002319335937,0.0,0.0,0.0001016146634356,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7498474121094,0.0,0.0,0.000482013070723,290.9333801269531,294.1499938964844,255.01443481445312,254.1428375244141,257.6714782714844,254.96160888671875,289.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281683644279,9.15789222233343e-09,0.0010281592840328,-0.023042069748044,0.0,0.0,0.0,-0.0093503631651401,60.0,-24.18567276000977,-0.0,-6.785857209479218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.439208984375,0.0,0.0,9.683569805929436e-05,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717529296875,0.0,0.0,0.0001019725386868,290.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,7.53166968934238e-05,290.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901306152344,0.0,0.0,0.0001019727424136,291.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,0.0004837116575799,290.9256896972656,294.1499938964844,255.0326232910156,254.1561737060547,257.623291015625,254.9823760986328,289.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317912092432,9.581534676783576e-09,0.0010317816631868,-0.0241512972861528,0.0,0.0,0.0,-0.0095603726804256,60.0,-24.243167877197266,-0.0,-6.833763421809635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.439208984375,0.0,0.0,9.683569805929436e-05,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717529296875,0.0,0.0,0.0001019725386868,290.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,7.53166968934238e-05,290.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901306152344,0.0,0.0,0.0001019727424136,291.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,0.0004837116575799,290.9256896972656,294.1499938964844,255.0326232910156,254.1561737060547,257.623291015625,254.9823760986328,289.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317912092432,9.581534676783576e-09,0.0010317816631868,-0.0241512972861528,0.0,0.0,0.0,-0.0095603726804256,60.0,-24.243167877197266,-0.0,-6.833763421809635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,9.719352965475991e-05,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567077636719,0.0,0.0,0.0001023493532557,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148193359375,0.0,0.0,7.559500954812393e-05,290.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,0.0001023495569825,291.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181396484375,0.0,0.0,0.0004854991566389,290.9178771972656,294.1499938964844,255.0507202148437,254.1693725585937,257.5761108398437,255.0030975341797,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356036946177,1.0027346952767855e-08,0.0010355936829,-0.0253184773027896,0.0,0.0,0.0,-0.009781370870769,60.0,-24.305322647094727,-0.0,-6.884358327852169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,9.719352965475991e-05,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567077636719,0.0,0.0,0.0001023493532557,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148193359375,0.0,0.0,7.559500954812393e-05,290.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,0.0001023495569825,291.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181396484375,0.0,0.0,0.0004854991566389,290.9178771972656,294.1499938964844,255.0507202148437,254.1693725585937,257.5761108398437,255.0030975341797,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356036946177,1.0027346952767855e-08,0.0010355936829,-0.0253184773027896,0.0,0.0,0.0,-0.009781370870769,60.0,-24.305322647094727,-0.0,-6.884358327852169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150085449219,0.0,0.0,9.756691724760458e-05,291.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,0.0001027425532811,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041076660156,0.0,0.0,7.588542212033644e-05,290.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2697448730469,0.0,0.0,0.0001027427497319,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022705078125,0.0,0.0,0.0004873643338214,290.9099426269531,294.1499938964844,255.06871032714844,254.1824188232422,257.5300598144531,255.023666381836,289.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395818389952,1.0492540170048414e-08,0.0010395713616162,-0.026536289602518,0.0,0.0,0.0,-0.0100119775161147,60.0,-24.371740341186523,-0.0,-6.937352026170629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150085449219,0.0,0.0,9.756691724760458e-05,291.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,0.0001027425532811,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041076660156,0.0,0.0,7.588542212033644e-05,290.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2697448730469,0.0,0.0,0.0001027427497319,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022705078125,0.0,0.0,0.0004873643338214,290.9099426269531,294.1499938964844,255.06871032714844,254.1824188232422,257.5300598144531,255.023666381836,289.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395818389952,1.0492540170048414e-08,0.0010395713616162,-0.026536289602518,0.0,0.0,0.0,-0.0100119775161147,60.0,-24.371740341186523,-0.0,-6.937352026170629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.408935546875,0.0,0.0,9.77577656158246e-05,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340637207031,0.0,0.0,0.0001029435297823,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987670898437,0.0,0.0,7.60338589316234e-05,290.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645874023437,0.0,0.0,0.0001029437262332,291.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,0.0004883176879957,290.90594482421875,294.1499938964844,255.07765197753903,254.1888885498047,257.5073547363281,255.0338897705078,289.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416151490062,1.0730315302964756e-08,0.0010416044387966,-0.0271587073802948,0.0,0.0,0.0,-0.0101298475638031,60.0,-24.406024932861328,-0.0,-6.964516785501473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40283203125,0.0,0.0,9.795180085347964e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264953613281,0.0,0.0,0.000103147853224,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933654785156,0.0,0.0,7.618476956849918e-05,290.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594299316406,0.0,0.0,0.0001031480423989,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863708496094,0.0,0.0,0.0004892869037576,290.9018859863281,294.1499938964844,255.0865631103516,254.19532775878903,257.4849548339844,255.04405212402344,289.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436824522912,1.0972053487989797e-08,0.0010436715092509,-0.02779146656394,0.0,0.0,0.0,-0.0102496817708015,60.0,-24.44119453430176,-0.0,-6.99218887234565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905639648437,0.0,0.0,9.834596858127044e-05,291.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6113586425781,0.0,0.0,0.000103562932054,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28253173828125,0.0,0.0,7.649134931853041e-05,290.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,0.0001035631212289,291.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6704406738281,0.0,0.0,0.0004912558943033,290.8937072753906,294.1499938964844,255.1042633056641,254.20806884765625,257.4407958984375,255.0642242431641,289.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478821350261,1.1463142435275133e-08,0.0010478706099092,-0.0290768127888441,0.0,0.0,0.0,-0.0104931257665157,60.0,-24.51323509216309,-0.0,-7.048573280599157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905639648437,0.0,0.0,9.834596858127044e-05,291.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6113586425781,0.0,0.0,0.000103562932054,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28253173828125,0.0,0.0,7.649134931853041e-05,290.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,0.0001035631212289,291.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6704406738281,0.0,0.0,0.0004912558943033,290.8937072753906,294.1499938964844,255.1042633056641,254.20806884765625,257.4407958984375,255.0642242431641,289.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478821350261,1.1463142435275133e-08,0.0010478706099092,-0.0290768127888441,0.0,0.0,0.0,-0.0104931257665157,60.0,-24.51323509216309,-0.0,-7.048573280599157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782653808594,0.0,0.0,9.874651732388884e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961608886719,0.0,0.0,0.0001039847265928,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,7.68028839956969e-05,290.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,0.0001039849157677,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65447998046875,0.0,0.0,0.0004932567244395,290.8854064941406,294.1499938964844,255.12179565429688,254.2206420898437,257.3975830078125,255.0841064453125,289.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521496878936,1.196218057941678e-08,0.0010521376971155,-0.0303828194737434,0.0,0.0,0.0,-0.0107405092567205,60.0,-24.587251663208008,-0.0,-7.106102373199974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782653808594,0.0,0.0,9.874651732388884e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961608886719,0.0,0.0,0.0001039847265928,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,7.68028839956969e-05,290.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,0.0001039849157677,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65447998046875,0.0,0.0,0.0004932567244395,290.8854064941406,294.1499938964844,255.12179565429688,254.2206420898437,257.3975830078125,255.0841064453125,289.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521496878936,1.196218057941678e-08,0.0010521376971155,-0.0303828194737434,0.0,0.0,0.0,-0.0107405092567205,60.0,-24.587251663208008,-0.0,-7.106102373199974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36590576171875,0.0,0.0,9.915028203977272e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,0.0001044099117279,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606811523437,0.0,0.0,7.711692887824029e-05,290.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,0.0001044101081788,291.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63848876953125,0.0,0.0,0.0004952736780978,290.87701416015625,294.1499938964844,255.13912963867188,254.23306274414065,257.35528564453125,255.1036834716797,289.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564515832811,1.2465236842729157e-08,0.0010564391268417,-0.0316991843283176,0.0,0.0,0.0,-0.0109898848459124,60.0,-24.662416458129883,-0.0,-7.164330639852778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36590576171875,0.0,0.0,9.915028203977272e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,0.0001044099117279,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606811523437,0.0,0.0,7.711692887824029e-05,290.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,0.0001044101081788,291.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63848876953125,0.0,0.0,0.0004952736780978,290.87701416015625,294.1499938964844,255.13912963867188,254.23306274414065,257.35528564453125,255.1036834716797,289.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564515832811,1.2465236842729157e-08,0.0010564391268417,-0.0316991843283176,0.0,0.0,0.0,-0.0109898848459124,60.0,-24.662416458129883,-0.0,-7.164330639852778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559875488281,0.0,0.0,9.94736619759351e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,0.0001047504483722,290.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518615722656,0.0,0.0,7.736843690508977e-05,290.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,0.0001047506375471,291.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257019042969,0.0,0.0,0.0004968889988958,290.87017822265625,294.1499938964844,255.15284729003903,254.2428741455078,257.3221740722656,255.1190795898437,289.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598970111459,1.2868131449295106e-08,0.0010598840890452,-0.032753337174654,0.0,0.0,0.0,-0.0111896079033613,60.0,-24.7229061126709,-0.0,-7.211136221485503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534851074219,0.0,0.0,9.955438144970684e-05,291.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.565673828125,0.0,0.0,0.000104835453385,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496337890625,0.0,0.0,7.743122114334255e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,0.0001048356352839,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224975585937,0.0,0.0,0.000497292203363,290.86846923828125,294.1499938964844,255.15625,254.2453155517578,257.31396484375,255.1228942871093,289.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607570875436,1.2968704332649853e-08,0.0010607440490275,-0.0330164656043052,0.0,0.0,0.0,-0.0112394643947482,60.0,-24.73802757263184,-0.0,-7.222843834142624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472595214844,0.0,0.0,9.975567081710324e-05,291.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580444335937,0.0,0.0,0.0001050474165822,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,7.758777792332694e-05,290.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.0001050476057571,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144714355469,0.0,0.0,0.0004982976824976,290.8641357421875,294.1499938964844,255.1647186279297,254.2513732910156,257.293701171875,255.13235473632807,289.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629016906023,1.3219488614879538e-08,0.0010628884192556,-0.0336725562810897,0.0,0.0,0.0,-0.0113637838512659,60.0,-24.77576065063477,-0.0,-7.252079115005472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34100341796875,0.0,0.0,9.9956123449374e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,0.0001052584993885,290.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.238525390625,0.0,0.0,7.774368714308366e-05,290.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0001052586885634,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064453125,0.0,0.0,0.0004992990288883,290.8598022460937,294.1499938964844,255.1731414794922,254.25738525390625,257.2736511230469,255.14170837402344,289.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650373296812,1.3469235504715016e-08,0.0010650239419192,-0.0343258939683437,0.0,0.0,0.0,-0.0114875882863998,60.0,-24.81334686279297,-0.0,-7.281251868107574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,0.0001003532015602,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350646972656,0.0,0.0,0.0001056766486726,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,7.80525297159329e-05,290.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0001056768305716,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903625488281,0.0,0.0,0.0005012825713492,290.8509826660156,294.1499938964844,255.1897735595703,254.269287109375,257.2342224121094,255.16015625,289.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069268095307,1.39639650953427e-08,0.0010692541254684,-0.0356199778616428,0.0,0.0,0.0,-0.011732836253941,60.0,-24.8878173828125,-0.0,-7.33921368123447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,0.0001003532015602,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350646972656,0.0,0.0,0.0001056766486726,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,7.80525297159329e-05,290.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0001056768305716,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903625488281,0.0,0.0,0.0005012825713492,290.8509826660156,294.1499938964844,255.1897735595703,254.269287109375,257.2342224121094,255.16015625,289.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069268095307,1.39639650953427e-08,0.0010692541254684,-0.0356199778616428,0.0,0.0,0.0,-0.011732836253941,60.0,-24.8878173828125,-0.0,-7.33921368123447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158264160156,0.0,0.0,0.0001007433602353,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,0.0001060875074472,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,7.835598808014765e-05,290.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001060876893461,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,0.0005032314802519,290.8420715332031,294.1499938964844,255.2061309814453,254.281005859375,257.1957092285156,255.17819213867188,289.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734249372035,1.4450073138050357e-08,0.0010734105017036,-0.036891333758831,0.0,0.0,0.0,-0.0119738094508647,60.0,-24.960826873779297,-0.0,-7.396388923552878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158264160156,0.0,0.0,0.0001007433602353,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196838378906,0.0,0.0,0.0001060875074472,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,7.835598808014765e-05,290.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001060876893461,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,0.0005032314802519,290.8420715332031,294.1499938964844,255.2061309814453,254.281005859375,257.1957092285156,255.17819213867188,289.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734249372035,1.4450073138050357e-08,0.0010734105017036,-0.036891333758831,0.0,0.0,0.0,-0.0119738094508647,60.0,-24.960826873779297,-0.0,-7.396388923552878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,0.0001011246422422,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043029785156,0.0,0.0,0.0001064890166162,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.865254156058654e-05,290.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001064891985151,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,0.0005051360931247,290.8330078125,294.1499938964844,255.22218322753903,254.29254150390625,257.1581115722656,255.19580078125,289.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774873662739,1.4925122471254326e-08,0.0010774724651128,-0.0381335988640785,0.0,0.0,0.0,-0.0122093008831143,60.0,-25.03190040588379,-0.0,-7.45247774602831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,0.0001011246422422,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043029785156,0.0,0.0,0.0001064890166162,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.865254156058654e-05,290.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001064891985151,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,0.0005051360931247,290.8330078125,294.1499938964844,255.22218322753903,254.29254150390625,257.1581115722656,255.19580078125,289.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774873662739,1.4925122471254326e-08,0.0010774724651128,-0.0381335988640785,0.0,0.0,0.0,-0.0122093008831143,60.0,-25.03190040588379,-0.0,-7.45247774602831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,0.0001014958470477,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888610839844,0.0,0.0,0.0001068799101631,290.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,7.894125155871734e-05,290.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.000106880092062,291.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419616699219,0.0,0.0,0.0005069903563708,290.8238525390625,294.1499938964844,255.2379302978516,254.3038787841797,257.121337890625,255.2130126953125,289.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814423440024,1.5387612961603736e-08,0.0010814268607646,-0.0393428578972816,0.0,0.0,0.0,-0.0124385673552751,60.0,-25.10076713562012,-0.0,-7.5072861704939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,0.0001014958470477,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888610839844,0.0,0.0,0.0001068799101631,290.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,7.894125155871734e-05,290.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.000106880092062,291.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419616699219,0.0,0.0,0.0005069903563708,290.8238525390625,294.1499938964844,255.2379302978516,254.3038787841797,257.121337890625,255.2130126953125,289.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814423440024,1.5387612961603736e-08,0.0010814268607646,-0.0393428578972816,0.0,0.0,0.0,-0.0124385673552751,60.0,-25.10076713562012,-0.0,-7.5072861704939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28399658203125,0.0,0.0,0.0001016767637338,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811096191406,0.0,0.0,0.0001070704311132,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,7.908196857897565e-05,290.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001070706057362,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53387451171875,0.0,0.0,0.0005078940885141,290.8192138671875,294.1499938964844,255.24566650390625,254.3094787597656,257.10333251953125,255.221435546875,289.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833699489012,1.5613027315453113e-08,0.0010833543492481,-0.0399321764707565,0.0,0.0,0.0,-0.0125503093004226,60.0,-25.134092330932617,-0.0,-7.53407292108932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.277587890625,0.0,0.0,0.0001018553666654,291.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.0001072585073416,290.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,7.922088116174564e-05,290.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001072586892405,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257873535156,0.0,0.0,0.0005087862955406,290.8145446777344,294.1499938964844,255.2533264160156,254.3150329589844,257.08551025390625,255.22976684570312,289.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852728737518,1.5835553313081622e-08,0.001085257041268,-0.0405139103531837,0.0,0.0,0.0,-0.0126606207340955,60.0,-25.16689109802246,-0.0,-7.560562664821191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,0.000102202691778,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578552246094,0.0,0.0,0.0001076242624549,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,7.949102291604504e-05,290.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001076244370779,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,0.0005105212912894,290.8051147460937,294.1499938964844,255.2683868408203,254.32598876953125,257.05047607421875,255.24609375,289.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889733675867,1.626829693179843e-08,0.0010889570694416,-0.0416450798511505,0.0,0.0,0.0,-0.0128751406446099,60.0,-25.2302188873291,-0.0,-7.612209884655385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,0.000102202691778,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578552246094,0.0,0.0,0.0001076242624549,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,7.949102291604504e-05,290.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001076244370779,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,0.0005105212912894,290.8051147460937,294.1499938964844,255.2683868408203,254.32598876953125,257.05047607421875,255.24609375,289.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889733675867,1.626829693179843e-08,0.0010889570694416,-0.0416450798511505,0.0,0.0,0.0,-0.0128751406446099,60.0,-25.2302188873291,-0.0,-7.612209884655385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
