time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25177001953125,0.0,0.0,0.000102536578197,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423217773437,0.0,0.0,0.0001079758585547,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,7.975070911925286e-05,290.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0001079760331776,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4933166503906,0.0,0.0,0.0005121891153976,290.7955627441406,294.1499938964844,255.2830505371093,254.3367614746093,257.0163879394531,255.26193237304688,289.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925306705757,1.6684293058233386e-08,0.0010925140231847,-0.0427323207259178,0.0,0.0,0.0,-0.0130813578143715,60.0,-25.29033470153809,-0.0,-7.662023193688584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25177001953125,0.0,0.0,0.000102536578197,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423217773437,0.0,0.0,0.0001079758585547,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,7.975070911925286e-05,290.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0001079760331776,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4933166503906,0.0,0.0,0.0005121891153976,290.7955627441406,294.1499938964844,255.2830505371093,254.3367614746093,257.0163879394531,255.26193237304688,289.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925306705757,1.6684293058233386e-08,0.0010925140231847,-0.0427323207259178,0.0,0.0,0.0,-0.0130813578143715,60.0,-25.29033470153809,-0.0,-7.662023193688584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388000488281,0.0,0.0,0.0001028581609716,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267578125,0.0,0.0,0.0001083145034499,290.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,8.000082743819803e-05,289.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0001083146707969,291.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47705078125,0.0,0.0,0.0005137955304235,290.7859191894531,294.1499938964844,255.2973175048828,254.34732055664065,256.9830017089844,255.27737426757807,289.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959570063278,1.708496633057166e-08,0.0010959398932754,-0.0437793768942356,0.0,0.0,0.0,-0.0132799800485372,60.0,-25.347728729248047,-0.0,-7.710156069151709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388000488281,0.0,0.0,0.0001028581609716,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267578125,0.0,0.0,0.0001083145034499,290.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,8.000082743819803e-05,289.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0001083146707969,291.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47705078125,0.0,0.0,0.0005137955304235,290.7859191894531,294.1499938964844,255.2973175048828,254.34732055664065,256.9830017089844,255.27737426757807,289.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959570063278,1.708496633057166e-08,0.0010959398932754,-0.0437793768942356,0.0,0.0,0.0,-0.0132799800485372,60.0,-25.347728729248047,-0.0,-7.710156069151709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0001031659921864,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111633300781,0.0,0.0,0.0001086386619135,290.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,8.024025009945035e-05,289.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0001086388292605,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607849121094,0.0,0.0,0.0005153332022018,290.776123046875,294.1499938964844,255.3111724853516,254.357666015625,256.9505310058594,255.29226684570312,289.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992366587743,1.7468501312123408e-08,0.001099219196476,-0.0447815097868442,0.0,0.0,0.0,-0.0134701058268547,60.0,-25.401620864868164,-0.0,-7.75637047922828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0001031659921864,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111633300781,0.0,0.0,0.0001086386619135,290.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,8.024025009945035e-05,289.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0001086388292605,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607849121094,0.0,0.0,0.0005153332022018,290.776123046875,294.1499938964844,255.3111724853516,254.357666015625,256.9505310058594,255.29226684570312,289.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992366587743,1.7468501312123408e-08,0.001099219196476,-0.0447815097868442,0.0,0.0,0.0,-0.0134701058268547,60.0,-25.401620864868164,-0.0,-7.75637047922828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,0.0001033155494951,290.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,0.0001087961500161,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,8.03565708338283e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0001087963246391,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45263671875,0.0,0.0,0.0005160802975296,290.77117919921875,294.1499938964844,255.31793212890625,254.36276245117188,256.9345703125,255.299545288086,289.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008301516994,1.7654842920933334e-08,0.0011008125729858,-0.0452683493494987,0.0,0.0,0.0,-0.0135624781250953,60.0,-25.427553176879883,-0.0,-7.778873367669804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.0001034615488606,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955383300781,0.0,0.0,0.0001089498982764,290.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,8.047013398027048e-05,289.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001089500656235,291.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444580078125,0.0,0.0,0.0005168096395209,290.7662353515625,294.1499938964844,255.3245849609375,254.3678131103516,256.9188537597656,255.30670166015625,289.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023856932297,1.7836752519428956e-08,0.0011023678816854,-0.0457435846328735,0.0,0.0,0.0,-0.013652654364705,60.0,-25.452680587768555,-0.0,-7.800873191854407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0001037448237184,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798828125,0.0,0.0,0.0001092481979867,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,8.069044997682795e-05,289.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001092483653337,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281311035156,0.0,0.0,0.00051822460955,290.7562255859375,294.1499938964844,255.3375244140625,254.37774658203125,256.88787841796875,255.32066345214844,289.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105403760448,1.818968975442204e-08,0.0011053854832425,-0.0466655381023883,0.0,0.0,0.0,-0.0138276126235723,60.0,-25.501033782958984,-0.0,-7.843644311833486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0001037448237184,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798828125,0.0,0.0,0.0001092481979867,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,8.069044997682795e-05,289.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001092483653337,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281311035156,0.0,0.0,0.00051822460955,290.7562255859375,294.1499938964844,255.3375244140625,254.37774658203125,256.88787841796875,255.32066345214844,289.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105403760448,1.818968975442204e-08,0.0011053854832425,-0.0466655381023883,0.0,0.0,0.0,-0.0138276126235723,60.0,-25.501033782958984,-0.0,-7.843644311833486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001040173738147,290.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641967773437,0.0,0.0,0.0001095352126867,290.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,8.090243500191718e-05,289.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0001095353800337,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41180419921875,0.0,0.0,0.0005195861449465,290.74609375,294.1499938964844,255.3500061035156,254.3874664306641,256.8576965332031,255.3340606689453,289.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083076242357,1.8529275891410183e-08,0.0011082889977842,-0.0475524999201297,0.0,0.0,0.0,-0.0139959519729018,60.0,-25.54660415649414,-0.0,-7.884908370670018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001040173738147,290.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641967773437,0.0,0.0,0.0001095352126867,290.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,8.090243500191718e-05,289.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0001095353800337,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41180419921875,0.0,0.0,0.0005195861449465,290.74609375,294.1499938964844,255.3500061035156,254.3874664306641,256.8576965332031,255.3340606689453,289.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083076242357,1.8529275891410183e-08,0.0011082889977842,-0.0475524999201297,0.0,0.0,0.0,-0.0139959519729018,60.0,-25.54660415649414,-0.0,-7.884908370670018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0001042791482177,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,0.0001098108768928,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,8.110603812383488e-05,289.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.0001098110369639,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,0.0005208937800489,290.73583984375,294.1499938964844,255.35812377929688,254.3935089111328,256.82830810546875,255.3456420898437,289.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110965861007,1.885543099433562e-08,0.0011110777268186,-0.0484042800962924,0.0,0.0,0.0,-0.0141576332971453,60.0,-25.59105491638184,-0.0,-7.92464120991099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0001042791482177,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,0.0001098108768928,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,8.110603812383488e-05,289.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.0001098110369639,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,0.0005208937800489,290.73583984375,294.1499938964844,255.35812377929688,254.3935089111328,256.82830810546875,255.3456420898437,289.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110965861007,1.885543099433562e-08,0.0011110777268186,-0.0484042800962924,0.0,0.0,0.0,-0.0141576332971453,60.0,-25.59105491638184,-0.0,-7.92464120991099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001045310636982,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,0.0001100761510315,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,8.130197238642722e-05,289.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001100763111026,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,0.0005221521714702,290.7254943847656,294.1499938964844,255.35836791992188,254.39273071289065,256.7994384765625,255.35264587402344,289.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137805413454,1.9169300813359772e-08,0.0011137613328173,-0.0492238737642765,0.0,0.0,0.0,-0.0143132237717509,60.0,-25.637529373168945,-0.0,-7.962972148334303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001045310636982,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,0.0001100761510315,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,8.130197238642722e-05,289.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001100763111026,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,0.0005221521714702,290.7254943847656,294.1499938964844,255.35836791992188,254.39273071289065,256.7994384765625,255.35264587402344,289.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137805413454,1.9169300813359772e-08,0.0011137613328173,-0.0492238737642765,0.0,0.0,0.0,-0.0143132237717509,60.0,-25.637529373168945,-0.0,-7.962972148334303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001046533725457,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32489013671875,0.0,0.0,0.0001102049500332,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,8.139710553223267e-05,289.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0001102051101042,291.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.370849609375,0.0,0.0,0.0005227631190791,290.7202453613281,294.1499938964844,255.355697631836,254.38992309570312,256.7851867675781,255.3536529541016,289.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150835780426,1.932169269025508e-08,0.0011150642530992,-0.0496217757463455,0.0,0.0,0.0,-0.0143887680023908,60.0,-25.661998748779297,-0.0,-7.981616079177911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.000104773644125,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,0.0001103316026274,290.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,8.149064524332061e-05,289.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.0001103317626984,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626708984375,0.0,0.0,0.0005233639385551,290.7149963378906,294.1499938964844,255.35125732421875,254.3855743408203,256.77099609375,255.35308837890625,289.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111636496149,1.9471542600513203e-08,0.0011163455201312,-0.0500130169093608,0.0,0.0,0.0,-0.0144630512222647,60.0,-25.68719482421875,-0.0,-7.99997010858533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001050076680257,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,0.0001105780393118,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,8.167266059899703e-05,289.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001105781993828,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,0.0005245329230092,290.7044372558594,294.1499938964844,255.3373107910156,254.3724670410156,256.7428283691406,255.34695434570312,289.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188582284376,1.97631155884892e-08,0.0011188384378328,-0.0507742166519165,0.0,0.0,0.0,-0.0146075896918773,60.0,-25.7398681640625,-0.0,-8.035743803702644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001050076680257,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,0.0001105780393118,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,8.167266059899703e-05,289.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001105781993828,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,0.0005245329230092,290.7044372558594,294.1499938964844,255.3373107910156,254.3724670410156,256.7428283691406,255.34695434570312,289.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188582284376,1.97631155884892e-08,0.0011188384378328,-0.0507742166519165,0.0,0.0,0.0,-0.0146075896918773,60.0,-25.7398681640625,-0.0,-8.035743803702644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0001052336665452,290.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,0.0001108160358853,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,8.184844045899808e-05,289.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0001108161886804,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.329833984375,0.0,0.0,0.0005256618605926,290.6937561035156,294.1499938964844,255.3170166015625,254.35386657714844,256.7147827148437,255.3340301513672,289.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212660465389,2.0044701898314088e-08,0.0011212460231035,-0.0515092648565769,0.0,0.0,0.0,-0.0147471772506833,60.0,-25.795520782470703,-0.0,-8.070367130130762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0001052336665452,290.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,0.0001108160358853,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,8.184844045899808e-05,289.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0001108161886804,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.329833984375,0.0,0.0,0.0005256618605926,290.6937561035156,294.1499938964844,255.3170166015625,254.35386657714844,256.7147827148437,255.3340301513672,289.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212660465389,2.0044701898314088e-08,0.0011212460231035,-0.0515092648565769,0.0,0.0,0.0,-0.0147471772506833,60.0,-25.795520782470703,-0.0,-8.070367130130762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0001054520325851,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26959228515625,0.0,0.0,0.0001110459779738,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,8.201827586162835e-05,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0001110461307689,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,0.0005267526721581,290.6829528808594,294.1499938964844,255.29090881347656,254.3302154541016,256.686767578125,255.31455993652344,289.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235924903303,2.031676693547979e-08,0.0011235722340643,-0.0522193759679794,0.0,0.0,0.0,-0.014882044866681,60.0,-25.85393142700196,-0.0,-8.103890536403925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0001054520325851,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26959228515625,0.0,0.0,0.0001110459779738,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,8.201827586162835e-05,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0001110461307689,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,0.0005267526721581,290.6829528808594,294.1499938964844,255.29090881347656,254.3302154541016,256.686767578125,255.31455993652344,289.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235924903303,2.031676693547979e-08,0.0011235722340643,-0.0522193759679794,0.0,0.0,0.0,-0.014882044866681,60.0,-25.85393142700196,-0.0,-8.103890536403925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0001056631735991,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,0.0001112683166866,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,8.218249422498047e-05,289.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,0.0001112684694817,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29693603515625,0.0,0.0,0.0005278073949739,290.67205810546875,294.1499938964844,255.259506225586,254.3019561767578,256.6586608886719,255.28916931152344,289.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125841983594,2.057983472525393e-08,0.001125821378082,-0.0529059320688247,0.0,0.0,0.0,-0.015012452378869,60.0,-25.914758682250977,-0.0,-8.136371576483725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0001056631735991,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,0.0001112683166866,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,8.218249422498047e-05,289.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,0.0001112684694817,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29693603515625,0.0,0.0,0.0005278073949739,290.67205810546875,294.1499938964844,255.259506225586,254.3019561767578,256.6586608886719,255.28916931152344,289.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125841983594,2.057983472525393e-08,0.001125821378082,-0.0529059320688247,0.0,0.0,0.0,-0.015012452378869,60.0,-25.914758682250977,-0.0,-8.136371576483725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001057659537764,290.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,0.000111376561108,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,8.226244244724512e-05,289.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,0.0001113767066271,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886962890625,0.0,0.0,0.0005283208447508,290.66656494140625,294.1499938964844,255.2419586181641,254.2862243652344,256.64453125,255.2742462158203,288.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269371025264,2.0707899395233653e-08,0.0011269163805991,-0.0532401278614997,0.0,0.0,0.0,-0.0150759359821677,60.0,-25.946043014526367,-0.0,-8.152206731892876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0001058670823113,290.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378845214844,0.0,0.0,0.0001114830520236,290.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,8.234109554905444e-05,289.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,0.0001114832048187,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,0.0005288259708322,290.6610412597656,294.1499938964844,255.22329711914065,254.2695159912109,256.63037109375,255.2581024169922,288.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280145263299,2.0833899938565992e-08,0.0011279936879873,-0.053568921983242,0.0,0.0,0.0,-0.0151383969932794,60.0,-25.97777938842773,-0.0,-8.167802434400073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0001060637587215,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,0.0001116901621571,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,8.249406528193504e-05,289.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,0.0001116903149522,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,0.0005298084579408,290.6499328613281,294.1499938964844,255.18280029296875,254.2333374023437,256.601806640625,255.2222595214844,288.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301098857074,2.1078948364561256e-08,0.0011300888145342,-0.0542083159089088,0.0,0.0,0.0,-0.0152598712593317,60.0,-26.042499542236328,-0.0,-8.19817458364014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0001060637587215,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,0.0001116901621571,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,8.249406528193504e-05,289.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,0.0001116903149522,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,0.0005298084579408,290.6499328613281,294.1499938964844,255.18280029296875,254.2333374023437,256.601806640625,255.2222595214844,288.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301098857074,2.1078948364561256e-08,0.0011300888145342,-0.0542083159089088,0.0,0.0,0.0,-0.0152598712593317,60.0,-26.042499542236328,-0.0,-8.19817458364014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0001062529627233,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0001118893997045,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,8.26412215246819e-05,289.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.0001118895524996,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,0.000530753575731,290.63873291015625,294.1499938964844,255.13853454589844,254.19387817382807,256.5729064941406,255.1820068359375,288.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321256170049,2.1314679798933876e-08,0.001132104313001,-0.0548233427107334,0.0,0.0,0.0,-0.015376728028059,60.0,-26.108577728271484,-0.0,-8.227446102182513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0001062529627233,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0001118893997045,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,8.26412215246819e-05,289.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.0001118895524996,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,0.000530753575731,290.63873291015625,294.1499938964844,255.13853454589844,254.19387817382807,256.5729064941406,255.1820068359375,288.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321256170049,2.1314679798933876e-08,0.001132104313001,-0.0548233427107334,0.0,0.0,0.0,-0.015376728028059,60.0,-26.108577728271484,-0.0,-8.227446102182513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0001064340103766,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0001120800516218,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,8.278203313238919e-05,289.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.000112080197141,291.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,0.0005316579481586,290.6274108886719,294.1499938964844,255.0910186767578,254.15155029296875,256.5436096191406,255.1377868652344,288.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340543860569,2.1540250472185107e-08,0.0011340328492224,-0.055411797016859,0.0,0.0,0.0,-0.0154885472729802,60.0,-26.175535202026367,-0.0,-8.255504013732209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0001064340103766,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0001120800516218,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,8.278203313238919e-05,289.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.000112080197141,291.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,0.0005316579481586,290.6274108886719,294.1499938964844,255.0910186767578,254.15155029296875,256.5436096191406,255.1377868652344,288.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340543860569,2.1540250472185107e-08,0.0011340328492224,-0.055411797016859,0.0,0.0,0.0,-0.0154885472729802,60.0,-26.175535202026367,-0.0,-8.255504013732209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0001066060722223,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0001122612447943,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,8.291585982078686e-05,289.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,0.0001122613830375,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,0.0005325175006873,290.6159973144531,294.1499938964844,255.04074096679688,254.10682678222656,256.5138854980469,255.0903778076172,288.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358875781297,2.1754626544634448e-08,0.0011358658084645,-0.0559710003435611,0.0,0.0,0.0,-0.0155948176980018,60.0,-26.24282455444336,-0.0,-8.282214025712167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0001066060722223,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0001122612447943,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,8.291585982078686e-05,289.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,0.0001122613830375,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,0.0005325175006873,290.6159973144531,294.1499938964844,255.04074096679688,254.10682678222656,256.5138854980469,255.0903778076172,288.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358875781297,2.1754626544634448e-08,0.0011358658084645,-0.0559710003435611,0.0,0.0,0.0,-0.0155948176980018,60.0,-26.24282455444336,-0.0,-8.282214025712167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.000106688865344,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001123484325944,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,8.298025932163e-05,289.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,0.0001123485781135,291.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,0.0005329310661181,290.6102600097656,294.1499938964844,255.0147399902344,254.0836944580078,256.4988098144531,255.06546020507807,288.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367696570232,2.1857784915368945e-08,0.0011367477709427,-0.0562400706112384,0.0,0.0,0.0,-0.0156459547579288,60.0,-26.276391983032227,-0.0,-8.29508195465678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0001067687990143,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.000112432608148,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,8.30424323794432e-05,289.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,0.0001124327536672,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.000533330370672,290.6044921875,294.1499938964844,254.9882354736328,254.06011962890625,256.483642578125,255.0399475097656,288.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376212351024,2.1957379914283592e-08,0.0011375993490219,-0.0564998351037502,0.0,0.0,0.0,-0.0156953260302543,60.0,-26.309803009033203,-0.0,-8.30751503144711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0001069198187906,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0001125916387536,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,8.315988816320896e-05,289.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,0.0001125917769968,291.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0005340847419574,290.5928649902344,294.1499938964844,254.9340057373047,254.0118865966797,256.4529113769531,254.9873962402344,288.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113923009485,2.2145529854356027e-08,0.0011392079759389,-0.0569905377924442,0.0,0.0,0.0,-0.0157885942608118,60.0,-26.3758602142334,-0.0,-8.331029022201619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
