time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0001069198187906,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0001125916387536,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,8.315988816320896e-05,289.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,0.0001125917769968,291.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0005340847419574,290.5928649902344,294.1499938964844,254.9340057373047,254.0118865966797,256.4529113769531,254.9873962402344,288.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113923009485,2.2145529854356027e-08,0.0011392079759389,-0.0569905377924442,0.0,0.0,0.0,-0.0157885942608118,60.0,-26.3758602142334,-0.0,-8.331029022201619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0001070595972123,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0001127388386521,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,8.326860552188009e-05,289.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0001127389768953,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0005347830010578,290.5811767578125,294.1499938964844,254.87857055664065,253.96258544921875,256.421630859375,254.9330444335937,288.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407192796468,2.2319687431604507e-08,0.0011406970443204,-0.0574447177350521,0.0,0.0,0.0,-0.0158749278634786,60.0,-26.44025039672852,-0.0,-8.35282349953559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0001070595972123,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0001127388386521,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,8.326860552188009e-05,289.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0001127389768953,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0005347830010578,290.5811767578125,294.1499938964844,254.87857055664065,253.96258544921875,256.421630859375,254.9330444335937,288.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407192796468,2.2319687431604507e-08,0.0011406970443204,-0.0574447177350521,0.0,0.0,0.0,-0.0158749278634786,60.0,-26.44025039672852,-0.0,-8.35282349953559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0001071847727871,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0001128706499002,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,8.336595783475786e-05,289.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,0.0001128707808675,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0005354083259589,290.5693664550781,294.1499938964844,254.8224334716797,253.91262817382807,256.3897399902344,254.8774871826172,288.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420528171584,2.247563557489229e-08,0.0011420303490012,-0.0578513741493225,0.0,0.0,0.0,-0.0159522350877523,60.0,-26.5020751953125,-0.0,-8.372362714226257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0001071847727871,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0001128706499002,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,8.336595783475786e-05,289.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,0.0001128707808675,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0005354083259589,290.5693664550781,294.1499938964844,254.8224334716797,253.91262817382807,256.3897399902344,254.8774871826172,288.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420528171584,2.247563557489229e-08,0.0011420303490012,-0.0578513741493225,0.0,0.0,0.0,-0.0159522350877523,60.0,-26.5020751953125,-0.0,-8.372362714226257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0001072970335371,290.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001129888623836,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,8.345327660208568e-05,289.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,0.0001129890006268,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0005359690985642,290.5574645996094,294.1499938964844,254.76611328125,253.86248779296875,256.3573913574219,254.82130432128903,288.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432487517595,2.2615498806999312e-08,0.001143226167187,-0.0582160651683807,0.0,0.0,0.0,-0.0160215683281421,60.0,-26.56121635437012,-0.0,-8.389906724914908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0001072970335371,290.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001129888623836,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,8.345327660208568e-05,289.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,0.0001129890006268,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0005359690985642,290.5574645996094,294.1499938964844,254.76611328125,253.86248779296875,256.3573913574219,254.82130432128903,288.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432487517595,2.2615498806999312e-08,0.001143226167187,-0.0582160651683807,0.0,0.0,0.0,-0.0160215683281421,60.0,-26.56121635437012,-0.0,-8.389906724914908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,0.0001073471939889,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0001130416931118,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,8.349229028681293e-05,289.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,0.0001130418240791,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0005362196825444,290.5514831542969,294.1499938964844,254.738037109375,253.8374786376953,256.34100341796875,254.7931365966797,288.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143783214502,2.267799636967993e-08,0.0011437605135142,-0.0583790205419063,0.0,0.0,0.0,-0.0160525497049093,60.0,-26.58942222595215,-0.0,-8.397751827260438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,0.0001073936364264,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.000113090594823,290.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,8.352841541636735e-05,289.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,0.0001130907330662,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0005364516982808,290.54547119140625,294.1499938964844,254.71011352539065,253.8125915527344,256.3244934082031,254.7649841308593,288.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442779796198,2.2735855864652883e-08,0.001144255278632,-0.0585298761725425,0.0,0.0,0.0,-0.0160812307149171,60.0,-26.616662979125977,-0.0,-8.405018547819054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0001074738393072,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0001131750541389,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,8.359079220099375e-05,289.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,0.0001131751851062,291.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0005368523416109,290.5334167480469,294.1499938964844,254.6549530029297,253.763412475586,256.2911376953125,254.7090759277344,288.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451323516666,2.2835767055084943e-08,0.0011451095342636,-0.0587903670966625,0.0,0.0,0.0,-0.0161307584494352,60.0,-26.66777992248535,-0.0,-8.4175731274172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0001074738393072,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0001131750541389,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,8.359079220099375e-05,289.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,0.0001131751851062,291.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0005368523416109,290.5334167480469,294.1499938964844,254.6549530029297,253.763412475586,256.2911376953125,254.7090759277344,288.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451323516666,2.2835767055084943e-08,0.0011451095342636,-0.0587903670966625,0.0,0.0,0.0,-0.0161307584494352,60.0,-26.66777992248535,-0.0,-8.4175731274172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,0.0001075368563761,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001132414181483,290.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,8.363980305148289e-05,289.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,0.0001132415491156,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0005371671286411,290.5212707519531,294.1499938964844,254.6011505126953,253.71539306640625,256.25732421875,254.65408325195312,288.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458036024123,2.29142713692454e-08,0.0011457807850092,-0.0589950308203697,0.0,0.0,0.0,-0.0161696746945381,60.0,-26.71393775939941,-0.0,-8.427444697645117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,0.0001075368563761,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001132414181483,290.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,8.363980305148289e-05,289.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,0.0001132415491156,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0005371671286411,290.5212707519531,294.1499938964844,254.6011505126953,253.71539306640625,256.25732421875,254.65408325195312,288.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458036024123,2.29142713692454e-08,0.0011457807850092,-0.0589950308203697,0.0,0.0,0.0,-0.0161696746945381,60.0,-26.71393775939941,-0.0,-8.427444697645117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001075817272067,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0001132886682171,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,8.367470582015812e-05,289.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,0.0001132887919084,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0005373912863433,290.509033203125,294.1499938964844,254.5491943359375,253.66897583007807,256.2231140136719,254.6004943847656,288.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462816037237,2.2970155555412933e-08,0.00114625855349,-0.0591407269239425,0.0,0.0,0.0,-0.0161973778158426,60.0,-26.754487991333008,-0.0,-8.434475518015463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001075817272067,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0001132886682171,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,8.367470582015812e-05,289.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,0.0001132887919084,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0005373912863433,290.509033203125,294.1499938964844,254.5491943359375,253.66897583007807,256.2231140136719,254.6004943847656,288.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462816037237,2.2970155555412933e-08,0.00114625855349,-0.0591407269239425,0.0,0.0,0.0,-0.0161973778158426,60.0,-26.754487991333008,-0.0,-8.434475518015463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001076075204764,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001133158293669,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,8.369476563530043e-05,289.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,0.0001133159530581,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0005375201581045,290.4967041015625,294.1499938964844,254.4996337890625,253.62461853027344,256.1885986328125,254.54885864257807,288.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465562274679,2.3002272087069293e-08,0.0011465332936495,-0.0592244528234005,0.0,0.0,0.0,-0.0162132997065782,60.0,-26.78879737854004,-0.0,-8.438517085096464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001076075204764,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001133158293669,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,8.369476563530043e-05,289.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,0.0001133159530581,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0005375201581045,290.4967041015625,294.1499938964844,254.4996337890625,253.62461853027344,256.1885986328125,254.54885864257807,288.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465562274679,2.3002272087069293e-08,0.0011465332936495,-0.0592244528234005,0.0,0.0,0.0,-0.0162132997065782,60.0,-26.78879737854004,-0.0,-8.438517085096464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,0.000107613086584,290.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0001133216937887,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,8.369909483008087e-05,289.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,0.00011332181748,291.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0005375479813665,290.49053955078125,294.1499938964844,254.47589111328125,253.6033630371093,256.1712341308594,254.5239105224609,288.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466154828667,2.3009201655099787e-08,0.0011465925490483,-0.0592425167560577,0.0,0.0,0.0,-0.0162167344242334,60.0,-26.803409576416016,-0.0,-8.439388921033243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0001076134431059,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0001133220648625,290.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,8.36993713164702e-05,289.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7871398925781,0.0,0.0,0.0001133221885538,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,0.000537549785804,290.4843139648437,294.1499938964844,254.45294189453125,253.5827789306641,256.15380859375,254.49966430664065,288.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146619208157,2.3009627980741243e-08,0.0011465961579233,-0.0592436306178569,0.0,0.0,0.0,-0.0162169467657804,60.0,-26.816198348999023,-0.0,-8.43944292228116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,0.0001075982290785,290.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,0.0001133060432039,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933044433594,0.0,0.0,8.368753333343193e-05,289.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.0001133061668951,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0005374737665988,290.47186279296875,294.1499938964844,254.4096527099609,253.5438995361328,256.11883544921875,254.45339965820312,288.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464569251984,2.2990642278841733e-08,0.00114643399138,-0.0591941364109516,0.0,0.0,0.0,-0.0162075348198413,60.0,-26.83608627319336,-0.0,-8.437053367060798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,0.0001075982290785,290.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,0.0001133060432039,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933044433594,0.0,0.0,8.368753333343193e-05,289.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.0001133061668951,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0005374737665988,290.47186279296875,294.1499938964844,254.4096527099609,253.5438995361328,256.11883544921875,254.45339965820312,288.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464569251984,2.2990642278841733e-08,0.00114643399138,-0.0591941364109516,0.0,0.0,0.0,-0.0162075348198413,60.0,-26.83608627319336,-0.0,-8.437053367060798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,0.0001075611071428,290.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0001132669567596,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799377441406,0.0,0.0,8.365866233361885e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,0.0001132670804508,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0005372883751988,290.4593505859375,294.1499938964844,254.3702850341797,253.50845336914065,256.083740234375,254.4105834960937,288.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460613459348,2.294436463046168e-08,0.0011460384121164,-0.0590734891593456,0.0,0.0,0.0,-0.0161845944821834,60.0,-26.84780502319336,-0.0,-8.431230469341244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,0.0001075611071428,290.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0001132669567596,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799377441406,0.0,0.0,8.365866233361885e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,0.0001132670804508,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0005372883751988,290.4593505859375,294.1499938964844,254.3702850341797,253.50845336914065,256.083740234375,254.4105834960937,288.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460613459348,2.294436463046168e-08,0.0011460384121164,-0.0590734891593456,0.0,0.0,0.0,-0.0161845944821834,60.0,-26.84780502319336,-0.0,-8.431230469341244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,0.0001075007894542,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0001132034376496,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,8.36117469589226e-05,289.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,0.0001132035540649,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0005369870923459,290.4467468261719,294.1499938964844,254.3353271484375,253.4768829345703,256.04864501953125,254.3716735839844,288.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454185005277,2.2869176774520383e-08,0.0011453955667093,-0.0588774718344211,0.0,0.0,0.0,-0.0161473229527473,60.0,-26.85067176818848,-0.0,-8.421773856071013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,0.0001075007894542,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0001132034376496,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,8.36117469589226e-05,289.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,0.0001132035540649,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0005369870923459,290.4467468261719,294.1499938964844,254.3353271484375,253.4768829345703,256.04864501953125,254.3716735839844,288.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454185005277,2.2869176774520383e-08,0.0011453955667093,-0.0588774718344211,0.0,0.0,0.0,-0.0161473229527473,60.0,-26.85067176818848,-0.0,-8.421773856071013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.000107414307422,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,0.0001131123717641,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,8.354448800673708e-05,289.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0001131124881794,291.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,0.0005365551332943,290.4341125488281,294.1499938964844,254.3053131103516,253.4496459960937,256.013671875,254.33729553222656,288.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444969568401,2.276139277057609e-08,0.001144474139437,-0.0585964545607566,0.0,0.0,0.0,-0.0160938929766416,60.0,-26.84357643127441,-0.0,-8.408226648271011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.000107414307422,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,0.0001131123717641,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,8.354448800673708e-05,289.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0001131124881794,291.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,0.0005365551332943,290.4341125488281,294.1499938964844,254.3053131103516,253.4496459960937,256.013671875,254.33729553222656,288.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444969568401,2.276139277057609e-08,0.001144474139437,-0.0585964545607566,0.0,0.0,0.0,-0.0160938929766416,60.0,-26.84357643127441,-0.0,-8.408226648271011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,0.000107361251139,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.0001130564996856,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,8.350321877514943e-05,289.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,0.0001130566161009,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0005362901138141,290.4277648925781,294.1499938964844,254.2923126220703,253.4377899169922,255.9962310791016,254.32192993164065,288.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143931527622,2.269526433451574e-08,0.0011439088266342,-0.0584240444004535,0.0,0.0,0.0,-0.0160611122846603,60.0,-26.83612632751465,-0.0,-8.399920403689978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,0.0001073005114449,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,0.0001129925367422,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,8.345597598236054e-05,289.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,0.0001129926531575,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0005359867354854,290.4214172363281,294.1499938964844,254.2807464599609,253.4272003173828,255.97886657714844,254.30783081054688,288.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143284374848,2.2619566664161546e-08,0.0011432617902755,-0.0582266710698604,0.0,0.0,0.0,-0.0160235874354839,60.0,-26.8259334564209,-0.0,-8.390416894599184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0001071565857273,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0001128409785451,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,8.334403537446633e-05,289.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0001128410949604,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.0005352678126655,290.4086608886719,294.1499938964844,254.2621307373047,253.4099884033203,255.94436645507807,254.2835693359375,288.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417507193982,2.24401990323031e-08,0.0011417282512411,-0.0577589720487594,0.0,0.0,0.0,-0.0159346740692853,60.0,-26.797048568725582,-0.0,-8.36792111158502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0001071565857273,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0001128409785451,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,8.334403537446633e-05,289.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0001128410949604,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.0005352678126655,290.4086608886719,294.1499938964844,254.2621307373047,253.4099884033203,255.94436645507807,254.2835693359375,288.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417507193982,2.24401990323031e-08,0.0011417282512411,-0.0577589720487594,0.0,0.0,0.0,-0.0159346740692853,60.0,-26.797048568725582,-0.0,-8.36792111158502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,0.0001069793725037,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0001126543647842,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71270751953125,0.0,0.0,8.320619963342324e-05,289.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0001126544739236,291.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.000534382648766,290.3958435058594,294.1499938964844,254.25,253.3984832763672,255.91033935546875,254.2655487060547,288.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398624628782,2.2219351691887823e-08,0.0011398402275517,-0.0571830607950687,0.0,0.0,0.0,-0.0158251952379941,60.0,-26.75470924377441,-0.0,-8.340263235595557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,0.0001069793725037,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0001126543647842,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71270751953125,0.0,0.0,8.320619963342324e-05,289.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0001126544739236,291.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.000534382648766,290.3958435058594,294.1499938964844,254.25,253.3984832763672,255.91033935546875,254.2655487060547,288.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398624628782,2.2219351691887823e-08,0.0011398402275517,-0.0571830607950687,0.0,0.0,0.0,-0.0158251952379941,60.0,-26.75470924377441,-0.0,-8.340263235595557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552795410156,0.0,0.0,0.0001067726552719,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,0.0001124366826843,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,8.304542279802263e-05,289.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,0.0001124367918237,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,0.0005333500448614,290.38299560546875,294.1499938964844,254.24234008789065,253.39083862304688,255.8768615722656,254.2530517578125,288.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376597685739,2.1961744423038e-08,0.0011376377660781,-0.056511215865612,0.0,0.0,0.0,-0.0156974960118532,60.0,-26.70037651062012,-0.0,-8.308060017725438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552795410156,0.0,0.0,0.0001067726552719,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,0.0001124366826843,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,8.304542279802263e-05,289.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,0.0001124367918237,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,0.0005333500448614,290.38299560546875,294.1499938964844,254.24234008789065,253.39083862304688,255.8768615722656,254.2530517578125,288.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376597685739,2.1961744423038e-08,0.0011376377660781,-0.056511215865612,0.0,0.0,0.0,-0.0156974960118532,60.0,-26.70037651062012,-0.0,-8.308060017725438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.0001065419855876,290.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85400390625,0.0,0.0,0.0001121937748393,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,8.286600495921448e-05,289.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,0.0001121938839787,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0005321978242136,290.3701171875,294.1499938964844,254.2366943359375,253.38487243652344,255.843978881836,254.2442779541016,288.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352018918842,2.1674285477502053e-08,0.0011351802386343,-0.0557614341378212,0.0,0.0,0.0,-0.0155549980700016,60.0,-26.637170791625977,-0.0,-8.272198925851627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.0001065419855876,290.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85400390625,0.0,0.0,0.0001121937748393,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,8.286600495921448e-05,289.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,0.0001121938839787,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0005321978242136,290.3701171875,294.1499938964844,254.2366943359375,253.38487243652344,255.843978881836,254.2442779541016,288.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352018918842,2.1674285477502053e-08,0.0011351802386343,-0.0557614341378212,0.0,0.0,0.0,-0.0155549980700016,60.0,-26.637170791625977,-0.0,-8.272198925851627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338256835937,0.0,0.0,0.0001064169046003,290.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0001120620654546,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,8.276872540591285e-05,289.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618957519531,0.0,0.0,0.000112062167318,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,0.0005315730231814,290.3636474609375,294.1499938964844,254.2345733642578,253.38247680664065,255.8277587890625,254.2409210205078,288.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338691692799,2.15184154939152e-08,0.0011338476324453,-0.0553548373281955,0.0,0.0,0.0,-0.015477729961276,60.0,-26.602514266967773,-0.0,-8.25278547722519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266845703125,0.0,0.0,0.0001062850205926,290.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0001119231819757,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6721496582031,0.0,0.0,8.266614895546809e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,0.0001119232838391,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.0005309142288751,290.357177734375,294.1499938964844,254.23291015625,253.3804473876953,255.81170654296875,254.2381591796875,288.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324638035148,2.1354065182777052e-08,0.0011324424995109,-0.0549260899424552,0.0,0.0,0.0,-0.0153962597250938,60.0,-26.565813064575195,-0.0,-8.232341031089163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
