time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518820,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.0001060000504367,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0001116230923798,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,8.244450145866722e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419677734375,0.0,0.0,0.0001116232015192,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,0.0005294908187352,290.34423828125,294.1499938964844,254.2308349609375,253.3774261474609,255.7801055908203,254.234130859375,288.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294274590909,2.0998950134298863e-08,0.0011294063879176,-0.053999587893486,0.0,0.0,0.0,-0.0152202229946851,60.0,-26.486347198486328,-0.0,-8.18825327542072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.0001060000504367,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0001116230923798,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,8.244450145866722e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419677734375,0.0,0.0,0.0001116232015192,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,0.0005294908187352,290.34423828125,294.1499938964844,254.2308349609375,253.3774261474609,255.7801055908203,254.234130859375,288.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294274590909,2.0998950134298863e-08,0.0011294063879176,-0.053999587893486,0.0,0.0,0.0,-0.0152202229946851,60.0,-26.486347198486328,-0.0,-8.18825327542072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,0.0001056859546224,290.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80645751953125,0.0,0.0,0.0001112923418986,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,8.22002039058134e-05,289.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286926269531,0.0,0.0,0.000111292443762,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0005279218312352,290.3312683105469,294.1499938964844,254.2303009033203,253.37567138671875,255.74920654296875,254.2318878173828,288.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260806350037,2.060754766830541e-08,0.0011260600294917,-0.0529782474040985,0.0,0.0,0.0,-0.0150261987000703,60.0,-26.398481369018555,-0.0,-8.13979639247009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,0.0001056859546224,290.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80645751953125,0.0,0.0,0.0001112923418986,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,8.22002039058134e-05,289.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286926269531,0.0,0.0,0.000111292443762,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0005279218312352,290.3312683105469,294.1499938964844,254.2303009033203,253.37567138671875,255.74920654296875,254.2318878173828,288.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260806350037,2.060754766830541e-08,0.0011260600294917,-0.0529782474040985,0.0,0.0,0.0,-0.0150261987000703,60.0,-26.398481369018555,-0.0,-8.13979639247009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,0.0001053424493875,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.0001109306176658,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316223144531,0.0,0.0,8.19330380181782e-05,289.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61541748046875,0.0,0.0,0.0001109307195292,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,0.0005262059858068,290.3182678222656,294.1499938964844,254.23114013671875,253.37506103515625,255.71902465820312,254.231201171875,288.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224206537008,2.0179502513428812e-08,0.0011224003974348,-0.051861111074686,0.0,0.0,0.0,-0.0148140098899602,60.0,-26.302165985107425,-0.0,-8.086968250609061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,0.0001053424493875,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.0001109306176658,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316223144531,0.0,0.0,8.19330380181782e-05,289.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61541748046875,0.0,0.0,0.0001109307195292,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,0.0005262059858068,290.3182678222656,294.1499938964844,254.23114013671875,253.37506103515625,255.71902465820312,254.231201171875,288.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224206537008,2.0179502513428812e-08,0.0011224003974348,-0.051861111074686,0.0,0.0,0.0,-0.0148140098899602,60.0,-26.302165985107425,-0.0,-8.086968250609061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,0.0001049702404998,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0001105386618291,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,8.164354221662506e-05,289.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60211181640625,0.0,0.0,0.0001105387636926,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,0.0005243467749096,290.30523681640625,294.1499938964844,254.23321533203125,253.37545776367188,255.6895904541016,254.2318420410156,288.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184547329321,1.971569041359089e-08,0.0011184349423274,-0.0506504103541374,0.0,0.0,0.0,-0.014584089629352,60.0,-26.19780921936035,-0.0,-8.02991948489762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,0.0001049702404998,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0001105386618291,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,8.164354221662506e-05,289.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60211181640625,0.0,0.0,0.0001105387636926,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,0.0005243467749096,290.30523681640625,294.1499938964844,254.23321533203125,253.37545776367188,255.6895904541016,254.2318420410156,288.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184547329321,1.971569041359089e-08,0.0011184349423274,-0.0506504103541374,0.0,0.0,0.0,-0.014584089629352,60.0,-26.19780921936035,-0.0,-8.02991948489762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,0.000104773644125,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,0.0001103316390071,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,8.149063069140539e-05,289.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954895019531,0.0,0.0,0.0001103317335946,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0005233647534623,290.2987060546875,294.1499938964844,254.23464965820312,253.37599182128903,255.67515563964844,254.232650756836,288.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163599556311,1.9470707712798685e-08,0.0011163403978571,-0.0500108376145362,0.0,0.0,0.0,-0.0144626479595899,60.0,-26.14252471923828,-0.0,-7.999867790431382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,0.0001045709796017,290.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0001101182206184,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,8.133300434565172e-05,289.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,0.0001101183224818,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,0.0005223524058237,290.2922058105469,294.1499938964844,254.23634338378903,253.37673950195312,255.66091918945312,254.23370361328125,288.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142005678266,1.9218171942725348e-08,0.0011141813592985,-0.04935147985816,0.0,0.0,0.0,-0.0143374614417552,60.0,-26.085512161254883,-0.0,-7.96894852328478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,0.0001041476207319,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001096724081435,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911560058594,0.0,0.0,8.100372360786423e-05,289.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,0.0001096725027309,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,0.0005202376632951,290.2791442871094,294.1499938964844,254.2403717041016,253.3787536621093,255.6329803466797,254.2365264892578,288.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096895905211,1.869063304127394e-08,0.0011096708476543,-0.0479739047586917,0.0,0.0,0.0,-0.0140759507194161,60.0,-25.96645736694336,-0.0,-7.904552035142842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,0.0001041476207319,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001096724081435,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911560058594,0.0,0.0,8.100372360786423e-05,289.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,0.0001096725027309,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,0.0005202376632951,290.2791442871094,294.1499938964844,254.2403717041016,253.3787536621093,255.6329803466797,254.2365264892578,288.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096895905211,1.869063304127394e-08,0.0011096708476543,-0.0479739047586917,0.0,0.0,0.0,-0.0140759507194161,60.0,-25.96645736694336,-0.0,-7.904552035142842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62713623046875,0.0,0.0,0.0001037033653119,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,0.0001092045858968,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,8.065819565672427e-05,289.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623779296875,0.0,0.0,0.0001092046804842,291.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,0.0005180185544304,290.26611328125,294.1499938964844,254.24514770507807,253.3813934326172,255.60581970214844,254.240234375,288.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049560271203,1.8137056301270604e-08,0.0011049378663301,-0.046528048813343,0.0,0.0,0.0,-0.0138015327975153,60.0,-25.841140747070312,-0.0,-7.837257953724477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62713623046875,0.0,0.0,0.0001037033653119,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,0.0001092045858968,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,8.065819565672427e-05,289.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623779296875,0.0,0.0,0.0001092046804842,291.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,0.0005180185544304,290.26611328125,294.1499938964844,254.24514770507807,253.3813934326172,255.60581970214844,254.240234375,288.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049560271203,1.8137056301270604e-08,0.0011049378663301,-0.046528048813343,0.0,0.0,0.0,-0.0138015327975153,60.0,-25.841140747070312,-0.0,-7.837257953724477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.613037109375,0.0,0.0,0.0001032426007441,290.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,0.0001087193813873,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,8.029981836443767e-05,289.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491638183594,0.0,0.0,0.0001087194686988,291.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0005157169653102,290.2530517578125,294.1499938964844,254.25050354003903,253.384521484375,255.57940673828125,254.24462890625,288.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000464437529,1.7562909349067013e-08,0.0011000288650393,-0.0450281649827957,0.0,0.0,0.0,-0.0135169178247451,60.0,-25.71082878112793,-0.0,-7.767766874167138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.613037109375,0.0,0.0,0.0001032426007441,290.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,0.0001087193813873,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,8.029981836443767e-05,289.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491638183594,0.0,0.0,0.0001087194686988,291.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0005157169653102,290.2530517578125,294.1499938964844,254.25050354003903,253.384521484375,255.57940673828125,254.24462890625,288.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000464437529,1.7562909349067013e-08,0.0011000288650393,-0.0450281649827957,0.0,0.0,0.0,-0.0135169178247451,60.0,-25.71082878112793,-0.0,-7.767766874167138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989685058594,0.0,0.0,0.0001027699108817,290.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.697265625,0.0,0.0,0.000108221611299,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,7.99321715021506e-05,289.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53594970703125,0.0,0.0,0.0001082217058865,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0005133557715453,290.2400207519531,294.1499938964844,254.2562866210937,253.38800048828125,255.55377197265625,254.2495574951172,288.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950098512694,1.6973912053686036e-08,0.0010949928546324,-0.0434891730546951,0.0,0.0,0.0,-0.0132249398157,60.0,-25.57673072814941,-0.0,-7.69679928680489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989685058594,0.0,0.0,0.0001027699108817,290.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.697265625,0.0,0.0,0.000108221611299,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,7.99321715021506e-05,289.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53594970703125,0.0,0.0,0.0001082217058865,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0005133557715453,290.2400207519531,294.1499938964844,254.2562866210937,253.38800048828125,255.55377197265625,254.2495574951172,288.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950098512694,1.6973912053686036e-08,0.0010949928546324,-0.0434891730546951,0.0,0.0,0.0,-0.0132249398157,60.0,-25.57673072814941,-0.0,-7.69679928680489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,0.0001025307792588,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895751953125,0.0,0.0,0.000107969797682,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.544189453125,0.0,0.0,7.974617619765922e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,0.0001079698849935,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0005121612921357,290.2334899902344,294.1499938964844,254.25927734375,253.38983154296875,255.5412139892578,254.252182006836,288.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924618691205,1.6675942404731362e-08,0.0010924452217295,-0.0427104942500591,0.0,0.0,0.0,-0.0130772311240434,60.0,-25.508691787719727,-0.0,-7.661021328431161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849609375,0.0,0.0,0.0001022905198624,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.0001077167980838,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375061035156,0.0,0.0,7.955931505421177e-05,289.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227966308594,0.0,0.0,0.0001077168853953,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,0.000510961166583,290.2269592285156,294.1499938964844,254.2623291015625,253.39170837402344,255.52886962890625,254.2548828125,288.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899018961936,1.6376571210230395e-08,0.0010898854816332,-0.0419280715286731,0.0,0.0,0.0,-0.0129288267344236,60.0,-25.440216064453125,-0.0,-7.625158815471877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57098388671875,0.0,0.0,0.0001018093025777,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666259765625,0.0,0.0,0.0001072100494639,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.524169921875,0.0,0.0,7.918502524262294e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,0.0001072101294994,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922302246094,0.0,0.0,0.0005085573648102,290.21392822265625,294.1499938964844,254.2684631347656,253.3954925537109,255.5046844482422,254.2604522705078,288.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5776951300949804e-08,0.0010847585508599,-0.0403607115149498,0.0,0.0,0.0,-0.0126315839588642,60.0,-25.30268096923828,-0.0,-7.553581582442348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57098388671875,0.0,0.0,0.0001018093025777,290.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666259765625,0.0,0.0,0.0001072100494639,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.524169921875,0.0,0.0,7.918502524262294e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,0.0001072101294994,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922302246094,0.0,0.0,0.0005085573648102,290.21392822265625,294.1499938964844,254.2684631347656,253.3954925537109,255.5046844482422,254.2604522705078,288.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5776951300949804e-08,0.0010847585508599,-0.0403607115149498,0.0,0.0,0.0,-0.0126315839588642,60.0,-25.30268096923828,-0.0,-7.553581582442348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570373535156,0.0,0.0,0.0001013307919492,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,0.0001067061530193,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108337402344,0.0,0.0,7.881285273469985e-05,289.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965209960937,0.0,0.0,0.0001067062403308,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,0.0005061671254225,290.2008972167969,294.1499938964844,254.2745513916016,253.3992462158203,255.4811248779297,254.26612854003903,288.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796757414937,1.5180711798734592e-08,0.0010796604910865,-0.0388019010424613,0.0,0.0,0.0,-0.0123360157012939,60.0,-25.165271759033203,-0.0,-7.48274189277254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570373535156,0.0,0.0,0.0001013307919492,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,0.0001067061530193,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108337402344,0.0,0.0,7.881285273469985e-05,289.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965209960937,0.0,0.0,0.0001067062403308,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,0.0005061671254225,290.2008972167969,294.1499938964844,254.2745513916016,253.3992462158203,255.4811248779297,254.26612854003903,288.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796757414937,1.5180711798734592e-08,0.0010796604910865,-0.0388019010424613,0.0,0.0,0.0,-0.0123360157012939,60.0,-25.165271759033203,-0.0,-7.48274189277254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,0.000100860313978,290.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63623046875,0.0,0.0,0.0001062107185134,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,7.844692299840972e-05,289.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.000106210798549,291.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,0.0005038169911131,290.1878967285156,294.1499938964844,254.28042602539065,253.40283203125,255.45828247070312,254.27175903320312,288.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746626649051,1.4594487396379918e-08,0.0010746481129899,-0.0372689962387084,0.0,0.0,0.0,-0.0120454132556915,60.0,-25.02955436706543,-0.0,-7.41341708021537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,0.000100860313978,290.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63623046875,0.0,0.0,0.0001062107185134,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,7.844692299840972e-05,289.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.000106210798549,291.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,0.0005038169911131,290.1878967285156,294.1499938964844,254.28042602539065,253.40283203125,255.45828247070312,254.27175903320312,288.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746626649051,1.4594487396379918e-08,0.0010746481129899,-0.0372689962387084,0.0,0.0,0.0,-0.0120454132556915,60.0,-25.02955436706543,-0.0,-7.41341708021537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292663574219,0.0,0.0,0.0001004011428449,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,0.0001057271947502,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,7.808979717083275e-05,289.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,0.0001057272747857,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457214355469,0.0,0.0,0.0005015234346501,290.17486572265625,294.1499938964844,254.2859039306641,253.40611267089844,255.4360198974609,254.27723693847656,288.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106977019459,1.4022361938259564e-08,0.0010697561083361,-0.0357727110385894,0.0,0.0,0.0,-0.0117617985233664,60.0,-24.896249771118164,-0.0,-7.346070418634555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292663574219,0.0,0.0,0.0001004011428449,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,0.0001057271947502,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,7.808979717083275e-05,289.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,0.0001057272747857,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457214355469,0.0,0.0,0.0005015234346501,290.17486572265625,294.1499938964844,254.2859039306641,253.40611267089844,255.4360198974609,254.27723693847656,288.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106977019459,1.4022361938259564e-08,0.0010697561083361,-0.0357727110385894,0.0,0.0,0.0,-0.0117617985233664,60.0,-24.896249771118164,-0.0,-7.346070418634555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223388671875,0.0,0.0,0.0001001772325253,290.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61358642578125,0.0,0.0,0.0001054914027918,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776611328125,0.0,0.0,7.791563984937966e-05,289.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638366699219,0.0,0.0,0.0001054914828273,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.000500404916238,290.1683654785156,294.1499938964844,254.2884521484375,253.4075927734375,255.4251403808593,254.2798614501953,288.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673842625692,1.3743361115814425e-08,0.0010673705255612,-0.0350429527461528,0.0,0.0,0.0,-0.0116234915331006,60.0,-24.831174850463867,-0.0,-7.313339267511766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154113769531,0.0,0.0,9.995765140047296e-05,290.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060791015625,0.0,0.0,0.0001052601728588,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710693359375,0.0,0.0,7.774485857225955e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,0.0001052602528943,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,0.0004993080510757,290.161865234375,294.1499938964844,254.2908630371093,253.4089508056641,255.4144287109375,254.2823944091797,288.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650445474311,1.3469763970874736e-08,0.0010650310432538,-0.0343272760510444,0.0,0.0,0.0,-0.0114878639578819,60.0,-24.767148971557617,-0.0,-7.281313685325588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016174316406,0.0,0.0,9.953258268069476e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910949707031,0.0,0.0,0.0001048125559464,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578552246094,0.0,0.0,7.741424633422866e-05,289.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442749023437,0.0,0.0,0.0001048126359819,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,0.0004971848102286,290.1488342285156,294.1499938964844,254.29510498046875,253.41123962402344,255.3933868408203,254.28713989257807,288.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605152929201,1.2940130744709677e-08,0.0010605023708194,-0.0329417064785957,0.0,0.0,0.0,-0.0112253129482269,60.0,-24.64255714416504,-0.0,-7.219516362511058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016174316406,0.0,0.0,9.953258268069476e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910949707031,0.0,0.0,0.0001048125559464,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578552246094,0.0,0.0,7.741424633422866e-05,289.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442749023437,0.0,0.0,0.0001048126359819,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,0.0004971848102286,290.1488342285156,294.1499938964844,254.29510498046875,253.41123962402344,255.3933868408203,254.28713989257807,288.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605152929201,1.2940130744709677e-08,0.0010605023708194,-0.0329417064785957,0.0,0.0,0.0,-0.0112253129482269,60.0,-24.64255714416504,-0.0,-7.219516362511058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48785400390625,0.0,0.0,9.912889072438702e-05,290.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,0.0001043874508468,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,7.710026693530381e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312438964844,0.0,0.0,0.0001043875308823,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59979248046875,0.0,0.0,0.0004951682640239,290.1358337402344,294.1499938964844,254.2985076904297,253.412826538086,255.3728942871093,254.29132080078125,288.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562138631939,1.2437133101173004e-08,0.0010562014067545,-0.031625647097826,0.0,0.0,0.0,-0.0109759662300348,60.0,-24.523582458496094,-0.0,-7.161070669781111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48785400390625,0.0,0.0,9.912889072438702e-05,290.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,0.0001043874508468,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,7.710026693530381e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312438964844,0.0,0.0,0.0001043875308823,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59979248046875,0.0,0.0,0.0004951682640239,290.1358337402344,294.1499938964844,254.2985076904297,253.412826538086,255.3728942871093,254.29132080078125,288.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562138631939,1.2437133101173004e-08,0.0010562014067545,-0.031625647097826,0.0,0.0,0.0,-0.0109759662300348,60.0,-24.523582458496094,-0.0,-7.161070669781111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,9.874840179691093e-05,290.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,0.0001039867784129,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314880371094,0.0,0.0,7.680432463530451e-05,289.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,0.0001039868511725,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,0.0004932676674798,290.1228332519531,294.1499938964844,254.3008728027344,253.41360473632807,255.3528747558593,254.2948455810547,288.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052159583196,1.1963048329732828e-08,0.0010521475924178,-0.03038508631289,0.0,0.0,0.0,-0.0107409516349434,60.0,-24.41085433959961,-0.0,-7.10620184918298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,9.874840179691093e-05,290.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,0.0001039867784129,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314880371094,0.0,0.0,7.680432463530451e-05,289.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,0.0001039868511725,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,0.0004932676674798,290.1228332519531,294.1499938964844,254.3008728027344,253.41360473632807,255.3528747558593,254.2948455810547,288.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052159583196,1.1963048329732828e-08,0.0010521475924178,-0.03038508631289,0.0,0.0,0.0,-0.0107409516349434,60.0,-24.41085433959961,-0.0,-7.10620184918298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604187011719,0.0,0.0,9.839259291766211e-05,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,0.0001036120956996,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183349609375,0.0,0.0,7.652758358744904e-05,289.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,0.0001036121684592,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694274902344,0.0,0.0,0.0004914903547614,290.1098327636719,294.1499938964844,254.30206298828125,253.4134216308593,255.3333740234375,254.29751586914065,288.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483682854101,1.1519716736074772e-08,0.0010483567602932,-0.0292248763144016,0.0,0.0,0.0,-0.0105211827903985,60.0,-24.305191040039062,-0.0,-7.055083273144191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604187011719,0.0,0.0,9.839259291766211e-05,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,0.0001036120956996,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183349609375,0.0,0.0,7.652758358744904e-05,289.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,0.0001036121684592,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694274902344,0.0,0.0,0.0004914903547614,290.1098327636719,294.1499938964844,254.30206298828125,253.4134216308593,255.3333740234375,254.29751586914065,288.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483682854101,1.1519716736074772e-08,0.0010483567602932,-0.0292248763144016,0.0,0.0,0.0,-0.0105211827903985,60.0,-24.305191040039062,-0.0,-7.055083273144191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,9.822485299082472e-05,290.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0001034354572766,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117431640625,0.0,0.0,7.639712566742674e-05,289.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,0.0001034355373121,291.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618591308594,0.0,0.0,0.0004906525136902,290.10333251953125,294.1499938964844,254.3021697998047,253.4129333496093,255.32379150390625,254.2984619140625,288.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046580960974,1.1310720360313551e-08,0.0010465696686878,-0.0286778844892978,0.0,0.0,0.0,-0.010417578741908,60.0,-24.25524139404297,-0.0,-7.03104845456437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
