time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467163085937,0.0,0.0,9.806249727262184e-05,290.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315856933594,0.0,0.0,0.0001032644868246,290.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,7.627084414707497e-05,289.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923034667969,0.0,0.0,0.0001032645595842,291.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,0.0004898415063507,290.0968322753906,294.1499938964844,254.3019256591797,253.4121551513672,255.3143005371093,254.29920959472656,288.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448509128764,1.1108424402550554e-08,0.0010448398534208,-0.0281484089791774,0.0,0.0,0.0,-0.0103172957897186,60.0,-24.206727981567383,-0.0,-7.007823654703317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330444335937,0.0,0.0,9.77582676569e-05,290.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168151855469,0.0,0.0,0.0001029441264108,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920593261719,0.0,0.0,7.603422272950411e-05,289.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793334960937,0.0,0.0,0.0001029441991704,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,0.0004883218207396,290.08380126953125,294.1499938964844,254.30029296875,253.40968322753903,255.29562377929688,254.2998809814453,288.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416093282401,1.0729364952055676e-08,0.0010415985016152,-0.0271562170237302,0.0,0.0,0.0,-0.0101293874904513,60.0,-24.115619659423828,-0.0,-6.964408072462902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330444335937,0.0,0.0,9.77582676569e-05,290.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168151855469,0.0,0.0,0.0001029441264108,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920593261719,0.0,0.0,7.603422272950411e-05,289.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793334960937,0.0,0.0,0.0001029441991704,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,0.0004883218207396,290.08380126953125,294.1499938964844,254.30029296875,253.40968322753903,255.29562377929688,254.2998809814453,288.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416093282401,1.0729364952055676e-08,0.0010415985016152,-0.0271562170237302,0.0,0.0,0.0,-0.0101293874904513,60.0,-24.115619659423828,-0.0,-6.964408072462902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194030761719,0.0,0.0,9.748039155965672e-05,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021057128906,0.0,0.0,0.0001026515019475,290.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789367675781,0.0,0.0,7.58180976845324e-05,289.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,0.0001026515747071,291.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52423095703125,0.0,0.0,0.0004869337717536,290.07080078125,294.1499938964844,254.29698181152344,253.40586853027344,255.2772979736328,254.2993011474609,288.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386483045294,1.0383132575952914e-08,0.0010386379435658,-0.0262498836964368,0.0,0.0,0.0,-0.0099577521905303,60.0,-24.03235626220703,-0.0,-6.924869921931531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194030761719,0.0,0.0,9.748039155965672e-05,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021057128906,0.0,0.0,0.0001026515019475,290.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789367675781,0.0,0.0,7.58180976845324e-05,289.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,0.0001026515747071,291.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52423095703125,0.0,0.0,0.0004869337717536,290.07080078125,294.1499938964844,254.29698181152344,253.40586853027344,255.2772979736328,254.2993011474609,288.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386483045294,1.0383132575952914e-08,0.0010386379435658,-0.0262498836964368,0.0,0.0,0.0,-0.0099577521905303,60.0,-24.03235626220703,-0.0,-6.924869921931531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40576171875,0.0,0.0,9.722854156279936e-05,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873962402344,0.0,0.0,0.0001023863005684,290.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,7.562221435364336e-05,289.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534240722656,0.0,0.0,0.000102386373328,291.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092468261719,0.0,0.0,0.0004856757586821,290.0577392578125,294.1499938964844,254.2918701171875,253.40057373046875,255.25927734375,254.2974090576172,288.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035964814946,1.0069342692986538e-08,0.001035954686813,-0.0254284180700778,0.0,0.0,0.0,-0.0098021989688277,60.0,-23.956762313842773,-0.0,-6.889133885579214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40576171875,0.0,0.0,9.722854156279936e-05,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873962402344,0.0,0.0,0.0001023863005684,290.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,7.562221435364336e-05,289.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534240722656,0.0,0.0,0.000102386373328,291.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092468261719,0.0,0.0,0.0004856757586821,290.0577392578125,294.1499938964844,254.2918701171875,253.40057373046875,255.25927734375,254.2974090576172,288.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035964814946,1.0069342692986538e-08,0.001035954686813,-0.0254284180700778,0.0,0.0,0.0,-0.0098021989688277,60.0,-23.956762313842773,-0.0,-6.889133885579214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,9.70022229012102e-05,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726867675781,0.0,0.0,0.0001021479693008,290.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,7.544618711108342e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404541015625,0.0,0.0,0.0001021480420604,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942626953125,0.0,0.0,0.0004845452494919,290.0447082519531,294.1499938964844,254.28477478027344,253.39366149902344,255.24151611328125,254.29405212402344,288.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033553155139,9.787352261980686e-09,0.001033543376252,-0.024690156802535,0.0,0.0,0.0,-0.009662409313023,60.0,-23.88890647888184,-0.0,-6.857098355794733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,9.70022229012102e-05,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726867675781,0.0,0.0,0.0001021479693008,290.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,7.544618711108342e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404541015625,0.0,0.0,0.0001021480420604,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942626953125,0.0,0.0,0.0004845452494919,290.0447082519531,294.1499938964844,254.28477478027344,253.39366149902344,255.24151611328125,254.29405212402344,288.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033553155139,9.787352261980686e-09,0.001033543376252,-0.024690156802535,0.0,0.0,0.0,-0.009662409313023,60.0,-23.88890647888184,-0.0,-6.857098355794733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852844238281,0.0,0.0,9.689883881947026e-05,290.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,0.000102039099147,290.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461303710937,0.0,0.0,7.536577322753146e-05,289.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339538574219,0.0,0.0,0.0001020391719066,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,0.0004840288311243,290.0381774902344,294.1499938964844,254.28042602539065,253.3895721435547,255.23272705078125,254.291748046875,288.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324515169486,9.658537081236318e-09,0.0010324418544769,-0.0243529006838798,0.0,0.0,0.0,-0.0095985531806945,60.0,-23.85806465148925,-0.0,-6.84248888660477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37847900390625,0.0,0.0,9.680085349828003e-05,290.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580383300781,0.0,0.0,0.0001019359260681,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33953857421875,0.0,0.0,7.528957212343812e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274841308594,0.0,0.0,0.0001019359915517,291.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793395996094,0.0,0.0,0.0004835393920075,290.0316162109375,294.1499938964844,254.2755279541016,253.38504028320312,255.2239685058593,254.2890625,288.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314073879271,9.536456069270116e-09,0.0010313978418707,-0.0240332689136266,0.0,0.0,0.0,-0.0095380339771509,60.0,-23.82888603210449,-0.0,-6.828657461710463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648376464844,0.0,0.0,9.662390220910312e-05,290.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433898925781,0.0,0.0,0.0001017495815176,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.326416015625,0.0,0.0,7.515194010920823e-05,289.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144836425781,0.0,0.0,0.0001017496470012,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.0004826554795727,290.0185241699219,294.1499938964844,254.2639923095703,253.37452697753903,255.2065887451172,254.2823486328125,288.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295219253748,9.315974658363755e-09,0.0010295126121491,-0.0234559848904609,0.0,0.0,0.0,-0.0094287367537617,60.0,-23.776500701904297,-0.0,-6.803713148428869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648376464844,0.0,0.0,9.662390220910312e-05,290.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433898925781,0.0,0.0,0.0001017495815176,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.326416015625,0.0,0.0,7.515194010920823e-05,289.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144836425781,0.0,0.0,0.0001017496470012,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,0.0004826554795727,290.0185241699219,294.1499938964844,254.2639923095703,253.37452697753903,255.2065887451172,254.2823486328125,288.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295219253748,9.315974658363755e-09,0.0010295126121491,-0.0234559848904609,0.0,0.0,0.0,-0.0094287367537617,60.0,-23.776500701904297,-0.0,-6.803713148428869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,9.647033584769817e-05,290.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287414550781,0.0,0.0,0.0001015878733596,290.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132629394531,0.0,0.0,7.503249798901379e-05,289.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,0.0001015879388432,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,0.0004818884190171,290.00543212890625,294.1499938964844,254.25,253.36203002929688,255.1893005371093,254.2738342285156,288.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278854751959,9.12463526958618e-09,0.0010278763948008,-0.022954985499382,0.0,0.0,0.0,-0.0093338852748274,60.0,-23.73141098022461,-0.0,-6.782103412206197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,9.647033584769817e-05,290.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287414550781,0.0,0.0,0.0001015878733596,290.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132629394531,0.0,0.0,7.503249798901379e-05,289.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,0.0001015879388432,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494934082031,0.0,0.0,0.0004818884190171,290.00543212890625,294.1499938964844,254.25,253.36203002929688,255.1893005371093,254.2738342285156,288.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278854751959,9.12463526958618e-09,0.0010278763948008,-0.022954985499382,0.0,0.0,0.0,-0.0093338852748274,60.0,-23.73141098022461,-0.0,-6.782103412206197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,9.633942681830376e-05,290.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41412353515625,0.0,0.0,0.0001014500157907,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,7.493067823816091e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,0.0001014500812743,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,0.0004812345141544,289.9922790527344,294.1499938964844,254.2347412109375,253.3485107421875,255.1720733642578,254.26345825195312,287.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264905868098,8.961525743700351e-09,0.00102648162283,-0.0225278884172439,0.0,0.0,0.0,-0.0092530269175767,60.0,-23.69367790222168,-0.0,-6.763708171320104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,9.633942681830376e-05,290.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41412353515625,0.0,0.0,0.0001014500157907,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30010986328125,0.0,0.0,7.493067823816091e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,0.0001014500812743,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,0.0004812345141544,289.9922790527344,294.1499938964844,254.2347412109375,253.3485107421875,255.1720733642578,254.26345825195312,287.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264905868098,8.961525743700351e-09,0.00102648162283,-0.0225278884172439,0.0,0.0,0.0,-0.0092530269175767,60.0,-23.69367790222168,-0.0,-6.763708171320104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3239440917969,0.0,0.0,9.62299236562103e-05,290.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995056152344,0.0,0.0,0.0001013347064144,290.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869567871094,0.0,0.0,7.484550587832928e-05,289.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,0.0001013347718981,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,0.000480687507661,289.9790954589844,294.1499938964844,254.2194976806641,253.3350524902344,255.1549072265625,254.2516632080078,287.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253236396238,8.825081998509177e-09,0.0010253147920593,-0.0221706070005893,0.0,0.0,0.0,-0.0091853886842727,60.0,-23.66206932067871,-0.0,-6.748339842488349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3239440917969,0.0,0.0,9.62299236562103e-05,290.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995056152344,0.0,0.0,0.0001013347064144,290.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2869567871094,0.0,0.0,7.484550587832928e-05,289.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,0.0001013347718981,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,0.000480687507661,289.9790954589844,294.1499938964844,254.2194976806641,253.3350524902344,255.1549072265625,254.2516632080078,287.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253236396238,8.825081998509177e-09,0.0010253147920593,-0.0221706070005893,0.0,0.0,0.0,-0.0091853886842727,60.0,-23.66206932067871,-0.0,-6.748339842488349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171081542969,0.0,0.0,9.618217154638842e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921813964844,0.0,0.0,0.0001012844222714,290.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803649902344,0.0,0.0,7.480836939066648e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689514160156,0.0,0.0,0.000101284487755,291.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41229248046875,0.0,0.0,0.0004804490017704,289.9725036621094,294.1499938964844,254.21188354492188,253.32833862304688,255.14634704589844,254.24542236328125,287.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248147882521,8.765587367065564e-09,0.0010248060571029,-0.0220148172229528,0.0,0.0,0.0,-0.0091558964923024,60.0,-23.648096084594727,-0.0,-6.741644398289284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102722167969,0.0,0.0,9.613859583623709e-05,290.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,0.0001012385328067,290.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737731933594,0.0,0.0,7.477447798009962e-05,289.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.262451171875,0.0,0.0,0.0001012385982903,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40484619140625,0.0,0.0,0.0004802313342224,289.9659118652344,294.1499938964844,254.2042694091797,253.32164001464844,255.13780212402344,254.23898315429688,287.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243504075333,8.711288579377197e-09,0.0010243416763842,-0.021872628480196,0.0,0.0,0.0,-0.0091289784759283,60.0,-23.63524055480957,-0.0,-6.735536572932689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966003417969,0.0,0.0,9.606363164493814e-05,290.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702697753906,0.0,0.0,0.0001011595959425,290.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26055908203125,0.0,0.0,7.471616845577955e-05,289.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,0.0001011596541502,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899841308594,0.0,0.0,0.0004798568843398,289.9526672363281,294.1499938964844,254.1890411376953,253.3082427978516,255.1207427978516,254.2257080078125,287.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235515655949,8.617882407691013e-09,0.0010235429508611,-0.0216280333697795,0.0,0.0,0.0,-0.0090826749801635,60.0,-23.61251449584961,-0.0,-6.725035461840889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966003417969,0.0,0.0,9.606363164493814e-05,290.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702697753906,0.0,0.0,0.0001011595959425,290.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26055908203125,0.0,0.0,7.471616845577955e-05,289.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,0.0001011596541502,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899841308594,0.0,0.0,0.0004798568843398,289.9526672363281,294.1499938964844,254.1890411376953,253.3082427978516,255.1207427978516,254.2257080078125,287.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235515655949,8.617882407691013e-09,0.0010235429508611,-0.0216280333697795,0.0,0.0,0.0,-0.0090826749801635,60.0,-23.61251449584961,-0.0,-6.725035461840889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,9.600203338777646e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,0.0001010947307804,290.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,7.466826355084777e-05,289.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362976074219,0.0,0.0,0.0001010947889881,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0004795491986442,289.9393920898437,294.1499938964844,254.17379760742188,253.2948608398437,255.10372924804688,254.21192932128903,287.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228952160105,8.541130469552627e-09,0.0010228866012766,-0.0214270465075969,0.0,0.0,0.0,-0.0090446276590228,60.0,-23.59389305114746,-0.0,-6.71641302574244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,9.600203338777646e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,0.0001010947307804,290.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,7.466826355084777e-05,289.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362976074219,0.0,0.0,0.0001010947889881,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0004795491986442,289.9393920898437,294.1499938964844,254.17379760742188,253.2948608398437,255.10372924804688,254.21192932128903,287.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228952160105,8.541130469552627e-09,0.0010228866012766,-0.0214270465075969,0.0,0.0,0.0,-0.0090446276590228,60.0,-23.59389305114746,-0.0,-6.71641302574244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,9.595217852620408e-05,290.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.0001010422347462,290.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,7.462948269676417e-05,289.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231750488281,0.0,0.0,0.0001010422929539,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,0.0004793001862708,289.92608642578125,294.1499938964844,254.1585388183593,253.281494140625,255.0867462158203,254.1978454589844,287.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223638964816,8.47900949452196e-09,0.0010223553981631,-0.0212643686681985,0.0,0.0,0.0,-0.0090138316154479,60.0,-23.57814216613769,-0.0,-6.709438338248219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,9.595217852620408e-05,290.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34100341796875,0.0,0.0,0.0001010422347462,290.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,7.462948269676417e-05,289.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231750488281,0.0,0.0,0.0001010422929539,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,0.0004793001862708,289.92608642578125,294.1499938964844,254.1585388183593,253.281494140625,255.0867462158203,254.1978454589844,287.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223638964816,8.47900949452196e-09,0.0010223553981631,-0.0212643686681985,0.0,0.0,0.0,-0.0090138316154479,60.0,-23.57814216613769,-0.0,-6.709438338248219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554931640625,0.0,0.0,9.591360867489128e-05,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263854980469,0.0,0.0,0.0001010016130749,290.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,7.459948392352089e-05,289.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21002197265625,0.0,0.0,0.0001010016712825,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453674316406,0.0,0.0,0.0004791075189132,289.9127502441406,294.1499938964844,254.14321899414065,253.26809692382807,255.0698089599609,254.1834411621093,287.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219528339803,8.430944831161469e-09,0.0010219443356618,-0.0211385004222393,0.0,0.0,0.0,-0.0089900055900216,60.0,-23.565656661987305,-0.0,-6.704044608341064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554931640625,0.0,0.0,9.591360867489128e-05,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263854980469,0.0,0.0,0.0001010016130749,290.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,7.459948392352089e-05,289.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.21002197265625,0.0,0.0,0.0001010016712825,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453674316406,0.0,0.0,0.0004791075189132,289.9127502441406,294.1499938964844,254.14321899414065,253.26809692382807,255.0698089599609,254.1834411621093,287.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219528339803,8.430944831161469e-09,0.0010219443356618,-0.0211385004222393,0.0,0.0,0.0,-0.0089900055900216,60.0,-23.565656661987305,-0.0,-6.704044608341064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,9.589718683855608e-05,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190612792969,0.0,0.0,0.0001009843253996,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2141418457031,0.0,0.0,7.4586714617908e-05,289.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034606933594,0.0,0.0,0.0001009843836072,291.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379211425781,0.0,0.0,0.0004790255043189,289.90606689453125,294.1499938964844,254.1355438232422,253.2613983154297,255.0613555908203,254.1761779785156,287.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217778617516,8.410485641263676e-09,0.0010217693634331,-0.0210849232971668,0.0,0.0,0.0,-0.008979863487184,60.0,-23.56020736694336,-0.0,-6.701748844761823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,9.588323155185208e-05,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117370605469,0.0,0.0,0.0001009696206892,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074890136719,0.0,0.0,7.457585888914764e-05,289.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,0.0001009696861729,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304748535156,0.0,0.0,0.0004789557715412,289.8993835449219,294.1499938964844,254.1278533935547,253.25469970703125,255.05291748046875,254.16883850097656,287.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216289665549,8.39308800237859e-09,0.0010216205846518,-0.0210393648594617,0.0,0.0,0.0,-0.0089712385088205,60.0,-23.55537223815918,-0.0,-6.699797694409426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279663085937,0.0,0.0,9.586066153133288e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970886230469,0.0,0.0,0.0001009458574117,290.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,7.455830200342461e-05,289.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18365478515625,0.0,0.0,0.0001009459156193,291.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,0.0004788430524058,289.8859558105469,294.1499938964844,254.1124267578125,253.2412567138672,255.0360412597656,254.1540679931641,287.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213884525001,8.364962944540366e-09,0.0010213800705969,-0.0209657102823257,0.0,0.0,0.0,-0.0089572966098785,60.0,-23.547182083129883,-0.0,-6.696642884662651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279663085937,0.0,0.0,9.586066153133288e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970886230469,0.0,0.0,0.0001009458574117,290.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,7.455830200342461e-05,289.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18365478515625,0.0,0.0,0.0001009459156193,291.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,0.0004788430524058,289.8859558105469,294.1499938964844,254.1124267578125,253.2412567138672,255.0360412597656,254.1540679931641,287.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213884525001,8.364962944540366e-09,0.0010213800705969,-0.0209657102823257,0.0,0.0,0.0,-0.0089572966098785,60.0,-23.547182083129883,-0.0,-6.696642884662651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21417236328125,0.0,0.0,9.584473446011545e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,0.0001009290863294,290.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,7.454591832356527e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1704406738281,0.0,0.0,0.000100929144537,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,0.0004787635116372,289.8724975585937,294.1499938964844,254.096908569336,253.227783203125,255.01919555664065,254.1390991210937,287.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212187189608,8.345114821395327e-09,0.0010212103370577,-0.0209137331694364,0.0,0.0,0.0,-0.0089474571868777,60.0,-23.540977478027344,-0.0,-6.694417464814252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21417236328125,0.0,0.0,9.584473446011545e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,0.0001009290863294,290.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,7.454591832356527e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1704406738281,0.0,0.0,0.000100929144537,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,0.0004787635116372,289.8724975585937,294.1499938964844,254.096908569336,253.227783203125,255.01919555664065,254.1390991210937,287.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212187189608,8.345114821395327e-09,0.0010212103370577,-0.0209137331694364,0.0,0.0,0.0,-0.0089474571868777,60.0,-23.540977478027344,-0.0,-6.694417464814252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,9.583344944985583e-05,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.0001009172046906,290.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,7.453713624272496e-05,289.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571960449219,0.0,0.0,0.0001009172628982,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857666015625,0.0,0.0,0.0004787071375176,289.8590087890625,294.1499938964844,254.0813140869141,253.2142333984375,255.0023803710937,254.1240081787109,287.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210983455181,8.331044298870438e-09,0.0010210900800302,-0.0208768863230943,0.0,0.0,0.0,-0.0089404815807938,60.0,-23.53606033325196,-0.0,-6.692840059940863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,9.583344944985583e-05,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.0001009172046906,290.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,7.453713624272496e-05,289.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571960449219,0.0,0.0,0.0001009172628982,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857666015625,0.0,0.0,0.0004787071375176,289.8590087890625,294.1499938964844,254.0813140869141,253.2142333984375,255.0023803710937,254.1240081787109,287.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210983455181,8.331044298870438e-09,0.0010210900800302,-0.0208768863230943,0.0,0.0,0.0,-0.0089404815807938,60.0,-23.53606033325196,-0.0,-6.692840059940863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865539550781,0.0,0.0,9.582628263160586e-05,290.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530517578125,0.0,0.0,0.0001009096595225,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15399169921875,0.0,0.0,7.453156285919249e-05,289.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438903808594,0.0,0.0,0.0001009097177302,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708740234375,0.0,0.0,0.0004786713689099,289.845458984375,294.1499938964844,254.0655975341797,253.2006225585937,254.985580444336,254.1087646484375,287.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210219770669,8.322111000325094e-09,0.0010210135951638,-0.02085349150002,0.0,0.0,0.0,-0.0089360531419515,60.0,-23.532529830932617,-0.0,-6.691838905226177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865539550781,0.0,0.0,9.582628263160586e-05,290.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530517578125,0.0,0.0,0.0001009096595225,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15399169921875,0.0,0.0,7.453156285919249e-05,289.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438903808594,0.0,0.0,0.0001009097177302,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708740234375,0.0,0.0,0.0004786713689099,289.845458984375,294.1499938964844,254.0655975341797,253.2006225585937,254.985580444336,254.1087646484375,287.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210219770669,8.322111000325094e-09,0.0010210135951638,-0.02085349150002,0.0,0.0,0.0,-0.0089360531419515,60.0,-23.532529830932617,-0.0,-6.691838905226177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
