time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796264648437,0.0,0.0,9.58237942541018e-05,290.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,0.0001009070401778,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14727783203125,0.0,0.0,7.452963473042473e-05,289.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372375488281,0.0,0.0,0.0001009070983855,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633972167969,0.0,0.0,0.0004786589415743,289.83868408203125,294.1499938964844,254.0577087402344,253.1937866210937,254.9771881103516,254.10107421875,287.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209954343736,8.31901125764034e-09,0.0010209871688857,-0.0208453722298145,0.0,0.0,0.0,-0.0089345164597034,60.0,-23.531124114990234,-0.0,-6.69149144982839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,9.582188067724928e-05,290.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23834228515625,0.0,0.0,0.0001009050174616,290.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,7.452813588315621e-05,289.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,0.0001009050756692,291.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,0.0004786493664141,289.8318786621094,294.1499938964844,254.04977416992188,253.1869354248047,254.96881103515625,254.0933532714844,287.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209749452769,8.316617616799249e-09,0.0010209666797891,-0.0208391044288873,0.0,0.0,0.0,-0.0089333299547433,60.0,-23.5299129486084,-0.0,-6.691222864674273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,9.581910126144066e-05,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,0.0001009020998026,290.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270751953125,0.0,0.0,7.452598219970241e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,0.0001009021580102,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,0.0004786355129908,289.8182678222656,294.1499938964844,254.0338134765625,253.1731414794922,254.9520568847656,254.07781982421875,287.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209453757852,8.313154609140838e-09,0.001020936993882,-0.0208300370723009,0.0,0.0,0.0,-0.0089316135272383,60.0,-23.52794647216797,-0.0,-6.690834908340548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,9.581910126144066e-05,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,0.0001009020998026,290.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270751953125,0.0,0.0,7.452598219970241e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,0.0001009021580102,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,0.0004786355129908,289.8182678222656,294.1499938964844,254.0338134765625,253.1731414794922,254.9520568847656,254.07781982421875,287.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209453757852,8.313154609140838e-09,0.001020936993882,-0.0208300370723009,0.0,0.0,0.0,-0.0089316135272383,60.0,-23.52794647216797,-0.0,-6.690834908340548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448974609375,0.0,0.0,9.58168166107498e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089233398437,0.0,0.0,0.0001008996914606,290.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1135559082031,0.0,0.0,7.452419959008694e-05,289.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038513183594,0.0,0.0,0.0001008997423923,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260437011719,0.0,0.0,0.0004786241042893,289.8045959472656,294.1499938964844,254.0177154541016,253.15924072265625,254.935302734375,254.06211853027344,287.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209209285676,8.310294674629404e-09,0.0010209126630797,-0.0208225473761558,0.0,0.0,0.0,-0.0089301960542798,60.0,-23.526365280151367,-0.0,-6.69051445356672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448974609375,0.0,0.0,9.58168166107498e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089233398437,0.0,0.0,0.0001008996914606,290.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1135559082031,0.0,0.0,7.452419959008694e-05,289.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038513183594,0.0,0.0,0.0001008997423923,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260437011719,0.0,0.0,0.0004786241042893,289.8045959472656,294.1499938964844,254.0177154541016,253.15924072265625,254.935302734375,254.06211853027344,287.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209209285676,8.310294674629404e-09,0.0010209126630797,-0.0208225473761558,0.0,0.0,0.0,-0.0089301960542798,60.0,-23.526365280151367,-0.0,-6.69051445356672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309509277344,0.0,0.0,9.581402991898358e-05,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,0.0001008967519737,290.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000366210937,0.0,0.0,7.452203135471791e-05,289.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,0.0001008968101814,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0004786101926583,289.7908935546875,294.1499938964844,254.0014495849609,253.14523315429688,254.91856384277344,254.0463104248047,287.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208911262452,8.306815679759438e-09,0.0010208828607574,-0.0208134353160858,0.0,0.0,0.0,-0.0089284712448716,60.0,-23.524927139282227,-0.0,-6.690124365604788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309509277344,0.0,0.0,9.581402991898358e-05,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,0.0001008967519737,290.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000366210937,0.0,0.0,7.452203135471791e-05,289.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,0.0001008968101814,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0004786101926583,289.7908935546875,294.1499938964844,254.0014495849609,253.14523315429688,254.91856384277344,254.0463104248047,287.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208911262452,8.306815679759438e-09,0.0010208828607574,-0.0208134353160858,0.0,0.0,0.0,-0.0089284712448716,60.0,-23.524927139282227,-0.0,-6.690124365604788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,9.580935147823766e-05,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0001008918261504,290.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,7.451839337591082e-05,289.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,0.0001008918843581,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19610595703125,0.0,0.0,0.0004785868222825,289.77716064453125,294.1499938964844,253.98501586914065,253.131088256836,254.9018402099609,254.0303192138672,287.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208413004875,8.300981235720428e-09,0.0010208330349996,-0.0207981560379266,0.0,0.0,0.0,-0.0089255785569548,60.0,-23.523332595825195,-0.0,-6.689469955745153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,9.580935147823766e-05,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0001008918261504,290.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,7.451839337591082e-05,289.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,0.0001008918843581,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19610595703125,0.0,0.0,0.0004785868222825,289.77716064453125,294.1499938964844,253.98501586914065,253.131088256836,254.9018402099609,254.0303192138672,287.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208413004875,8.300981235720428e-09,0.0010208330349996,-0.0207981560379266,0.0,0.0,0.0,-0.0089255785569548,60.0,-23.523332595825195,-0.0,-6.689469955745153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,9.580621554050596e-05,290.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720275878906,0.0,0.0,0.0001008885301416,290.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07965087890625,0.0,0.0,7.451595593011007e-05,289.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702514648437,0.0,0.0,0.0001008885810733,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.0004785711644217,289.7702941894531,294.1499938964844,253.9767303466797,253.1239471435547,254.8934783935547,254.02227783203125,287.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208078892901,8.297075027030587e-09,0.0010207996238023,-0.020787926390767,0.0,0.0,0.0,-0.0089236423373222,60.0,-23.522424697875977,-0.0,-6.689032261419925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,9.580198093317448e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646423339844,0.0,0.0,0.0001008840699796,290.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,7.451265992131084e-05,289.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635070800781,0.0,0.0,0.0001008841209113,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811218261719,0.0,0.0,0.0004785500350408,289.7633972167969,294.1499938964844,253.9683990478516,253.1167907714844,254.88511657714844,254.0142059326172,287.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207627201452,8.291796582682311e-09,0.0010207544546574,-0.0207741037011146,0.0,0.0,0.0,-0.0089210262522101,60.0,-23.521373748779297,-0.0,-6.688441089863775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890197753906,0.0,0.0,9.57907468546182e-05,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498718261719,0.0,0.0,0.0001008722392725,290.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592346191406,0.0,0.0,7.450392877217382e-05,289.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500183105469,0.0,0.0,0.0001008722902042,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,0.0004784939228557,289.74957275390625,294.1499938964844,253.9515838623047,253.1023406982422,254.868392944336,253.9979248046875,287.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206430451944,8.277794449895737e-09,0.0010206347797065,-0.0207374356687068,0.0,0.0,0.0,-0.0089140851050615,60.0,-23.51875877380371,-0.0,-6.686871500960478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890197753906,0.0,0.0,9.57907468546182e-05,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498718261719,0.0,0.0,0.0001008722392725,290.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592346191406,0.0,0.0,7.450392877217382e-05,289.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500183105469,0.0,0.0,0.0001008722902042,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,0.0004784939228557,289.74957275390625,294.1499938964844,253.9515838623047,253.1023406982422,254.868392944336,253.9979248046875,287.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206430451944,8.277794449895737e-09,0.0010206347797065,-0.0207374356687068,0.0,0.0,0.0,-0.0089140851050615,60.0,-23.51875877380371,-0.0,-6.686871500960478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749816894531,0.0,0.0,9.577437594998628e-05,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13507080078125,0.0,0.0,0.000100854995253,290.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,7.449118857039139e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,0.0001008550534606,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1511535644531,0.0,0.0,0.0004784121410921,289.7357482910156,294.1499938964844,253.9345703125,253.0877227783203,254.85166931152344,253.98147583007807,287.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020468538627,8.257386774346287e-09,0.0010204602731391,-0.0206839926540851,0.0,0.0,0.0,-0.0089039681479334,60.0,-23.51519012451172,-0.0,-6.684584974436802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749816894531,0.0,0.0,9.577437594998628e-05,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13507080078125,0.0,0.0,0.000100854995253,290.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,7.449118857039139e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,0.0001008550534606,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1511535644531,0.0,0.0,0.0004784121410921,289.7357482910156,294.1499938964844,253.9345703125,253.0877227783203,254.85166931152344,253.98147583007807,287.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020468538627,8.257386774346287e-09,0.0010204602731391,-0.0206839926540851,0.0,0.0,0.0,-0.0089039681479334,60.0,-23.51519012451172,-0.0,-6.684584974436802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,9.5752278866712e-05,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,0.0001008317340165,290.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,7.44740100344643e-05,289.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,0.0001008317849482,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361389160156,0.0,0.0,0.0004783018084708,289.72186279296875,294.1499938964844,253.9173278808593,253.0729217529297,254.83493041992188,253.96487426757807,287.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202330304309,8.229856796049262e-09,0.0010202248813584,-0.0206118952482938,0.0,0.0,0.0,-0.0088903214782476,60.0,-23.51046562194824,-0.0,-6.681501218963605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,9.5752278866712e-05,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,0.0001008317340165,290.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,7.44740100344643e-05,289.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,0.0001008317849482,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361389160156,0.0,0.0,0.0004783018084708,289.72186279296875,294.1499938964844,253.9173278808593,253.0729217529297,254.83493041992188,253.96487426757807,287.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202330304309,8.229856796049262e-09,0.0010202248813584,-0.0206118952482938,0.0,0.0,0.0,-0.0088903214782476,60.0,-23.51046562194824,-0.0,-6.681501218963605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,9.572332055540755e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,0.0001008012332022,290.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,7.445147639373317e-05,289.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,0.0001008012841339,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211242675781,0.0,0.0,0.0004781571333296,289.7079467773437,294.1499938964844,253.8998413085937,253.0579376220703,254.8181915283203,253.94810485839844,287.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199244134128,8.193764777786328e-09,0.0010199162643402,-0.0205173753201961,0.0,0.0,0.0,-0.0088724298402667,60.0,-23.504375457763672,-0.0,-6.677458941339864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,9.572332055540755e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,0.0001008012332022,290.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,7.445147639373317e-05,289.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,0.0001008012841339,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211242675781,0.0,0.0,0.0004781571333296,289.7079467773437,294.1499938964844,253.8998413085937,253.0579376220703,254.8181915283203,253.94810485839844,287.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199244134128,8.193764777786328e-09,0.0010199162643402,-0.0205173753201961,0.0,0.0,0.0,-0.0088724298402667,60.0,-23.504375457763672,-0.0,-6.677458941339864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03985595703125,0.0,0.0,9.570586553309111e-05,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980224609375,0.0,0.0,0.0001007828614092,290.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113525390625,0.0,0.0,7.443790673278272e-05,289.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025329589844,0.0,0.0,0.0001007829123409,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,0.0004780699673574,289.70098876953125,294.1499938964844,253.8910217285156,253.0503692626953,254.809814453125,253.9396514892578,287.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197384981438,8.172021281893649e-09,0.0010197303490713,-0.020460432395339,0.0,0.0,0.0,-0.0088616507127881,60.0,-23.500713348388672,-0.0,-6.675023911384417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,9.568654786562548e-05,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906066894531,0.0,0.0,0.0001007625105557,290.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045166015625,0.0,0.0,7.442288188030943e-05,289.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,0.0001007625614874,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061096191406,0.0,0.0,0.0004779734590556,289.6940002441406,294.1499938964844,253.8821258544922,253.0427398681641,254.8014373779297,253.93115234375,287.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195326758548,8.147945429470838e-09,0.0010195245267823,-0.0203973818570375,0.0,0.0,0.0,-0.0088497158139944,60.0,-23.49666976928711,-0.0,-6.672328822787676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187072753906,0.0,0.0,9.56408548518084e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757751464844,0.0,0.0,0.000100714394648,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9907531738281,0.0,0.0,7.438733882736415e-05,289.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820861816406,0.0,0.0,0.0001007144455797,291.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,0.0004777451977133,289.6800231933594,294.1499938964844,253.8641357421875,253.0273284912109,254.78468322753903,253.91403198242188,287.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190457105636,8.091007863697541e-09,0.0010190376779064,-0.0202482715249061,0.0,0.0,0.0,-0.0088214911520481,60.0,-23.487119674682617,-0.0,-6.665957386076117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187072753906,0.0,0.0,9.56408548518084e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757751464844,0.0,0.0,0.000100714394648,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9907531738281,0.0,0.0,7.438733882736415e-05,289.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820861816406,0.0,0.0,0.0001007144455797,291.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,0.0004777451977133,289.6800231933594,294.1499938964844,253.8641357421875,253.0273284912109,254.78468322753903,253.91403198242188,287.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190457105636,8.091007863697541e-09,0.0010190376779064,-0.0202482715249061,0.0,0.0,0.0,-0.0088214911520481,60.0,-23.487119674682617,-0.0,-6.665957386076117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00457763671875,0.0,0.0,9.558667079545556e-05,290.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,0.0001006573365884,290.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769897460937,0.0,0.0,7.43451964808628e-05,289.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,0.0001006573875201,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760498046875,0.0,0.0,0.0004774745611939,289.666015625,294.1499938964844,253.8458709716797,253.0116729736328,254.7678985595703,253.89675903320312,287.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184684069827,8.023493869302456e-09,0.0010184603743255,-0.0200714599341154,0.0,0.0,0.0,-0.0087880231440067,60.0,-23.47578430175781,-0.0,-6.658405737880457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00457763671875,0.0,0.0,9.558667079545556e-05,290.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,0.0001006573365884,290.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769897460937,0.0,0.0,7.43451964808628e-05,289.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,0.0001006573875201,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760498046875,0.0,0.0,0.0004774745611939,289.666015625,294.1499938964844,253.8458709716797,253.0116729736328,254.7678985595703,253.89675903320312,287.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184684069827,8.023493869302456e-09,0.0010184603743255,-0.0200714599341154,0.0,0.0,0.0,-0.0087880231440067,60.0,-23.47578430175781,-0.0,-6.658405737880457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,9.55223003984429e-05,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,0.0001005895537673,290.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,7.42951306165196e-05,289.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,0.000100589604699,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,0.0004771530511789,289.6519775390625,294.1499938964844,253.8273162841797,252.99578857421875,254.7510986328125,253.8793029785156,287.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943294022538794e-09,0.0010177746880799,-0.0198614206165075,0.0,0.0,0.0,-0.0087482659146189,60.0,-23.462276458740234,-0.0,-6.649440820183372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,9.55223003984429e-05,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,0.0001005895537673,290.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,7.42951306165196e-05,289.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,0.000100589604699,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,0.0004771530511789,289.6519775390625,294.1499938964844,253.8273162841797,252.99578857421875,254.7510986328125,253.8793029785156,287.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943294022538794e-09,0.0010177746880799,-0.0198614206165075,0.0,0.0,0.0,-0.0087482659146189,60.0,-23.462276458740234,-0.0,-6.649440820183372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,9.544831118546426e-05,290.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03125,0.0,0.0,0.0001005116428132,290.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94940185546875,0.0,0.0,7.423758506774902e-05,289.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410705566406,0.0,0.0,0.0001005116864689,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,0.0004767834616359,289.637939453125,294.1499938964844,253.8084716796875,252.97964477539065,254.7342834472656,253.86167907714844,287.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169942397624,7.85110376710918e-09,0.0010169863235205,-0.0196199808269739,0.0,0.0,0.0,-0.0087025659158825,60.0,-23.44654083251953,-0.0,-6.639142924314001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,9.544831118546426e-05,290.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03125,0.0,0.0,0.0001005116428132,290.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94940185546875,0.0,0.0,7.423758506774902e-05,289.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410705566406,0.0,0.0,0.0001005116864689,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,0.0004767834616359,289.637939453125,294.1499938964844,253.8084716796875,252.97964477539065,254.7342834472656,253.86167907714844,287.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169942397624,7.85110376710918e-09,0.0010169863235205,-0.0196199808269739,0.0,0.0,0.0,-0.0087025659158825,60.0,-23.44654083251953,-0.0,-6.639142924314001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,9.540745668346062e-05,290.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238342285156,0.0,0.0,0.0001004686200758,290.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,7.420581096084788e-05,289.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342041015625,0.0,0.0,0.0001004686710075,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,0.0004765793855767,289.6308898925781,294.1499938964844,253.79893493652344,252.9714813232422,254.72586059570312,253.852783203125,287.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165588464587,7.800202261876166e-09,0.0010165510466322,-0.0194866675883531,0.0,0.0,0.0,-0.0086773326620459,60.0,-23.43782997131348,-0.0,-6.633460714056127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.962158203125,0.0,0.0,9.536396828480064e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0001004228251986,290.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93560791015625,0.0,0.0,7.417198503389955e-05,289.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273681640625,0.0,0.0,0.0001004228688543,291.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,0.0004763621545862,289.6238708496094,294.1499938964844,253.789306640625,252.9632263183593,254.71743774414065,253.84385681152344,287.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160955134779,7.7460162728471e-09,0.0010160877136513,-0.0193447545170784,0.0,0.0,0.0,-0.0086504714563488,60.0,-23.42855262756348,-0.0,-6.627414705917546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,9.526930080028252e-05,290.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015563964844,0.0,0.0,0.0001003231373033,290.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,7.409835234284401e-05,289.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91363525390625,0.0,0.0,0.000100323180959,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,0.0004758892755489,289.6097717285156,294.1499938964844,253.7698211669922,252.946533203125,254.7005615234375,253.8258819580078,287.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150868911296,7.628065290532504e-09,0.0010150792077183,-0.0190358366817235,0.0,0.0,0.0,-0.0085920002311468,60.0,-23.408403396606445,-0.0,-6.614262559878625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,9.526930080028252e-05,290.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015563964844,0.0,0.0,0.0001003231373033,290.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,7.409835234284401e-05,289.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91363525390625,0.0,0.0,0.000100323180959,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,0.0004758892755489,289.6097717285156,294.1499938964844,253.7698211669922,252.946533203125,254.7005615234375,253.8258819580078,287.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150868911296,7.628065290532504e-09,0.0010150792077183,-0.0190358366817235,0.0,0.0,0.0,-0.0085920002311468,60.0,-23.408403396606445,-0.0,-6.614262559878625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338073730469,0.0,0.0,9.516532736597584e-05,290.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867248535156,0.0,0.0,0.0001002136414172,290.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079284667969,0.0,0.0,7.401748007396236e-05,289.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.0001002136850729,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,0.0004753698885906,289.5956726074219,294.1499938964844,253.75,252.92955017089844,254.68365478515625,253.8076934814453,287.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139789665117,7.498513809878204e-09,0.0010139713995158,-0.018696529790759,0.0,0.0,0.0,-0.008527779020369,60.0,-23.385921478271484,-0.0,-6.599832147458073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338073730469,0.0,0.0,9.516532736597584e-05,290.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867248535156,0.0,0.0,0.0001002136414172,290.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079284667969,0.0,0.0,7.401748007396236e-05,289.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.0001002136850729,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,0.0004753698885906,289.5956726074219,294.1499938964844,253.75,252.92955017089844,254.68365478515625,253.8076934814453,287.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139789665117,7.498513809878204e-09,0.0010139713995158,-0.018696529790759,0.0,0.0,0.0,-0.008527779020369,60.0,-23.385921478271484,-0.0,-6.599832147458073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9196472167969,0.0,0.0,9.505150228505954e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718933105469,0.0,0.0,0.0001000937845674,290.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,7.392895349767059e-05,289.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,0.0001000938282231,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,0.0004748013452626,289.58154296875,294.1499938964844,253.72999572753903,252.9124298095703,254.66671752929688,253.78936767578125,287.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127661516889,7.356700582050735e-09,0.0010127588175237,-0.018325101584196,0.0,0.0,0.0,-0.0084574790671467,60.0,-23.361284255981445,-0.0,-6.584053835467786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9196472167969,0.0,0.0,9.505150228505954e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718933105469,0.0,0.0,0.0001000937845674,290.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,7.392895349767059e-05,289.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,0.0001000938282231,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,0.0004748013452626,289.58154296875,294.1499938964844,253.72999572753903,252.9124298095703,254.66671752929688,253.78936767578125,287.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127661516889,7.356700582050735e-09,0.0010127588175237,-0.018325101584196,0.0,0.0,0.0,-0.0084574790671467,60.0,-23.361284255981445,-0.0,-6.584053835467786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,9.492998651694506e-05,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,9.99658223008737e-05,290.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802185058594,0.0,0.0,7.383444608421996e-05,289.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87237548828125,0.0,0.0,9.996586595661938e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708557128906,0.0,0.0,0.0004741943557746,289.5673828125,294.1499938964844,253.7100067138672,252.8953399658203,254.6497344970703,253.77096557617188,287.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114713804796,7.205297691825763e-09,0.001011464279145,-0.0179285481572151,0.0,0.0,0.0,-0.0083824256435036,60.0,-23.33459854125977,-0.0,-6.567229604570457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
