time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,9.492998651694506e-05,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,9.99658223008737e-05,290.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802185058594,0.0,0.0,7.383444608421996e-05,289.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87237548828125,0.0,0.0,9.996586595661938e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708557128906,0.0,0.0,0.0004741943557746,289.5673828125,294.1499938964844,253.7100067138672,252.8953399658203,254.6497344970703,253.77096557617188,287.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114713804796,7.205297691825763e-09,0.001011464279145,-0.0179285481572151,0.0,0.0,0.0,-0.0083824256435036,60.0,-23.33459854125977,-0.0,-6.567229604570457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983764648437,0.0,0.0,9.486720227869228e-05,290.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496154785156,0.0,0.0,9.98997056740336e-05,290.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,7.378560985671356e-05,289.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655090332031,0.0,0.0,9.98997493297793e-05,291.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,0.0004738807328976,289.560302734375,294.1499938964844,253.6999969482422,252.8867950439453,254.6412353515625,253.76173400878903,287.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108024580404,7.127072265689094e-09,0.0010107953567057,-0.0177236571907997,0.0,0.0,0.0,-0.0083436472341418,60.0,-23.320600509643555,-0.0,-6.558545351253997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,9.480363223701715e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94219970703125,0.0,0.0,9.983276686398312e-05,290.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663330078125,0.0,0.0,7.373616972472519e-05,289.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,9.98328105197288e-05,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,0.0004735632101073,289.55322265625,294.1499938964844,253.69000244140625,252.8782653808593,254.6327209472656,253.7525177001953,287.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010125153698,7.047872063736804e-09,0.0010101180523633,-0.0175162125378847,0.0,0.0,0.0,-0.0083043863996863,60.0,-23.306320190429688,-0.0,-6.549758779783589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770751953125,0.0,0.0,9.467548079555854e-05,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,9.969781967811286e-05,290.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,7.363649638136849e-05,289.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448486328125,0.0,0.0,9.969785605790094e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,0.0004729230713564,289.5390625,294.1499938964844,253.6699981689453,252.8612060546875,254.6156768798828,253.7340850830078,287.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087596019729,6.888200676513634e-09,0.001008752733469,-0.0170979816466569,0.0,0.0,0.0,-0.0082252332940697,60.0,-23.27726554870605,-0.0,-6.532062002406748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770751953125,0.0,0.0,9.467548079555854e-05,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,9.969781967811286e-05,290.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,7.363649638136849e-05,289.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448486328125,0.0,0.0,9.969785605790094e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,0.0004729230713564,289.5390625,294.1499938964844,253.6699981689453,252.8612060546875,254.6156768798828,253.7340850830078,287.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087596019729,6.888200676513634e-09,0.001008752733469,-0.0170979816466569,0.0,0.0,0.0,-0.0082252332940697,60.0,-23.27726554870605,-0.0,-6.532062002406748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628845214844,0.0,0.0,9.454804239794612e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125671386719,0.0,0.0,9.956361463991924e-05,290.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385925292969,0.0,0.0,7.353737601079047e-05,289.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310546875,0.0,0.0,9.956365829566494e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,0.0004722864832729,289.5248718261719,294.1499938964844,253.6499938964844,252.8441772460937,254.5986175537109,253.7156677246093,287.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074017336592,6.7294205763346335e-09,0.0010073949815705,-0.0166820809245109,0.0,0.0,0.0,-0.0081465216353535,60.0,-23.248016357421875,-0.0,-6.514488148923192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628845214844,0.0,0.0,9.454804239794612e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125671386719,0.0,0.0,9.956361463991924e-05,290.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385925292969,0.0,0.0,7.353737601079047e-05,289.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310546875,0.0,0.0,9.956365829566494e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,0.0004722864832729,289.5248718261719,294.1499938964844,253.6499938964844,252.8441772460937,254.5986175537109,253.7156677246093,287.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074017336592,6.7294205763346335e-09,0.0010073949815705,-0.0166820809245109,0.0,0.0,0.0,-0.0081465216353535,60.0,-23.248016357421875,-0.0,-6.514488148923192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84869384765625,0.0,0.0,9.442464943276718e-05,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89776611328125,0.0,0.0,9.943368058884516e-05,290.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,7.344140612985939e-05,289.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172607421875,0.0,0.0,9.943372424459084e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,0.0004716701514553,289.5106811523437,294.1499938964844,253.6300048828125,252.8271484375,254.58151245117188,253.69729614257807,287.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060869390144,6.575686217757948e-09,0.0010060804197564,-0.0162793863564729,0.0,0.0,0.0,-0.0080703124403953,60.0,-23.219383239746094,-0.0,-6.497495519397489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84869384765625,0.0,0.0,9.442464943276718e-05,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89776611328125,0.0,0.0,9.943368058884516e-05,290.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,7.344140612985939e-05,289.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172607421875,0.0,0.0,9.943372424459084e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,0.0004716701514553,289.5106811523437,294.1499938964844,253.6300048828125,252.8271484375,254.58151245117188,253.69729614257807,287.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060869390144,6.575686217757948e-09,0.0010060804197564,-0.0162793863564729,0.0,0.0,0.0,-0.0080703124403953,60.0,-23.219383239746094,-0.0,-6.497495519397489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345031738281,0.0,0.0,9.430664067622274e-05,290.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829345703125,0.0,0.0,9.930940723279492e-05,290.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,7.334961992455646e-05,289.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034362792969,0.0,0.0,9.93094508885406e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959045410156,0.0,0.0,0.0004710806533694,289.4964599609375,294.1499938964844,253.6100006103516,252.8101348876953,254.5643768310547,253.678939819336,287.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048295371234,6.4286500567334315e-09,0.0010048230178654,-0.0158942304551601,0.0,0.0,0.0,-0.007997422479093,60.0,-23.191749572753903,-0.0,-6.481263881141788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345031738281,0.0,0.0,9.430664067622274e-05,290.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829345703125,0.0,0.0,9.930940723279492e-05,290.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,7.334961992455646e-05,289.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034362792969,0.0,0.0,9.93094508885406e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959045410156,0.0,0.0,0.0004710806533694,289.4964599609375,294.1499938964844,253.6100006103516,252.8101348876953,254.5643768310547,253.678939819336,287.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048295371234,6.4286500567334315e-09,0.0010048230178654,-0.0158942304551601,0.0,0.0,0.0,-0.007997422479093,60.0,-23.191749572753903,-0.0,-6.481263881141788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274230957031,0.0,0.0,9.4250644906424e-05,290.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87554931640625,0.0,0.0,9.925045014824718e-05,290.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038635253906,0.0,0.0,7.330606604227796e-05,289.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965393066406,0.0,0.0,9.925048652803524e-05,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.888427734375,0.0,0.0,0.0004708009655587,289.4893493652344,294.1499938964844,253.6000061035156,252.8016357421875,254.5558013916016,253.6697692871093,287.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042327921837,6.358888526847295e-09,0.0010042265057563,-0.0157114900648593,0.0,0.0,0.0,-0.0079628406092524,60.0,-23.17855262756348,-0.0,-6.473570124398975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,9.41970429266803e-05,290.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681335449219,0.0,0.0,9.919399599311872e-05,290.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969055175781,0.0,0.0,7.326437480514869e-05,289.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,9.919403964886442e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809509277344,0.0,0.0,0.0004705332103185,289.48223876953125,294.1499938964844,253.58999633789065,252.7931365966797,254.54722595214844,253.6605987548828,287.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036616586148,6.292101506488734e-09,0.0010036553721874,-0.0155365401878952,0.0,0.0,0.0,-0.0079297320917248,60.0,-23.165876388549805,-0.0,-6.466208191113766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,9.409763879375532e-05,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85333251953125,0.0,0.0,9.908932406688108e-05,290.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829895019531,0.0,0.0,7.318706047954038e-05,289.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,9.908936044666916e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659973144531,0.0,0.0,0.0004700366698671,289.468017578125,294.1499938964844,253.57000732421875,252.7761383056641,254.530029296875,253.6422576904297,287.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026025120168,6.1682512431104905e-09,0.0010025963420048,-0.0152121093124151,0.0,0.0,0.0,-0.0078683365136384,60.0,-23.142202377319336,-0.0,-6.452567902215378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,9.409763879375532e-05,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85333251953125,0.0,0.0,9.908932406688108e-05,290.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829895019531,0.0,0.0,7.318706047954038e-05,289.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,9.908936044666916e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659973144531,0.0,0.0,0.0004700366698671,289.468017578125,294.1499938964844,253.57000732421875,252.7761383056641,254.530029296875,253.6422576904297,287.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026025120168,6.1682512431104905e-09,0.0010025963420048,-0.0152121093124151,0.0,0.0,0.0,-0.0078683365136384,60.0,-23.142202377319336,-0.0,-6.452567902215378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,9.401013085152954e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385314941406,0.0,0.0,9.899717406369746e-05,290.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76904296875,0.0,0.0,7.31190011720173e-05,289.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,9.899721044348551e-05,291.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,0.0004695995303336,289.4537658691406,294.1499938964844,253.5500030517578,252.7591552734375,254.51280212402344,253.62388610839844,287.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001670025289,6.0592206807541515e-09,0.0010016639716923,-0.0149264940991997,0.0,0.0,0.0,-0.0078142881393432,60.0,-23.12127685546875,-0.0,-6.440571098664806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,9.401013085152954e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385314941406,0.0,0.0,9.899717406369746e-05,290.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76904296875,0.0,0.0,7.31190011720173e-05,289.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,9.899721044348551e-05,291.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,0.0004695995303336,289.4537658691406,294.1499938964844,253.5500030517578,252.7591552734375,254.51280212402344,253.62388610839844,287.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001670025289,6.0592206807541515e-09,0.0010016639716923,-0.0149264940991997,0.0,0.0,0.0,-0.0078142881393432,60.0,-23.12127685546875,-0.0,-6.440571098664806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776794433594,0.0,0.0,9.393549407832325e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82373046875,0.0,0.0,9.891857916954903e-05,290.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,7.306094630621374e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481384277344,0.0,0.0,9.891861554933712e-05,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360595703125,0.0,0.0,0.0004692267393693,289.43951416015625,294.1499938964844,253.52999877929688,252.74215698242188,254.4955444335937,253.6054534912109,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008746758103,5.966231508836017e-09,0.0010008687386289,-0.0146828973665833,0.0,0.0,0.0,-0.0077681904658675,60.0,-23.103235244750977,-0.0,-6.430348520325424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776794433594,0.0,0.0,9.393549407832325e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82373046875,0.0,0.0,9.891857916954903e-05,290.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,7.306094630621374e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481384277344,0.0,0.0,9.891861554933712e-05,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360595703125,0.0,0.0,0.0004692267393693,289.43951416015625,294.1499938964844,253.52999877929688,252.74215698242188,254.4955444335937,253.6054534912109,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008746758103,5.966231508836017e-09,0.0010008687386289,-0.0146828973665833,0.0,0.0,0.0,-0.0077681904658675,60.0,-23.103235244750977,-0.0,-6.430348520325424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,9.38748344196938e-05,290.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089294433594,0.0,0.0,9.885469626169652e-05,290.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,7.301376899704337e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,9.88547326414846e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.0004689237102866,289.4252014160156,294.1499938964844,253.509994506836,252.7251739501953,254.47824096679688,253.58694458007807,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002282215282,5.890646637141117e-09,0.0010002224007621,-0.014484891667962,0.0,0.0,0.0,-0.0077307210303843,60.0,-23.08859062194824,-0.0,-6.422045117915334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,9.38748344196938e-05,290.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089294433594,0.0,0.0,9.885469626169652e-05,290.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,7.301376899704337e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,9.88547326414846e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.0004689237102866,289.4252014160156,294.1499938964844,253.509994506836,252.7251739501953,254.47824096679688,253.58694458007807,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002282215282,5.890646637141117e-09,0.0010002224007621,-0.014484891667962,0.0,0.0,0.0,-0.0077307210303843,60.0,-23.08859062194824,-0.0,-6.422045117915334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7563171386719,0.0,0.0,9.384987060911952e-05,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8015441894531,0.0,0.0,9.882840822683649e-05,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,7.299434946617112e-05,289.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273254394531,0.0,0.0,9.882844460662454e-05,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136291503906,0.0,0.0,0.0004687990294769,289.4180603027344,294.1499938964844,253.5,252.7166748046875,254.46958923339844,253.57765197753903,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999622125178,5.859543961150848e-09,0.0009999563917517,-0.0144034139811992,0.0,0.0,0.0,-0.0077153025195002,60.0,-23.08269119262696,-0.0,-6.418630249527268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491760253906,0.0,0.0,9.382852294947952e-05,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79412841796875,0.0,0.0,9.880593279376626e-05,290.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272033691406,0.0,0.0,7.297775300685316e-05,289.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203674316406,0.0,0.0,9.880596917355432e-05,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,0.0004686924221459,289.4109191894531,294.1499938964844,253.4900054931641,252.7081756591797,254.46090698242188,253.5683135986328,287.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997348533943,5.832951899265025e-09,0.0009997289162129,-0.0143337519839406,0.0,0.0,0.0,-0.0077021205797791,60.0,-23.077611923217773,-0.0,-6.415711339968766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73492431640625,0.0,0.0,9.379677794640884e-05,290.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.779296875,0.0,0.0,9.87725070444867e-05,290.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71319580078125,0.0,0.0,7.295305840671062e-05,289.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064819335937,0.0,0.0,9.877254342427476e-05,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79119873046875,0.0,0.0,0.0004685338353738,289.3965759277344,294.1499938964844,253.47000122070312,252.691162109375,254.4435272216797,253.549545288086,287.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993964340537,5.793397761522101e-09,0.000999390729703,-0.0142301330342888,0.0,0.0,0.0,-0.0076825120486319,60.0,-23.07003593444824,-0.0,-6.411369923853273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73492431640625,0.0,0.0,9.379677794640884e-05,290.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.779296875,0.0,0.0,9.87725070444867e-05,290.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71319580078125,0.0,0.0,7.295305840671062e-05,289.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064819335937,0.0,0.0,9.877254342427476e-05,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79119873046875,0.0,0.0,0.0004685338353738,289.3965759277344,294.1499938964844,253.47000122070312,252.691162109375,254.4435272216797,253.549545288086,287.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993964340537,5.793397761522101e-09,0.000999390729703,-0.0142301330342888,0.0,0.0,0.0,-0.0076825120486319,60.0,-23.07003593444824,-0.0,-6.411369923853273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206420898437,0.0,0.0,9.377919923281296e-05,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,9.87539897323586e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,7.293938688235357e-05,289.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,9.875402611214668e-05,291.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762145996094,0.0,0.0,0.0004684460291173,289.3822326660156,294.1499938964844,253.4499969482422,252.6741485595703,254.4261169433593,253.53062438964844,287.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992090053856,5.7714872880865195e-09,0.0009992033010348,-0.0141727346926927,0.0,0.0,0.0,-0.0076716504991054,60.0,-23.065942764282227,-0.0,-6.408966157778195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206420898437,0.0,0.0,9.377919923281296e-05,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,9.87539897323586e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,7.293938688235357e-05,289.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,9.875402611214668e-05,291.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762145996094,0.0,0.0,0.0004684460291173,289.3822326660156,294.1499938964844,253.4499969482422,252.6741485595703,254.4261169433593,253.53062438964844,287.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992090053856,5.7714872880865195e-09,0.0009992033010348,-0.0141727346926927,0.0,0.0,0.0,-0.0076716504991054,60.0,-23.065942764282227,-0.0,-6.408966157778195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70635986328125,0.0,0.0,9.377544483868404e-05,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496337890625,0.0,0.0,9.87500388873741e-05,290.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851806640625,0.0,0.0,7.293646194739267e-05,289.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785888671875,0.0,0.0,9.875007526716216e-05,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76123046875,0.0,0.0,0.0004684272862505,289.36785888671875,294.1499938964844,253.42999267578125,252.6571350097656,254.4086456298828,253.51150512695312,287.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991689585149,5.766806587814699e-09,0.0009991632541641,-0.0141604728996753,0.0,0.0,0.0,-0.0076693301089107,60.0,-23.06536865234375,-0.0,-6.408452435380242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70635986328125,0.0,0.0,9.377544483868404e-05,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496337890625,0.0,0.0,9.87500388873741e-05,290.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851806640625,0.0,0.0,7.293646194739267e-05,289.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785888671875,0.0,0.0,9.875007526716216e-05,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76123046875,0.0,0.0,0.0004684272862505,289.36785888671875,294.1499938964844,253.42999267578125,252.6571350097656,254.4086456298828,253.51150512695312,287.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991689585149,5.766806587814699e-09,0.0009991632541641,-0.0141604728996753,0.0,0.0,0.0,-0.0076693301089107,60.0,-23.06536865234375,-0.0,-6.408452435380242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920471191406,0.0,0.0,9.37843506108038e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347717285156,0.0,0.0,9.87594175967388e-05,290.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6711120605469,0.0,0.0,7.294339593499899e-05,289.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66461181640625,0.0,0.0,9.875945397652686e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,0.0004684717860072,289.3534240722656,294.1499938964844,253.4100036621093,252.6400909423828,254.39114379882807,253.4921875,287.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992638370022,5.777904821258062e-09,0.0009992581326514,-0.0141895459964871,0.0,0.0,0.0,-0.007674831431359,60.0,-23.06800079345703,-0.0,-6.409670305629335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920471191406,0.0,0.0,9.37843506108038e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347717285156,0.0,0.0,9.87594175967388e-05,290.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6711120605469,0.0,0.0,7.294339593499899e-05,289.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66461181640625,0.0,0.0,9.875945397652686e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,0.0004684717860072,289.3534240722656,294.1499938964844,253.4100036621093,252.6400909423828,254.39114379882807,253.4921875,287.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992638370022,5.777904821258062e-09,0.0009992581326514,-0.0141895459964871,0.0,0.0,0.0,-0.007674831431359,60.0,-23.06800079345703,-0.0,-6.409670305629335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68487548828125,0.0,0.0,9.379317634738982e-05,290.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72735595703125,0.0,0.0,9.876871627056973e-05,290.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640625,0.0,0.0,7.295025716302916e-05,289.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576232910156,0.0,0.0,9.876875265035778e-05,291.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,0.0004685158783104,289.3462219238281,294.1499938964844,253.3999938964844,252.63156127929688,254.3823699951172,253.48245239257807,287.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993579005822,5.7888982496479e-09,0.0009993520798161,-0.0142183452844619,0.0,0.0,0.0,-0.0076802805997431,60.0,-23.07047843933105,-0.0,-6.410876096651918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,9.380475239595398e-05,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71990966796875,0.0,0.0,9.878090349957348e-05,290.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65704345703125,0.0,0.0,7.295925752259791e-05,289.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.650634765625,0.0,0.0,9.878093987936154e-05,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312316894531,0.0,0.0,0.0004685736785177,289.3389892578125,294.1499938964844,253.38999938964844,252.6230316162109,254.3735809326172,253.47265625,287.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999481184408,5.803314717667263e-09,0.0009994753636419,-0.0142561122775077,0.0,0.0,0.0,-0.0076874275691807,60.0,-23.07366752624512,-0.0,-6.412458475324456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.663330078125,0.0,0.0,9.383537690155208e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050170898437,0.0,0.0,9.881315054371952e-05,290.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429138183594,0.0,0.0,7.298307900782675e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365966796875,0.0,0.0,9.88131869235076e-05,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161865234375,0.0,0.0,0.0004687266773544,289.32452392578125,294.1499938964844,253.3699951171875,252.6059417724609,254.35597229003903,253.4529266357422,287.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998073801398,5.841465089417852e-09,0.0009998015593737,-0.0143560534343123,0.0,0.0,0.0,-0.0077063390053808,60.0,-23.081928253173828,-0.0,-6.41664570366629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.663330078125,0.0,0.0,9.383537690155208e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050170898437,0.0,0.0,9.881315054371952e-05,290.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429138183594,0.0,0.0,7.298307900782675e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365966796875,0.0,0.0,9.88131869235076e-05,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161865234375,0.0,0.0,0.0004687266773544,289.32452392578125,294.1499938964844,253.3699951171875,252.6059417724609,254.35597229003903,253.4529266357422,287.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998073801398,5.841465089417852e-09,0.0009998015593737,-0.0143560534343123,0.0,0.0,0.0,-0.0077063390053808,60.0,-23.081928253173828,-0.0,-6.41664570366629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,9.387434693053363e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69012451171875,0.0,0.0,9.885418694466352e-05,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287841796875,0.0,0.0,7.301339064724743e-05,289.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,9.88542233244516e-05,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011413574219,0.0,0.0,0.0004689213528763,289.3100280761719,294.1499938964844,253.3500061035156,252.58883666992188,254.3383178710937,253.4329833984375,287.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002225171774,5.890016030463131e-09,0.0010002166964113,-0.0144832404330372,0.0,0.0,0.0,-0.0077304067090153,60.0,-23.09255599975586,-0.0,-6.421976195269964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,9.387434693053363e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69012451171875,0.0,0.0,9.885418694466352e-05,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287841796875,0.0,0.0,7.301339064724743e-05,289.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,9.88542233244516e-05,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011413574219,0.0,0.0,0.0004689213528763,289.3100280761719,294.1499938964844,253.3500061035156,252.58883666992188,254.3383178710937,253.4329833984375,287.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002225171774,5.890016030463131e-09,0.0010002166964113,-0.0144832404330372,0.0,0.0,0.0,-0.0077304067090153,60.0,-23.09255599975586,-0.0,-6.421976195269964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.634521484375,0.0,0.0,9.391942148795351e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,9.890164801618084e-05,290.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,7.304844621103257e-05,289.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,9.890168439596891e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68609619140625,0.0,0.0,0.0004691465001087,289.2955017089844,294.1499938964844,253.3300018310547,252.5717163085937,254.32061767578125,253.4128570556641,287.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007027303799,5.946165781978152e-09,0.0010006967931985,-0.0146303325891494,0.0,0.0,0.0,-0.0077582416124641,60.0,-23.10502243041992,-0.0,-6.42814370621636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.634521484375,0.0,0.0,9.391942148795351e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,9.890164801618084e-05,290.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,7.304844621103257e-05,289.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,9.890168439596891e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68609619140625,0.0,0.0,0.0004691465001087,289.2955017089844,294.1499938964844,253.3300018310547,252.5717163085937,254.32061767578125,253.4128570556641,287.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007027303799,5.946165781978152e-09,0.0010006967931985,-0.0146303325891494,0.0,0.0,0.0,-0.0077582416124641,60.0,-23.10502243041992,-0.0,-6.42814370621636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
