time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528180,290.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200866699219,0.0,0.0,9.396739915246144e-05,290.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,9.895217954181136e-05,289.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004333496094,0.0,0.0,7.308576459763572e-05,289.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,9.89522086456418e-05,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6709899902344,0.0,0.0,0.0004693861701525,289.28094482421875,294.1499938964844,253.3099975585937,252.5545654296875,254.3028717041016,253.3925628662109,287.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012139100581,6.0059406337131804e-09,0.0010012078564614,-0.014786921441555,0.0,0.0,0.0,-0.0077878735028207,60.0,-23.118595123291016,-0.0,-6.434713384351198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200866699219,0.0,0.0,9.396739915246144e-05,290.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,9.895217954181136e-05,289.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004333496094,0.0,0.0,7.308576459763572e-05,289.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,9.89522086456418e-05,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6709899902344,0.0,0.0,0.0004693861701525,289.28094482421875,294.1499938964844,253.3099975585937,252.5545654296875,254.3028717041016,253.3925628662109,287.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012139100581,6.0059406337131804e-09,0.0010012078564614,-0.014786921441555,0.0,0.0,0.0,-0.0077878735028207,60.0,-23.118595123291016,-0.0,-6.434713384351198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,9.399186092196032e-05,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527709960937,0.0,0.0,9.897793643176556e-05,289.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59332275390625,0.0,0.0,7.310478395083919e-05,289.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872497558594,0.0,0.0,9.897797281155364e-05,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634521484375,0.0,0.0,0.0004695083480328,289.2736511230469,294.1499938964844,253.3000030517578,252.5459747314453,254.29397583007807,253.38235473632807,287.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014745639637,6.036415811649931e-09,0.0010014685103669,-0.014866754412651,0.0,0.0,0.0,-0.0078029809519648,60.0,-23.125633239746094,-0.0,-6.438063593350307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056213378906,0.0,0.0,9.401615534443408e-05,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452941894531,0.0,0.0,9.900352597469464e-05,289.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,7.312368688872084e-05,289.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5801696777344,0.0,0.0,9.90035550785251e-05,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558837890625,0.0,0.0,0.0004696297401096,289.266357421875,294.1499938964844,253.2899932861328,252.5373687744141,254.2850646972656,253.37213134765625,287.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017334716394,6.066686708550151e-09,0.0010017274180427,-0.0149460518732666,0.0,0.0,0.0,-0.007817986421287,60.0,-23.132709503173828,-0.0,-6.441392486067343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59112548828125,0.0,0.0,9.406307799508796e-05,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302795410156,0.0,0.0,9.905293700285256e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57196044921875,0.0,0.0,7.316018309211358e-05,289.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,9.905296610668302e-05,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407775878906,0.0,0.0,0.0004698641132563,289.251708984375,294.1499938964844,253.2700042724609,252.5201568603516,254.2672119140625,253.35159301757807,287.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022333590313,6.125141727153505e-09,0.0010022271890193,-0.0150991799309849,0.0,0.0,0.0,-0.0078469645231962,60.0,-23.146678924560547,-0.0,-6.447822897825972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59112548828125,0.0,0.0,9.406307799508796e-05,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302795410156,0.0,0.0,9.905293700285256e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57196044921875,0.0,0.0,7.316018309211358e-05,289.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,9.905296610668302e-05,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407775878906,0.0,0.0,0.0004698641132563,289.251708984375,294.1499938964844,253.2700042724609,252.5201568603516,254.2672119140625,253.35159301757807,287.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022333590313,6.125141727153505e-09,0.0010022271890193,-0.0150991799309849,0.0,0.0,0.0,-0.0078469645231962,60.0,-23.146678924560547,-0.0,-6.447822897825972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,9.41069665714167e-05,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61529541015625,0.0,0.0,9.909914660966024e-05,289.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576477050781,0.0,0.0,7.319431460928172e-05,289.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517883300781,0.0,0.0,9.90991757134907e-05,291.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256408691406,0.0,0.0,0.0004700833233073,289.237060546875,294.1499938964844,253.25,252.50289916992188,254.2493133544922,253.3309936523437,287.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027008829638,6.179812217510516e-09,0.0010026947129517,-0.0152423931285738,0.0,0.0,0.0,-0.0078740660101175,60.0,-23.16015815734864,-0.0,-6.453840484255124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,9.41069665714167e-05,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61529541015625,0.0,0.0,9.909914660966024e-05,289.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576477050781,0.0,0.0,7.319431460928172e-05,289.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517883300781,0.0,0.0,9.90991757134907e-05,291.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256408691406,0.0,0.0,0.0004700833233073,289.237060546875,294.1499938964844,253.25,252.50289916992188,254.2493133544922,253.3309936523437,287.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027008829638,6.179812217510516e-09,0.0010026947129517,-0.0152423931285738,0.0,0.0,0.0,-0.0078740660101175,60.0,-23.16015815734864,-0.0,-6.453840484255124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5620422363281,0.0,0.0,9.414547821506858e-05,290.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6002502441406,0.0,0.0,9.91397027974017e-05,289.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,7.322426972677931e-05,289.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,9.913973190123217e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104736328125,0.0,0.0,0.0004702757287304,289.22235107421875,294.1499938964844,253.22999572753903,252.485595703125,254.2313842773437,253.31036376953125,287.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031112469732,6.2277929480103475e-09,0.0010031050769612,-0.0153680825605988,0.0,0.0,0.0,-0.0078978510573506,60.0,-23.1726303100586,-0.0,-6.459124080038238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5620422363281,0.0,0.0,9.414547821506858e-05,290.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6002502441406,0.0,0.0,9.91397027974017e-05,289.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,7.322426972677931e-05,289.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,9.913973190123217e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104736328125,0.0,0.0,0.0004702757287304,289.22235107421875,294.1499938964844,253.22999572753903,252.485595703125,254.2313842773437,253.31036376953125,287.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031112469732,6.2277929480103475e-09,0.0010031050769612,-0.0153680825605988,0.0,0.0,0.0,-0.0078978510573506,60.0,-23.1726303100586,-0.0,-6.459124080038238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474853515625,0.0,0.0,9.41777034313418e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.585205078125,0.0,0.0,9.917364513967186e-05,289.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290222167969,0.0,0.0,7.324933540076017e-05,289.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,9.917367424350232e-05,291.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953063964844,0.0,0.0,0.0004704367311205,289.2076416015625,294.1499938964844,253.2100067138672,252.46826171875,254.21339416503903,253.28973388671875,287.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034546721726,6.26794482982973e-09,0.0010034483857452,-0.015473261475563,0.0,0.0,0.0,-0.0079177552834153,60.0,-23.18364715576172,-0.0,-6.463546498025607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474853515625,0.0,0.0,9.41777034313418e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.585205078125,0.0,0.0,9.917364513967186e-05,289.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290222167969,0.0,0.0,7.324933540076017e-05,289.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,9.917367424350232e-05,291.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953063964844,0.0,0.0,0.0004704367311205,289.2076416015625,294.1499938964844,253.2100067138672,252.46826171875,254.21339416503903,253.28973388671875,287.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034546721726,6.26794482982973e-09,0.0010034483857452,-0.015473261475563,0.0,0.0,0.0,-0.0079177552834153,60.0,-23.18364715576172,-0.0,-6.463546498025607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,9.419107664143668e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776672363281,0.0,0.0,9.918772411765532e-05,289.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218505859375,0.0,0.0,7.325973274419084e-05,289.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,9.918775322148576e-05,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58770751953125,0.0,0.0,0.0004705035244114,289.20025634765625,294.1499938964844,253.1999969482422,252.45957946777344,254.2043914794922,253.2794342041016,287.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035971645265,6.284603504269626e-09,0.0010035908780992,-0.0155168995261192,0.0,0.0,0.0,-0.0079260133206844,60.0,-23.18855667114257,-0.0,-6.465381829912077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53289794921875,0.0,0.0,9.420225251233204e-05,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701599121094,0.0,0.0,9.919948934111744e-05,289.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146484375,0.0,0.0,7.326842023758218e-05,289.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090026855469,0.0,0.0,9.91995184449479e-05,291.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5801086425781,0.0,0.0,0.0004705593164544,289.1929016113281,294.1499938964844,253.19000244140625,252.4508819580078,254.19537353515625,253.2691345214844,287.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037161409854,6.298518151481858e-09,0.0010037098545581,-0.0155533496290445,0.0,0.0,0.0,-0.0079329116269946,60.0,-23.19297790527344,-0.0,-6.466915181135846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182800292969,0.0,0.0,9.421778668183832e-05,290.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550842285156,0.0,0.0,9.921584569383413e-05,289.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002746582031,0.0,0.0,7.328050560317934e-05,289.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49468994140625,0.0,0.0,9.92158820736222e-05,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649108886719,0.0,0.0,0.0004706369363702,289.1781005859375,294.1499938964844,253.1699981689453,252.4334716796875,254.17730712890625,253.24859619140625,287.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038816835731,6.317872891514753e-09,0.0010038753971457,-0.015604049898684,0.0,0.0,0.0,-0.0079425061121582,60.0,-23.200403213500977,-0.0,-6.469048230428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182800292969,0.0,0.0,9.421778668183832e-05,290.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550842285156,0.0,0.0,9.921584569383413e-05,289.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002746582031,0.0,0.0,7.328050560317934e-05,289.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49468994140625,0.0,0.0,9.92158820736222e-05,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649108886719,0.0,0.0,0.0004706369363702,289.1781005859375,294.1499938964844,253.1699981689453,252.4334716796875,254.17730712890625,253.24859619140625,287.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038816835731,6.317872891514753e-09,0.0010038753971457,-0.015604049898684,0.0,0.0,0.0,-0.0079425061121582,60.0,-23.200403213500977,-0.0,-6.469048230428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036315917969,0.0,0.0,9.422477160114796e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399780273437,0.0,0.0,9.922320896293968e-05,289.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858703613281,0.0,0.0,7.328594074351713e-05,289.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,9.922323806677014e-05,291.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,0.000470671831863,289.1632995605469,294.1499938964844,253.1499938964844,252.4160003662109,254.15921020507807,253.2281494140625,286.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003956189379,6.326573931403345e-09,0.0010039497865363,-0.0156268421560525,0.0,0.0,0.0,-0.0079468190670013,60.0,-23.20555686950684,-0.0,-6.470007463121874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036315917969,0.0,0.0,9.422477160114796e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399780273437,0.0,0.0,9.922320896293968e-05,289.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858703613281,0.0,0.0,7.328594074351713e-05,289.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,9.922323806677014e-05,291.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,0.000470671831863,289.1632995605469,294.1499938964844,253.1499938964844,252.4160003662109,254.15921020507807,253.2281494140625,286.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003956189379,6.326573931403345e-09,0.0010039497865363,-0.0156268421560525,0.0,0.0,0.0,-0.0079468190670013,60.0,-23.20555686950684,-0.0,-6.470007463121874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889831542969,0.0,0.0,9.423007577424868e-05,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,9.922878962242976e-05,289.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.471435546875,0.0,0.0,7.329006621148437e-05,289.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,9.922881872626022e-05,291.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53448486328125,0.0,0.0,0.0004706983454525,289.14849853515625,294.1499938964844,253.1300048828125,252.39846801757807,254.14108276367188,253.2077789306641,286.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040126508101,6.333177537953816e-09,0.0010040062479674,-0.0156441405415534,0.0,0.0,0.0,-0.0079500935971736,60.0,-23.2093505859375,-0.0,-6.470735769426028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889831542969,0.0,0.0,9.423007577424868e-05,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,9.922878962242976e-05,289.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.471435546875,0.0,0.0,7.329006621148437e-05,289.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,9.922881872626022e-05,291.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53448486328125,0.0,0.0,0.0004706983454525,289.14849853515625,294.1499938964844,253.1300048828125,252.39846801757807,254.14108276367188,253.2077789306641,286.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040126508101,6.333177537953816e-09,0.0010040062479674,-0.0156441405415534,0.0,0.0,0.0,-0.0079500935971736,60.0,-23.2093505859375,-0.0,-6.470735769426028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47430419921875,0.0,0.0,9.424309973837808e-05,290.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.509765625,0.0,0.0,9.924251207849012e-05,289.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569702148437,0.0,0.0,7.330019434448332e-05,289.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515991210937,0.0,0.0,9.924254118232056e-05,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51922607421875,0.0,0.0,0.0004707634216174,289.1336364746094,294.1499938964844,253.1100006103516,252.3809051513672,254.1229248046875,253.1874389648437,286.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041514178737,6.3494058899493674e-09,0.001004145015031,-0.0156866516917943,0.0,0.0,0.0,-0.0079581374302506,60.0,-23.214014053344727,-0.0,-6.472524205491936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47430419921875,0.0,0.0,9.424309973837808e-05,290.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.509765625,0.0,0.0,9.924251207849012e-05,289.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569702148437,0.0,0.0,7.330019434448332e-05,289.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515991210937,0.0,0.0,9.924254118232056e-05,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51922607421875,0.0,0.0,0.0004707634216174,289.1336364746094,294.1499938964844,253.1100006103516,252.3809051513672,254.1229248046875,253.1874389648437,286.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041514178737,6.3494058899493674e-09,0.001004145015031,-0.0156866516917943,0.0,0.0,0.0,-0.0079581374302506,60.0,-23.214014053344727,-0.0,-6.472524205491936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46697998046875,0.0,0.0,9.425272583030164e-05,290.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.502197265625,0.0,0.0,9.925264021148904e-05,289.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,7.330768130486831e-05,289.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44439697265625,0.0,0.0,9.925267659127712e-05,290.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116271972656,0.0,0.0,0.0004708115011453,289.126220703125,294.1499938964844,253.1000061035156,252.37210083007807,254.1138153076172,253.17727661132807,286.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004253863357,6.361394522258479e-09,0.0010042475769296,-0.0157180558890104,0.0,0.0,0.0,-0.0079640811309218,60.0,-23.21707344055176,-0.0,-6.473846525523187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596252441406,0.0,0.0,9.426420729141682e-05,290.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,9.926473285304382e-05,289.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,7.331660890486091e-05,289.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43719482421875,0.0,0.0,9.926476195687428e-05,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.0,0.0,0.0004708688356913,289.1187744140625,294.1499938964844,253.08999633789065,252.36328125,254.104721069336,253.1671142578125,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043762158602,6.3756964152617e-09,0.0010043698130175,-0.0157555192708969,0.0,0.0,0.0,-0.0079711703583598,60.0,-23.220537185668945,-0.0,-6.47542321985384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449157714844,0.0,0.0,9.429265628568828e-05,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,9.929468797054142e-05,289.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,7.333873509196565e-05,289.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227600097656,0.0,0.0,9.929471707437187e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887084960937,0.0,0.0,0.0004710109496954,289.1038818359375,294.1499938964844,253.07000732421875,252.3456268310547,254.0864715576172,253.14675903320312,286.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046792449429,6.411134734207735e-09,0.0010046728421002,-0.0158483497798442,0.0,0.0,0.0,-0.0079887378960847,60.0,-23.228809356689453,-0.0,-6.479331915443255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449157714844,0.0,0.0,9.429265628568828e-05,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,9.929468797054142e-05,289.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,7.333873509196565e-05,289.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227600097656,0.0,0.0,9.929471707437187e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887084960937,0.0,0.0,0.0004710109496954,289.1038818359375,294.1499938964844,253.07000732421875,252.3456268310547,254.0864715576172,253.14675903320312,286.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046792449429,6.411134734207735e-09,0.0010046728421002,-0.0158483497798442,0.0,0.0,0.0,-0.0079887378960847,60.0,-23.228809356689453,-0.0,-6.479331915443255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43017578125,0.0,0.0,9.432758815819398e-05,290.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,9.933147521223872e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134826660156,0.0,0.0,7.336591079365462e-05,289.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,9.93315043160692e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,0.0004711854562629,289.0889587402344,294.1499938964844,253.0500030517578,252.3279266357422,254.0681915283203,253.1263732910156,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050514247268,6.45465858539751e-09,0.0010050450218841,-0.0159623604267835,0.0,0.0,0.0,-0.0080103138461709,60.0,-23.23883056640625,-0.0,-6.48413376325152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43017578125,0.0,0.0,9.432758815819398e-05,290.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,9.933147521223872e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134826660156,0.0,0.0,7.336591079365462e-05,289.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,9.93315043160692e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,0.0004711854562629,289.0889587402344,294.1499938964844,253.0500030517578,252.3279266357422,254.0681915283203,253.1263732910156,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050514247268,6.45465858539751e-09,0.0010050450218841,-0.0159623604267835,0.0,0.0,0.0,-0.0080103138461709,60.0,-23.23883056640625,-0.0,-6.48413376325152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154052734375,0.0,0.0,9.436741675017402e-05,290.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,9.937341383192688e-05,289.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39892578125,0.0,0.0,7.33968845452182e-05,289.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.393798828125,0.0,0.0,9.937344293575734e-05,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,0.000471384380944,289.0740051269531,294.1499938964844,253.02999877929688,252.3101959228516,254.0498809814453,253.1059112548828,286.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054756421595,6.5042708996543305e-09,0.0010054692393168,-0.0160923171788454,0.0,0.0,0.0,-0.0080349072813987,60.0,-23.25023651123047,-0.0,-6.489609205573288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154052734375,0.0,0.0,9.436741675017402e-05,290.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,9.937341383192688e-05,289.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39892578125,0.0,0.0,7.33968845452182e-05,289.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.393798828125,0.0,0.0,9.937344293575734e-05,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,0.000471384380944,289.0740051269531,294.1499938964844,253.02999877929688,252.3101959228516,254.0498809814453,253.1059112548828,286.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054756421595,6.5042708996543305e-09,0.0010054692393168,-0.0160923171788454,0.0,0.0,0.0,-0.0080349072813987,60.0,-23.25023651123047,-0.0,-6.489609205573288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.400634765625,0.0,0.0,9.441057045478374e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43389892578125,0.0,0.0,9.941885946318509e-05,289.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38433837890625,0.0,0.0,7.343044853769243e-05,289.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792724609375,0.0,0.0,9.941888856701552e-05,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428100585937,0.0,0.0,0.00047159998212,289.0590209960937,294.1499938964844,253.009994506836,252.2924194335937,254.03152465820312,253.0854034423828,286.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059354826807,6.558038112558506e-09,0.0010059289634227,-0.0162331592291593,0.0,0.0,0.0,-0.0080615608021616,60.0,-23.26269149780273,-0.0,-6.495546500673299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.400634765625,0.0,0.0,9.441057045478374e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43389892578125,0.0,0.0,9.941885946318509e-05,289.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38433837890625,0.0,0.0,7.343044853769243e-05,289.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792724609375,0.0,0.0,9.941888856701552e-05,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428100585937,0.0,0.0,0.00047159998212,289.0590209960937,294.1499938964844,253.009994506836,252.2924194335937,254.03152465820312,253.0854034423828,286.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059354826807,6.558038112558506e-09,0.0010059289634227,-0.0162331592291593,0.0,0.0,0.0,-0.0080615608021616,60.0,-23.26269149780273,-0.0,-6.495546500673299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932189941406,0.0,0.0,9.443280578125268e-05,290.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263000488281,0.0,0.0,9.944227349478751e-05,289.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770446777344,0.0,0.0,7.344774348894134e-05,289.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,9.944230259861796e-05,290.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351501464844,0.0,0.0,0.0004717110423371,289.051513671875,294.1499938964844,253.0,252.2835235595703,254.0223388671875,253.0751342773437,286.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585733736130805e-09,0.0010061657521873,-0.0163057055324316,0.0,0.0,0.0,-0.0080752903595566,60.0,-23.26917839050293,-0.0,-6.498605387150749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,9.44551793509163e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,9.946583304554224e-05,289.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,7.346514757955447e-05,289.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,9.94658621493727e-05,290.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.427490234375,0.0,0.0,0.000471822801046,289.04400634765625,294.1499938964844,252.9900054931641,252.2746124267578,254.0131378173828,253.0648498535156,286.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064108064398,6.6136105481007235e-09,0.0010064041707664,-0.016378728672862,0.0,0.0,0.0,-0.0080891093239188,60.0,-23.275754928588867,-0.0,-6.501685589910268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3709716796875,0.0,0.0,9.449948265682906e-05,290.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034423828125,0.0,0.0,9.951248648576438e-05,289.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,7.349959923885763e-05,289.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35015869140625,0.0,0.0,9.951251558959484e-05,290.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4121398925781,0.0,0.0,0.0004720441065728,289.0289611816406,294.1499938964844,252.97000122070312,252.2567901611328,253.9947052001953,253.0442657470703,286.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068827541545,6.668802843279309e-09,0.0010068761184811,-0.0165232978761196,0.0,0.0,0.0,-0.0081164697185158,60.0,-23.288976669311523,-0.0,-6.507785599296767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3709716796875,0.0,0.0,9.449948265682906e-05,290.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034423828125,0.0,0.0,9.951248648576438e-05,289.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,7.349959923885763e-05,289.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35015869140625,0.0,0.0,9.951251558959484e-05,290.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4121398925781,0.0,0.0,0.0004720441065728,289.0289611816406,294.1499938964844,252.97000122070312,252.2567901611328,253.9947052001953,253.0442657470703,286.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068827541545,6.668802843279309e-09,0.0010068761184811,-0.0165232978761196,0.0,0.0,0.0,-0.0081164697185158,60.0,-23.288976669311523,-0.0,-6.507785599296767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561096191406,0.0,0.0,9.454157407162712e-05,290.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,9.955681161955e-05,289.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404235839844,0.0,0.0,7.353234104812145e-05,289.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355712890625,0.0,0.0,9.955684072338045e-05,290.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3967590332031,0.0,0.0,0.0004722543817479,289.0138854980469,294.1499938964844,252.9499969482422,252.23892211914065,253.9762420654297,253.023666381836,286.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073313023895,6.7212431176244544e-09,0.0010073245503008,-0.0166606623679399,0.0,0.0,0.0,-0.0081424657255411,60.0,-23.301904678344727,-0.0,-6.513584338563305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561096191406,0.0,0.0,9.454157407162712e-05,290.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,9.955681161955e-05,289.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404235839844,0.0,0.0,7.353234104812145e-05,289.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355712890625,0.0,0.0,9.955684072338045e-05,290.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3967590332031,0.0,0.0,0.0004722543817479,289.0138854980469,294.1499938964844,252.9499969482422,252.23892211914065,253.9762420654297,253.023666381836,286.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073313023895,6.7212431176244544e-09,0.0010073245503008,-0.0166606623679399,0.0,0.0,0.0,-0.0081424657255411,60.0,-23.301904678344727,-0.0,-6.513584338563305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412475585937,0.0,0.0,9.458027489017697e-05,290.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728942871094,0.0,0.0,9.959757153410465e-05,289.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.0,7.356244168477133e-05,289.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209533691406,0.0,0.0,9.95976006379351e-05,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813781738281,0.0,0.0,0.0004724477184936,288.9988098144531,294.1499938964844,252.92999267578125,252.22105407714844,253.957748413086,253.0030517578125,286.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077436454594,6.769460991762344e-09,0.0010077368933707,-0.0167869627475738,0.0,0.0,0.0,-0.0081663681194186,60.0,-23.3142204284668,-0.0,-6.51891767233792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19879150390625,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1354183866249706e-21,6.3162114091678376e-21,-2.180793022542867e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
